DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,702,1.0,1.0,1.0,1.0,100.0,31.333,100.0,100.0,100.0,1.0,1.0,591.333,237.705,-0.005,11.224,0.0,80.0,55.0,1.4,795.75,876.256,1421.509,839.295,54.663,61.241,69.896,60.808,50.97,1.406,1.701,0.304,62.886,50.307,88.917,52.589,60.382,60.603,102.283,87.442,102.363,33.751,55.071,37.027,-10.852,110.0,110.0,69.313,67.438,55.688,62.594,33.563,34.0,72.0,70.0,1000.0,200.0,0.105,202.5,78.75,72.375,0.411,70.313,69.813,58.219,60.031,0.0,26.0,72.0,70.0,1000.0,200.0,0.035,205.375,77.688,76.188,0.0,69.5,69.438,57.094,58.438,18.672,24.063,72.0,70.0,1000.0,200.0,0.034,202.75,76.938,75.938,-0.004,71.5,70.188,56.0,58.281,0.0,29.172,72.0,70.0,1000.0,200.0,0.036,209.5,76.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.222,0.001,0.0,1.725,0.0,5.11,0.591,0.238,0.383,0.0,-0.001,0.003
9012007,703,1.0,1.0,1.0,1.0,100.0,30.642,100.0,100.0,100.0,1.0,1.0,580.794,233.021,-0.005,11.106,0.0,80.0,55.0,1.4,799.625,840.012,1414.248,807.107,54.557,61.241,70.004,60.808,50.861,1.406,1.644,0.315,62.811,50.255,88.5,52.589,60.382,60.603,102.21,87.336,102.289,33.533,54.652,36.881,-10.852,110.0,110.0,69.188,67.5,55.406,62.594,37.469,35.469,72.0,70.0,1000.0,200.0,0.094,193.875,78.625,72.188,0.412,70.313,69.688,58.219,60.031,0.0,26.234,72.0,70.0,1000.0,200.0,0.034,204.0,77.688,76.188,0.0,69.5,69.563,56.875,58.313,18.844,24.813,72.0,70.0,1000.0,200.0,0.032,198.25,76.938,75.938,-0.004,72.0,70.625,55.844,58.281,0.0,30.656,72.0,70.0,1000.0,200.0,0.032,196.375,76.188,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.0,1.761,0.0,5.168,0.581,0.233,0.388,0.0,-0.001,0.002
9012007,704,1.0,1.0,1.0,1.0,100.0,29.604,100.0,100.0,100.0,1.0,1.0,587.82,236.534,-0.005,11.091,0.0,80.0,55.0,1.4,798.125,876.256,1421.509,843.689,54.343,61.241,69.896,60.808,50.426,1.383,1.655,0.308,62.834,50.269,88.611,52.364,61.102,60.603,102.136,87.442,102.289,33.024,54.442,36.444,-10.852,110.0,110.0,69.313,67.438,55.281,62.5,34.063,34.094,72.0,70.0,1000.0,200.0,0.104,202.875,78.5,72.188,0.416,70.313,69.813,58.219,59.938,0.0,26.438,72.0,70.0,1000.0,200.0,0.033,202.375,77.688,76.188,0.0,69.438,69.563,56.875,58.313,21.75,23.938,72.0,70.0,1000.0,200.0,0.034,203.75,77.125,75.938,-0.004,72.25,70.625,55.594,57.969,0.0,29.313,72.0,70.0,1000.0,200.0,0.037,209.875,76.188,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.771,0.0,5.272,0.588,0.237,0.384,0.0,-0.001,0.002
9012007,705,1.0,1.0,1.0,1.0,100.0,28.614,100.0,100.0,100.0,1.0,1.0,598.359,235.363,-0.005,11.239,0.0,80.0,55.0,1.4,797.875,884.323,1434.223,839.295,54.237,61.241,69.896,60.808,50.426,1.41,1.63,0.312,62.897,50.31,88.806,52.336,61.102,60.603,101.988,87.442,102.141,32.37,54.337,35.86,-10.852,110.0,110.0,69.188,67.5,55.219,62.375,37.969,33.969,72.0,70.0,1000.0,200.0,0.104,202.25,78.313,72.125,0.423,70.25,69.813,58.063,59.813,0.0,26.75,72.0,70.0,1000.0,200.0,0.033,197.125,77.688,76.188,0.0,69.438,69.625,56.688,58.313,21.938,24.516,72.0,70.0,1000.0,200.0,0.033,200.625,77.438,75.938,0.013,72.688,70.625,55.594,57.969,0.0,30.875,72.0,70.0,1000.0,200.0,0.045,231.875,76.188,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.0,1.786,0.0,5.453,0.598,0.235,0.383,0.0,0.003,0.002
9012007,706,1.0,1.0,1.0,1.0,100.0,27.506,100.0,100.0,100.0,1.0,1.0,594.846,237.705,-0.005,11.239,0.0,80.0,55.0,1.4,839.75,899.125,1448.764,856.88,54.13,61.241,69.896,60.808,50.317,1.429,1.69,0.301,62.931,50.359,88.806,52.279,61.102,60.603,102.062,87.336,102.067,32.152,54.337,35.569,-10.852,110.0,110.0,69.188,67.438,55.219,62.375,38.219,34.906,72.0,70.0,1000.0,200.0,0.099,197.5,78.063,72.188,0.429,70.125,69.875,57.906,59.813,0.0,25.844,72.0,70.0,1000.0,200.0,0.035,205.5,77.688,76.188,0.0,69.313,69.375,56.688,58.313,22.125,24.031,72.0,70.0,1000.0,200.0,0.034,203.25,80.125,75.563,0.013,72.875,70.125,55.438,57.781,0.0,31.641,72.0,70.0,1000.0,200.0,0.049,242.125,76.125,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.731,0.0,5.34,0.595,0.238,0.368,0.0,0.009,0.002
9012007,707,1.0,1.0,1.0,1.0,100.0,26.311,100.0,100.0,100.0,1.0,1.0,606.555,238.876,-0.005,11.165,0.0,80.0,55.0,1.4,864.625,923.38,1445.128,893.58,54.023,61.241,69.896,60.808,50.317,1.402,1.644,0.312,62.953,50.366,89.028,52.223,61.102,60.603,101.988,87.655,101.994,31.934,54.232,35.423,-10.852,110.0,110.0,69.188,67.438,55.094,62.281,38.5,34.219,72.0,70.0,1000.0,200.0,0.104,202.125,77.938,71.938,0.446,70.25,69.813,57.781,59.719,0.0,26.484,72.0,70.0,1000.0,200.0,0.034,201.875,77.375,76.188,0.0,69.438,69.438,56.563,58.313,22.313,23.969,72.0,70.0,1000.0,200.0,0.034,202.125,81.688,74.313,0.013,73.188,70.125,55.344,57.719,0.0,32.156,72.0,70.0,1000.0,200.0,0.059,266.75,76.188,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,1.747,0.0,5.416,0.607,0.239,0.391,0.0,0.014,0.002
9012007,708,1.0,1.0,1.0,1.0,100.0,25.253,100.0,100.0,100.0,1.0,1.0,594.846,237.705,-0.005,11.15,0.0,80.0,55.0,1.4,865.125,928.776,1457.858,887.702,54.023,61.349,69.787,60.808,50.426,1.36,1.704,0.301,62.97,50.361,89.306,52.195,61.102,60.71,101.841,87.336,101.846,33.46,54.337,36.152,-10.852,110.0,110.0,69.188,67.313,55.094,62.281,38.75,34.031,72.0,70.0,1000.0,200.0,0.104,202.125,77.5,71.813,0.457,70.125,69.688,57.781,59.719,0.0,27.438,72.0,70.0,1000.0,200.0,0.031,193.0,77.438,76.188,0.0,69.438,69.438,56.563,58.313,22.5,24.922,72.0,70.0,1000.0,200.0,0.031,196.375,81.688,72.563,0.031,73.25,70.0,55.344,57.406,0.0,32.906,72.0,70.0,1000.0,200.0,0.066,280.5,76.125,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.438,0.0,4.172,0.595,0.238,0.38,0.0,0.041,0.002
9012007,709,1.0,1.0,1.0,1.0,100.0,24.174,100.0,100.0,100.0,1.0,1.0,599.53,238.876,-0.005,11.165,0.0,80.0,55.0,1.4,895.0,931.474,1472.418,906.815,54.023,61.349,69.787,60.918,50.535,1.387,1.69,0.308,63.01,50.417,89.862,52.223,61.62,60.71,101.767,87.123,101.772,34.405,54.442,37.1,-10.852,110.0,110.0,69.188,67.313,55.094,62.094,39.031,35.438,72.0,70.0,1000.0,200.0,0.096,192.125,77.5,71.813,0.469,70.125,69.688,57.719,59.656,0.0,26.016,72.0,70.0,1000.0,200.0,0.035,204.75,77.438,76.188,0.0,69.438,69.25,56.563,58.438,22.688,24.078,72.0,70.0,1000.0,200.0,0.034,202.375,80.5,68.563,0.031,73.313,69.688,55.281,57.313,0.0,33.75,72.0,70.0,1000.0,200.0,0.072,294.5,76.125,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.502,0.0,4.181,0.6,0.239,0.39,0.0,0.054,0.002
9012007,710,1.0,1.0,1.0,1.0,100.0,23.66,100.0,100.0,100.0,1.0,1.0,628.804,240.047,-0.005,11.165,0.0,80.0,55.0,1.4,900.5,959.842,1461.497,914.173,54.237,61.349,69.678,60.918,51.079,1.364,1.719,0.308,63.106,50.482,91.002,52.223,61.62,60.817,101.693,87.23,101.698,34.187,54.652,36.662,-10.852,110.0,110.0,69.188,67.438,55.219,62.281,39.313,34.406,72.0,70.0,1000.0,200.0,0.103,200.875,77.375,71.813,0.483,70.0,69.688,57.719,59.656,0.0,26.469,72.0,70.0,1000.0,200.0,0.034,201.25,77.438,76.063,0.0,69.438,69.063,56.563,58.844,20.141,24.813,72.0,70.0,1000.0,200.0,0.032,197.875,80.125,65.063,0.031,73.313,69.688,55.344,57.188,0.0,34.875,72.0,70.0,1000.0,200.0,0.078,305.75,76.125,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.072,-0.222,-0.146,0.0,1.35,0.0,3.84,0.629,0.24,0.393,0.0,0.068,0.002
9012007,711,1.0,1.0,1.0,1.0,100.0,23.873,100.0,100.0,100.0,1.0,1.0,618.265,237.705,-0.005,11.121,0.0,80.0,55.0,1.4,919.625,947.678,1474.238,917.117,54.663,61.456,69.678,60.918,51.95,1.383,1.644,0.301,63.12,50.491,91.836,52.42,61.62,60.817,101.62,87.23,101.698,34.114,55.176,36.444,-10.852,110.0,110.0,69.188,67.313,55.594,62.375,39.563,34.156,72.0,70.0,1000.0,200.0,0.104,202.0,77.5,72.125,0.508,70.0,69.5,57.781,59.656,1.049,27.5,72.0,70.0,1000.0,200.0,0.031,193.375,77.438,76.063,0.0,69.438,69.063,56.688,58.906,23.047,24.266,72.0,70.0,1000.0,200.0,0.034,202.0,81.25,63.188,0.031,73.625,69.5,55.531,57.188,0.0,35.969,72.0,70.0,1000.0,200.0,0.085,318.5,75.938,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.23,0.0,3.601,0.618,0.238,0.399,0.0,0.082,0.001
9012007,712,1.0,1.0,1.0,1.0,100.0,24.36,100.0,100.0,100.0,1.0,1.0,637.0,244.731,-0.005,11.165,0.0,80.0,55.0,1.4,919.625,999.112,1496.1,965.786,54.983,61.456,69.57,60.918,52.495,1.379,1.743,0.308,63.277,50.709,92.114,52.73,61.62,60.817,101.546,87.123,101.551,34.405,55.911,36.735,-10.852,110.0,110.0,69.0,67.438,55.813,62.594,39.844,34.0,72.0,70.0,1000.0,200.0,0.104,202.0,77.75,72.25,0.509,70.0,69.5,57.906,59.719,1.058,25.938,72.0,70.0,1000.0,200.0,0.035,204.75,77.438,76.063,0.0,69.438,69.063,56.875,59.344,20.5,24.203,72.0,70.0,1000.0,200.0,0.034,201.5,83.688,62.906,0.031,73.625,69.438,55.844,57.313,0.0,36.813,72.0,70.0,1000.0,200.0,0.098,342.5,75.938,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,1.21,0.0,3.615,0.637,0.245,0.409,0.0,0.094,0.001
9012007,713,1.0,1.0,1.0,1.0,100.0,24.936,100.0,100.0,100.0,1.0,1.0,629.975,244.731,-0.005,11.239,0.0,80.0,55.0,1.4,947.875,1011.322,1507.041,971.697,55.303,61.456,69.678,61.028,52.821,1.383,1.672,0.308,63.467,50.696,92.087,53.04,61.62,60.924,101.546,87.123,101.477,34.986,56.33,37.319,-10.852,110.0,110.0,69.188,67.438,55.906,62.688,40.125,34.031,72.0,70.0,1000.0,200.0,0.104,200.5,78.063,72.375,0.495,70.0,69.5,57.906,59.656,0.0,26.313,72.0,70.0,1000.0,200.0,0.034,202.75,77.438,76.063,0.0,69.5,68.875,57.094,59.469,23.422,24.047,72.0,70.0,1000.0,200.0,0.034,202.125,86.438,63.031,0.031,73.938,69.0,55.906,57.313,0.0,38.844,72.0,70.0,1000.0,200.0,0.107,357.0,75.938,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,1.228,0.0,3.643,0.63,0.245,0.412,0.0,0.106,0.002
9012007,714,1.0,1.0,1.0,1.0,100.0,25.81,100.0,100.0,100.0,1.0,1.0,646.368,248.244,-0.005,11.209,0.0,80.0,55.0,1.4,959.375,1037.133,1527.113,999.81,55.41,61.456,69.57,61.028,52.93,1.372,1.726,0.301,63.611,50.827,92.087,53.406,61.808,60.924,101.398,87.017,101.477,35.204,56.435,37.683,-10.867,110.0,110.0,69.313,67.438,56.219,62.969,40.406,34.531,72.0,70.0,1000.0,200.0,0.102,199.75,78.75,72.875,0.512,70.125,69.5,57.906,59.656,1.07,26.469,72.0,70.0,1000.0,200.0,0.034,199.125,77.438,76.063,0.0,69.5,69.0,57.156,59.656,20.859,24.047,72.0,70.0,1000.0,200.0,0.034,201.25,89.063,63.188,0.031,74.0,68.938,56.0,57.313,0.0,39.719,72.0,70.0,1000.0,200.0,0.124,385.5,75.938,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.148,-0.146,0.0,1.309,0.0,3.86,0.646,0.248,0.44,0.0,0.117,0.002
9012007,715,1.0,1.0,1.0,1.0,100.0,26.805,100.0,100.0,100.0,1.0,1.0,665.103,248.244,-0.005,11.283,0.0,80.0,55.0,1.4,982.875,1067.079,1523.462,1023.53,55.623,61.563,69.57,61.028,53.148,1.372,1.761,0.315,63.781,50.934,92.198,53.772,61.808,61.031,101.325,87.017,101.403,35.204,56.54,37.756,-10.852,110.0,110.0,69.0,67.438,56.344,63.281,46.531,34.125,72.0,70.0,1000.0,200.0,0.104,202.0,79.688,73.5,0.526,70.0,69.5,58.063,59.719,1.078,26.016,72.0,70.0,1000.0,200.0,0.035,204.375,77.375,76.063,0.0,69.5,69.063,57.375,59.844,21.016,25.078,72.0,70.0,1000.0,200.0,0.031,195.0,91.25,63.5,0.031,74.0,68.938,56.156,57.313,0.0,40.844,72.0,70.0,1000.0,200.0,0.143,413.5,75.813,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,0.0,1.35,0.0,4.0,0.665,0.248,0.476,0.0,0.125,0.001
9012007,716,1.0,1.0,1.0,1.0,100.0,27.834,100.0,100.0,100.0,1.0,1.0,663.932,251.756,-0.005,11.18,0.0,80.0,55.0,1.4,1014.875,1057.543,1550.86,999.81,55.729,61.456,69.353,61.138,53.257,1.364,1.772,0.304,63.825,51.057,92.17,53.998,61.808,61.138,101.177,87.017,101.255,35.204,56.54,37.683,-10.852,110.0,110.0,69.313,67.5,56.406,63.594,37.313,33.938,72.0,70.0,1000.0,200.0,0.104,202.0,81.125,74.5,0.499,70.0,69.5,58.219,59.719,1.089,27.391,72.0,70.0,1000.0,200.0,0.031,194.0,77.25,76.063,0.0,69.5,69.063,57.25,59.844,21.172,24.313,72.0,70.0,1000.0,200.0,0.034,201.125,92.5,63.594,0.031,73.938,68.625,56.156,57.313,0.0,42.125,72.0,70.0,1000.0,200.0,0.145,420.75,75.813,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.222,-0.072,-0.072,-0.222,-0.146,0.0,1.299,0.0,3.85,0.664,0.252,0.483,0.0,0.13,0.001
9012007,717,1.0,1.0,1.0,1.0,100.0,28.953,100.0,100.0,100.0,1.0,1.0,674.471,251.756,-0.005,11.224,0.0,80.0,55.0,1.4,1031.0,1097.088,1560.001,1047.295,55.836,61.671,69.461,61.138,53.366,1.36,1.775,0.315,64.133,51.236,92.17,54.336,61.808,61.138,101.177,87.017,101.255,35.495,56.54,37.975,-10.852,110.0,110.0,69.188,67.75,56.5,64.125,41.219,33.969,72.0,70.0,1000.0,200.0,0.104,201.25,82.75,75.375,0.499,69.875,69.5,58.219,59.719,4.906,26.016,72.0,70.0,1000.0,200.0,0.034,204.125,77.25,76.063,0.0,69.625,69.063,57.375,59.938,21.328,24.328,72.0,70.0,1000.0,200.0,0.033,200.75,93.813,63.781,0.031,73.938,68.563,56.25,57.313,0.0,41.469,72.0,70.0,1000.0,200.0,0.157,434.5,75.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.323,0.0,3.866,0.674,0.252,0.537,0.0,0.135,0.001
9012007,718,1.0,1.0,1.0,1.0,100.0,30.142,100.0,100.0,100.0,1.0,1.0,693.206,255.269,-0.005,11.253,0.0,80.0,55.0,1.4,1039.875,1112.117,1578.294,1065.148,55.943,61.671,69.353,61.138,53.474,1.383,1.79,0.319,64.229,51.353,92.142,54.645,61.808,61.246,101.103,86.91,101.181,35.786,56.645,38.267,-10.852,110.0,110.0,69.313,67.75,56.594,64.75,37.813,35.188,72.0,70.0,1000.0,200.0,0.095,194.75,84.625,76.875,0.501,69.875,69.375,58.219,59.813,4.949,26.422,72.0,70.0,1000.0,200.0,0.034,201.75,77.25,75.938,0.0,69.625,69.0,57.469,59.938,17.563,24.094,72.0,70.0,1000.0,200.0,0.034,201.75,95.0,64.125,0.031,74.0,68.438,56.406,57.313,0.0,43.813,72.0,70.0,1000.0,200.0,0.178,461.0,75.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.338,0.0,3.877,0.693,0.255,0.566,0.0,0.139,0.001
9012007,719,1.0,1.0,1.0,1.0,100.0,31.833,100.0,100.0,100.0,1.0,1.0,697.89,257.611,-0.005,11.15,0.0,80.0,55.0,1.4,1064.875,1127.162,1592.939,1069.616,56.156,61.671,69.353,61.248,53.692,1.375,1.779,0.304,64.398,51.525,92.226,54.927,61.808,61.246,100.956,86.91,101.108,35.859,56.75,38.412,-10.852,110.0,110.0,69.313,67.875,56.813,65.313,38.063,34.25,72.0,70.0,1000.0,200.0,0.104,201.25,86.813,78.125,0.492,69.875,69.375,58.313,59.813,4.992,27.25,72.0,70.0,1000.0,200.0,0.031,195.5,77.375,76.063,0.0,69.625,69.063,57.469,60.063,17.688,24.094,72.0,70.0,1000.0,200.0,0.034,201.5,96.25,64.25,0.031,74.0,68.25,56.406,57.313,0.0,44.563,72.0,70.0,1000.0,200.0,0.193,479.5,75.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,1.363,0.0,3.953,0.698,0.258,0.623,0.0,0.144,0.001
9012007,720,1.0,1.0,1.0,1.0,100.0,33.088,100.0,100.0,100.0,1.0,1.0,695.548,259.953,0.005,11.194,0.0,80.0,55.0,1.4,1081.625,1177.885,1600.265,1097.947,56.156,61.671,69.353,61.248,53.583,1.353,1.815,0.304,64.598,51.661,92.114,55.096,62.087,61.246,100.956,86.804,100.96,35.931,56.75,38.923,-10.852,110.0,110.0,69.313,68.0,56.813,65.938,38.281,34.094,72.0,70.0,1000.0,200.0,0.104,201.875,88.813,79.563,0.48,70.0,69.375,58.313,59.813,5.02,26.188,72.0,70.0,1000.0,200.0,0.034,203.25,77.25,75.938,0.0,69.5,68.875,57.656,60.25,17.828,24.031,72.0,70.0,1000.0,200.0,0.034,201.5,97.313,64.375,0.031,74.5,68.375,56.531,57.313,0.0,45.813,72.0,70.0,1000.0,200.0,0.206,494.75,75.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,1.609,0.0,4.651,0.696,0.26,0.647,0.0,0.148,0.001
9012007,721,1.0,1.0,1.0,1.0,100.0,34.119,100.0,100.0,100.0,1.0,1.0,707.258,262.295,-0.005,11.18,0.0,80.0,55.0,1.4,1096.5,1166.902,1613.092,1109.896,56.049,61.778,69.244,61.248,53.257,1.318,1.843,0.319,64.805,51.781,91.586,55.406,62.087,61.353,100.882,86.91,100.96,36.077,56.435,39.433,-10.867,110.0,110.0,69.375,68.125,56.813,66.313,34.719,34.719,72.0,70.0,1000.0,200.0,0.1,196.375,90.813,80.688,0.463,69.875,69.375,58.313,59.813,8.828,26.813,72.0,70.0,1000.0,200.0,0.032,199.0,77.25,75.938,0.0,69.625,69.063,57.656,60.25,17.953,25.219,72.0,70.0,1000.0,200.0,0.03,193.5,98.313,64.688,0.031,74.375,68.375,56.406,57.313,0.0,47.75,72.0,70.0,1000.0,200.0,0.238,534.0,75.625,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.843,0.0,5.211,0.707,0.262,0.683,0.0,0.151,0.001
9012007,722,1.0,1.0,1.0,1.0,100.0,34.985,100.0,100.0,100.0,1.0,1.0,736.532,265.808,-0.005,11.165,0.0,80.0,55.0,1.4,1126.25,1239.82,1640.601,1163.817,55.943,61.778,69.244,61.357,52.93,1.387,1.843,0.312,65.091,52.001,91.253,55.378,62.087,61.353,100.808,86.804,100.886,36.222,55.806,39.798,-10.852,110.0,110.0,69.313,68.438,56.594,66.938,38.719,34.531,72.0,70.0,1000.0,200.0,0.102,200.625,92.813,82.125,0.445,69.875,69.375,58.313,59.813,5.105,26.906,72.0,70.0,1000.0,200.0,0.033,196.5,77.25,75.938,0.0,69.625,69.25,57.469,60.5,18.078,24.391,72.0,70.0,1000.0,200.0,0.033,200.75,99.25,65.0,0.031,74.375,68.375,56.25,57.188,0.0,48.781,72.0,70.0,1000.0,200.0,0.253,549.5,75.625,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.039,0.0,5.544,0.737,0.266,0.692,0.0,0.154,0.001
9012007,723,1.0,1.0,1.0,1.0,100.0,35.394,100.0,100.0,100.0,1.0,1.0,735.361,266.979,-0.005,11.224,0.0,80.0,55.0,1.4,1146.625,1256.381,1647.943,1162.315,55.729,61.778,69.136,61.357,52.603,1.364,1.854,0.312,65.202,52.216,91.086,55.349,62.087,61.353,100.735,86.804,100.812,36.367,55.386,40.017,-10.852,110.0,110.0,69.375,68.438,56.5,67.313,35.125,34.0,72.0,70.0,1000.0,200.0,0.105,202.75,94.813,83.125,0.439,69.875,69.375,58.219,59.813,8.938,26.188,72.0,70.0,1000.0,200.0,0.034,203.25,77.188,75.938,0.0,69.625,69.0,57.469,60.5,18.203,24.266,72.0,70.0,1000.0,200.0,0.034,200.875,100.25,65.313,0.031,74.313,68.063,56.0,57.094,0.0,49.531,72.0,70.0,1000.0,200.0,0.262,558.5,75.625,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,2.154,0.0,5.689,0.735,0.267,0.746,0.0,0.157,0.001
9012007,724,1.0,1.0,1.0,1.0,100.0,35.58,100.0,100.0,100.0,1.0,1.0,743.557,266.979,-0.005,11.239,0.0,80.0,55.0,1.4,1164.625,1232.925,1658.958,1165.318,55.516,61.886,69.136,61.357,52.386,1.337,1.875,0.319,65.384,52.26,90.947,55.434,62.087,61.353,100.661,86.485,100.738,36.513,55.176,40.235,-10.852,110.0,110.0,69.5,68.5,56.406,67.938,32.469,35.375,72.0,70.0,1000.0,200.0,0.095,194.625,96.563,84.313,0.431,69.875,69.375,58.219,59.813,5.207,26.984,72.0,70.0,1000.0,200.0,0.032,197.625,77.188,75.938,0.0,69.688,69.063,57.375,60.5,16.516,24.0,72.0,70.0,1000.0,200.0,0.034,202.125,101.0,65.5,0.018,74.313,68.063,55.906,56.813,0.0,50.313,72.0,70.0,1000.0,200.0,0.28,579.5,75.625,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.241,0.0,5.809,0.744,0.267,0.768,0.0,0.093,0.001
9012007,725,1.0,1.0,1.0,1.0,100.0,35.843,100.0,100.0,100.0,1.0,1.0,742.386,271.663,-0.005,11.121,0.0,80.0,55.0,1.4,1203.375,1285.41,1668.142,1202.918,55.41,61.886,69.136,61.467,52.277,1.314,1.85,0.315,65.575,52.414,91.086,55.462,62.372,61.46,100.44,86.591,100.591,36.585,55.071,40.308,-10.852,110.0,110.0,69.5,68.563,56.219,68.375,32.625,34.188,72.0,70.0,1000.0,200.0,0.104,202.75,98.0,85.438,0.428,69.875,69.375,58.219,59.813,5.25,26.063,72.0,70.0,1000.0,200.0,0.034,204.0,77.188,75.875,0.0,69.688,69.063,57.25,60.5,16.625,24.031,72.0,70.0,1000.0,200.0,0.034,201.25,101.125,65.625,0.018,74.625,67.875,55.906,56.719,0.0,51.719,72.0,70.0,1000.0,200.0,0.3,599.0,75.625,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.24,0.0,5.749,0.742,0.272,0.781,0.0,0.093,0.001
9012007,726,1.0,1.0,1.0,1.0,100.0,36.0,100.0,100.0,100.0,1.0,1.0,774.002,274.005,-0.005,11.209,0.0,80.0,55.0,1.4,1214.25,1325.594,1686.519,1243.672,55.303,61.993,69.027,61.357,52.277,1.341,1.871,0.319,65.782,52.556,91.225,55.434,62.372,61.567,100.44,86.591,100.591,36.876,55.071,40.673,-10.852,110.0,110.0,69.5,68.688,56.219,68.5,32.813,33.969,72.0,70.0,1000.0,200.0,0.105,202.625,99.5,85.938,0.4,69.875,69.5,58.063,59.719,5.297,26.531,72.0,70.0,1000.0,200.0,0.033,201.125,77.188,75.938,0.0,69.625,69.0,57.25,60.25,16.734,24.641,72.0,70.0,1000.0,200.0,0.032,198.625,101.125,65.938,0.018,74.625,67.25,55.844,56.625,0.0,53.719,72.0,70.0,1000.0,200.0,0.332,628.0,75.563,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.339,0.0,5.909,0.774,0.274,0.788,0.0,0.092,0.001
9012007,727,1.0,1.0,1.0,1.0,100.0,36.351,100.0,100.0,100.0,1.0,1.0,793.909,275.176,-0.005,11.224,0.0,80.0,55.0,1.4,1247.5,1333.922,1686.519,1242.159,55.303,61.886,68.81,61.467,52.386,1.341,1.91,0.319,66.035,52.689,91.364,55.575,62.372,61.674,100.292,86.591,100.443,36.949,55.176,40.892,-10.867,110.0,110.0,69.625,68.938,56.344,69.063,29.172,35.094,72.0,70.0,1000.0,200.0,0.096,196.625,100.438,86.75,0.36,69.875,69.5,58.063,59.813,5.352,26.078,72.0,70.0,1000.0,200.0,0.035,201.625,77.188,75.875,0.0,69.625,69.0,57.25,60.156,16.844,24.391,72.0,70.0,1000.0,200.0,0.033,200.5,101.438,66.063,0.018,75.188,67.25,55.844,56.531,0.0,54.625,72.0,70.0,1000.0,200.0,0.356,653.5,75.563,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,2.428,0.0,6.144,0.794,0.275,0.716,0.0,0.092,0.001
9012007,728,1.0,1.0,1.0,1.0,100.0,36.925,100.0,100.0,100.0,1.0,1.0,816.157,278.689,-0.005,11.15,0.0,80.0,55.0,1.4,1295.5,1393.748,1719.631,1308.897,55.41,62.1,68.919,61.577,52.386,1.349,1.953,0.315,66.357,53.012,91.419,55.716,62.372,61.674,100.366,86.591,100.369,37.094,55.596,41.037,-10.867,110.0,110.0,69.813,68.938,56.344,68.75,22.781,33.906,72.0,70.0,1000.0,200.0,0.106,203.0,101.5,85.938,0.313,69.875,69.375,58.063,59.813,5.402,26.391,72.0,70.0,1000.0,200.0,0.033,202.25,77.188,75.875,0.0,69.688,69.063,57.25,60.063,16.969,24.391,72.0,70.0,1000.0,200.0,0.033,200.25,101.625,66.188,0.018,75.5,66.688,55.844,56.531,0.0,57.625,72.0,70.0,1000.0,200.0,0.405,698.0,75.563,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.376,0.0,6.104,0.816,0.279,0.707,0.0,0.093,0.001
9012007,729,1.0,1.0,1.0,1.0,100.0,37.015,100.0,100.0,100.0,1.0,1.0,819.67,282.201,-0.005,11.15,0.0,80.0,55.0,1.4,1329.875,1423.055,1728.837,1333.272,55.41,62.1,68.702,61.577,52.495,1.341,1.95,0.319,66.439,53.151,91.475,55.885,62.372,61.781,100.145,86.485,100.369,37.094,55.281,41.256,-10.852,110.0,110.0,69.813,69.0,56.219,68.75,29.391,34.625,72.0,70.0,1000.0,200.0,0.101,200.375,102.063,85.625,0.281,69.75,69.188,58.063,59.719,5.461,27.516,72.0,70.0,1000.0,200.0,0.031,191.75,77.188,75.938,0.0,69.688,69.0,57.25,60.063,18.906,24.531,72.0,70.0,1000.0,200.0,0.033,199.0,101.938,66.25,0.018,75.813,66.688,55.594,56.406,0.0,60.813,72.0,70.0,1000.0,200.0,0.458,740.0,75.313,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.552,0.0,6.443,0.82,0.282,0.67,0.0,0.093,0.0
9012007,730,1.0,1.0,1.0,1.0,100.0,37.676,100.0,100.0,100.0,1.0,1.0,865.337,289.227,-0.005,11.135,0.0,80.0,55.0,1.4,1387.625,1480.445,1756.47,1391.399,55.41,62.208,68.593,61.687,52.603,1.337,1.985,0.319,66.921,53.551,91.67,55.997,62.819,61.781,100.071,86.485,100.221,37.167,55.281,41.402,-10.852,110.0,110.0,69.625,69.0,56.344,68.625,29.5,35.188,72.0,70.0,1000.0,200.0,0.098,195.375,102.75,85.438,0.273,69.875,69.313,58.063,59.719,5.516,26.109,72.0,70.0,1000.0,200.0,0.034,203.625,77.063,75.875,0.0,69.625,69.25,57.25,60.063,19.031,24.453,72.0,70.0,1000.0,200.0,0.033,199.875,102.25,66.188,0.018,76.063,66.125,55.594,56.406,0.0,64.875,72.0,70.0,1000.0,200.0,0.525,792.5,75.563,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.603,0.0,6.547,0.865,0.289,0.686,0.0,0.094,0.002
9012007,731,1.0,1.0,1.0,1.0,100.0,38.124,100.0,100.0,100.0,1.0,1.0,879.388,289.227,-0.005,11.224,0.0,80.0,55.0,1.4,1417.75,1516.956,1767.531,1411.363,55.41,62.208,68.485,61.797,52.603,1.261,2.013,0.312,67.624,53.952,91.642,56.223,62.819,61.889,99.997,86.378,100.148,37.24,55.386,41.621,-10.852,110.0,110.0,69.813,69.0,56.344,68.75,23.094,34.563,72.0,70.0,1000.0,200.0,0.103,201.25,103.5,85.938,0.282,69.875,69.313,58.063,59.719,5.57,26.609,72.0,70.0,1000.0,200.0,0.033,198.875,77.063,75.875,0.0,69.625,69.063,57.25,60.063,23.063,25.078,72.0,70.0,1000.0,200.0,0.032,195.75,102.563,65.938,0.018,76.063,65.75,55.594,56.25,0.0,68.125,72.0,70.0,1000.0,200.0,0.569,823.5,75.25,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,2.71,0.0,6.826,0.879,0.289,0.718,0.0,0.096,0.001
9012007,732,1.0,1.0,1.0,1.0,100.0,38.554,100.0,100.0,100.0,1.0,1.0,907.491,299.766,-0.005,11.18,0.0,80.0,55.0,1.4,1417.75,1532.43,1789.664,1428.288,55.516,62.208,68.376,61.797,52.603,1.299,2.021,0.315,68.245,54.486,91.642,56.392,62.819,61.889,99.923,86.378,100.074,36.803,55.386,41.912,-10.852,110.0,110.0,69.813,69.125,56.406,68.938,23.172,34.281,72.0,70.0,1000.0,200.0,0.104,202.125,104.125,86.125,0.251,69.75,69.313,58.063,59.719,9.414,26.625,72.0,70.0,1000.0,200.0,0.033,199.125,77.063,75.875,0.0,69.5,69.25,57.25,60.063,19.297,25.219,72.0,70.0,1000.0,200.0,0.032,196.25,102.813,65.563,0.018,76.125,65.5,55.594,56.25,0.0,70.188,72.0,70.0,1000.0,200.0,0.617,860.5,75.313,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,3.074,0.0,7.931,0.907,0.3,0.655,0.0,0.097,0.001
9012007,733,1.0,1.0,1.0,1.0,100.0,39.088,100.0,100.0,100.0,1.0,1.0,940.278,300.937,-0.005,11.091,0.0,80.0,55.0,1.4,1452.5,1577.54,1811.814,1466.866,55.41,62.315,68.267,61.906,52.603,1.379,2.095,0.304,68.379,54.801,91.503,56.73,62.819,61.889,99.85,86.591,100.0,34.623,55.386,40.235,-10.867,110.0,110.0,69.813,69.125,56.344,68.75,23.25,34.75,72.0,70.0,1000.0,200.0,0.101,197.625,104.563,85.938,0.258,69.688,69.313,58.063,59.719,9.492,26.063,72.0,70.0,1000.0,200.0,0.034,203.0,77.063,75.875,0.0,69.625,69.063,57.156,59.938,19.438,24.906,72.0,70.0,1000.0,200.0,0.033,199.875,103.313,65.313,0.018,76.125,65.313,55.531,56.156,0.0,71.813,72.0,70.0,1000.0,200.0,0.677,902.0,75.25,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.0,2.998,0.0,8.648,0.94,0.301,0.697,0.0,0.099,0.001
9012007,734,1.0,1.0,1.0,1.0,100.0,39.274,100.0,100.0,100.0,1.0,1.0,961.355,303.279,-0.005,11.032,0.0,80.0,55.0,1.4,1499.5,1612.879,1826.589,1502.497,55.303,62.315,68.159,61.906,52.277,1.356,2.156,0.319,68.65,54.803,91.086,56.786,62.819,62.103,99.776,86.378,99.926,34.332,55.176,40.017,-10.852,110.0,110.0,69.813,69.125,56.344,69.063,23.313,34.5,72.0,70.0,1000.0,200.0,0.103,201.625,105.188,86.125,0.256,69.75,69.188,57.906,59.719,9.578,26.594,72.0,70.0,1000.0,200.0,0.033,200.125,77.063,75.875,0.0,69.5,69.25,57.156,59.938,23.5,24.75,72.0,70.0,1000.0,200.0,0.034,200.625,103.75,64.875,0.018,76.063,65.313,55.438,56.031,0.0,74.125,72.0,70.0,1000.0,200.0,0.737,939.5,75.25,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,3.009,0.0,8.714,0.961,0.303,0.708,0.0,0.102,0.001
9012007,735,1.0,1.0,1.0,1.0,100.0,39.012,100.0,100.0,100.0,1.0,1.0,964.868,305.621,-0.005,11.076,0.0,80.0,55.0,1.4,1539.375,1611.464,1833.979,1504.049,55.09,62.422,68.05,61.906,51.95,1.36,2.166,0.319,68.785,54.992,91.002,56.73,63.403,62.103,99.702,86.272,99.852,34.332,54.757,39.871,-10.852,110.0,110.0,69.875,69.125,56.219,68.75,20.516,35.188,72.0,70.0,1000.0,200.0,0.099,196.0,105.563,85.938,0.243,69.75,69.313,57.906,59.719,12.531,27.344,72.0,70.0,1000.0,200.0,0.031,193.25,76.813,75.813,0.0,69.5,69.0,57.094,59.938,23.656,24.484,72.0,70.0,1000.0,200.0,0.034,202.25,104.625,64.813,0.031,76.125,64.875,55.281,55.813,0.0,76.75,72.0,70.0,1000.0,200.0,0.782,965.5,75.125,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,3.004,0.0,8.524,0.965,0.306,0.691,0.0,0.179,0.0
9012007,736,1.0,1.0,1.0,1.0,100.0,38.799,100.0,100.0,100.0,1.0,1.0,983.603,307.963,-0.005,11.003,0.0,80.0,55.0,1.4,1560.75,1646.884,1841.37,1539.823,54.983,62.422,67.833,61.906,51.95,1.349,2.117,0.326,69.011,55.146,91.141,56.786,63.403,62.21,99.628,86.272,99.852,34.187,54.652,39.798,-10.852,110.0,110.0,69.875,69.0,56.0,68.625,20.563,33.906,72.0,70.0,1000.0,200.0,0.107,205.25,106.063,85.938,0.247,69.75,69.188,57.906,59.656,12.625,26.109,72.0,70.0,1000.0,200.0,0.034,203.625,77.063,75.813,0.0,69.5,69.063,57.094,60.156,23.828,24.516,72.0,70.0,1000.0,200.0,0.034,201.25,106.563,64.375,0.031,76.063,64.75,55.063,55.813,0.0,77.938,72.0,70.0,1000.0,200.0,0.793,976.0,75.125,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,3.017,0.0,8.579,0.984,0.308,0.721,0.0,0.19,0.001
9012007,737,1.0,1.0,1.0,1.0,100.0,38.741,100.0,100.0,100.0,1.0,1.0,963.697,307.963,-0.005,11.017,0.0,80.0,55.0,1.4,1588.625,1611.464,1837.674,1496.29,54.983,62.53,67.833,62.016,51.95,1.276,2.06,0.334,69.286,55.278,91.225,56.927,63.403,62.317,99.554,86.165,99.778,33.605,54.757,39.506,-10.867,110.0,110.0,69.875,69.125,55.906,68.938,20.609,35.188,72.0,70.0,1000.0,200.0,0.098,197.375,106.375,86.063,0.229,69.75,69.188,57.781,59.656,12.727,26.984,72.0,70.0,1000.0,200.0,0.032,197.875,77.063,75.813,0.0,69.5,69.0,56.875,60.25,20.078,24.656,72.0,70.0,1000.0,200.0,0.033,199.125,108.375,64.25,0.04,76.125,64.438,55.063,55.625,0.0,80.063,72.0,70.0,1000.0,200.0,0.789,969.5,75.063,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.148,-0.072,0.0,3.074,0.0,9.035,0.964,0.308,0.674,0.0,0.256,0.0
9012007,738,1.0,1.0,1.0,1.0,100.0,38.412,100.0,100.0,100.0,1.0,1.0,987.116,311.475,-0.005,11.091,0.0,80.0,55.0,1.4,1574.5,1622.789,1854.31,1533.592,54.876,62.53,67.725,62.016,51.841,1.375,2.205,0.345,69.439,55.569,91.141,57.011,63.403,62.317,99.407,86.165,99.557,33.169,54.547,39.069,-10.852,110.0,110.0,69.875,69.125,56.0,68.625,20.656,34.875,72.0,70.0,1000.0,200.0,0.101,197.875,106.813,85.625,0.223,69.75,69.125,57.781,59.656,9.953,26.813,72.0,70.0,1000.0,200.0,0.034,197.625,76.813,75.813,0.0,69.5,69.0,56.875,60.656,24.141,24.172,72.0,70.0,1000.0,200.0,0.034,203.0,110.063,64.875,0.04,76.063,64.438,54.969,55.531,0.0,78.75,72.0,70.0,1000.0,200.0,0.817,988.0,75.063,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,3.061,0.0,9.095,0.987,0.311,0.685,0.0,0.262,0.0
9012007,739,1.0,1.0,1.0,1.0,100.0,37.956,100.0,100.0,100.0,1.0,1.0,996.484,313.817,-0.005,11.062,0.0,80.0,55.0,1.4,1581.5,1651.14,1846.915,1538.265,54.77,62.637,67.616,62.126,51.841,1.364,2.191,0.323,69.472,55.552,91.225,56.955,63.403,62.425,99.407,86.059,99.557,33.097,54.547,38.923,-10.867,110.0,110.0,69.875,69.125,55.813,68.625,20.703,34.094,72.0,70.0,1000.0,200.0,0.106,204.875,107.063,85.75,0.235,69.75,69.188,57.719,59.656,10.039,25.969,72.0,70.0,1000.0,200.0,0.035,204.625,76.813,75.813,0.0,69.625,69.063,56.781,60.875,24.297,24.203,72.0,70.0,1000.0,200.0,0.034,199.875,111.563,66.188,0.04,76.0,64.438,54.969,55.438,0.0,79.375,72.0,70.0,1000.0,200.0,0.818,990.0,74.938,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,3.005,0.0,8.958,0.996,0.314,0.726,0.0,0.263,0.0
9012007,740,1.0,1.0,1.0,1.0,100.0,37.704,100.0,100.0,100.0,1.0,1.0,1008.194,312.646,-0.005,11.106,0.0,80.0,55.0,1.4,1580.5,1652.559,1859.856,1542.94,54.77,62.744,67.616,62.236,51.732,1.372,2.227,0.323,69.571,55.663,91.28,57.011,63.895,62.532,99.333,85.952,99.483,33.024,54.547,38.85,-10.867,110.0,110.0,69.875,69.125,55.813,68.5,20.75,35.438,72.0,70.0,1000.0,200.0,0.098,195.0,107.25,85.625,0.225,69.688,69.313,57.719,59.438,13.008,26.188,72.0,70.0,1000.0,200.0,0.034,203.875,76.813,75.813,0.0,69.625,69.063,56.781,60.875,20.531,24.281,72.0,70.0,1000.0,200.0,0.034,202.0,112.563,68.0,0.04,75.563,64.313,54.906,55.438,0.0,79.188,72.0,70.0,1000.0,200.0,0.831,996.0,74.938,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,-0.072,0.0,3.006,0.0,8.994,1.008,0.313,0.705,0.0,0.258,0.0
9012007,741,1.0,1.0,1.0,1.0,100.0,37.452,100.0,100.0,100.0,1.0,1.0,1002.339,312.646,-0.005,11.076,0.0,80.0,55.0,1.4,1600.0,1632.706,1852.461,1519.586,54.77,62.852,67.616,62.346,51.95,1.356,2.216,0.334,69.635,55.696,91.336,57.124,63.895,62.639,99.186,86.059,99.483,32.806,54.547,38.704,-10.852,110.0,110.0,69.938,69.125,55.813,68.5,18.047,34.688,72.0,70.0,1000.0,200.0,0.103,199.5,107.625,85.938,0.221,69.75,69.188,57.625,59.438,13.117,26.75,72.0,70.0,1000.0,200.0,0.032,199.875,76.813,75.813,0.0,69.625,69.25,56.781,61.188,20.656,24.516,72.0,70.0,1000.0,200.0,0.034,197.0,113.5,69.563,0.04,74.938,64.375,54.969,55.438,0.0,78.625,72.0,70.0,1000.0,200.0,0.813,987.5,74.938,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,3.005,0.0,9.081,1.002,0.313,0.694,0.0,0.254,0.0
9012007,742,1.0,1.0,1.0,1.0,100.0,37.221,100.0,100.0,100.0,1.0,1.0,990.629,313.817,-0.005,11.047,0.0,80.0,55.0,1.4,1585.625,1615.71,1837.674,1496.29,54.77,62.959,67.508,62.455,51.841,1.394,2.209,0.33,69.689,55.731,91.28,57.011,63.895,62.746,99.186,86.059,99.335,32.588,54.547,38.558,-10.852,110.0,110.0,69.875,69.188,55.688,68.75,20.828,35.438,72.0,70.0,1000.0,200.0,0.099,196.125,107.813,86.125,0.232,69.563,69.313,57.625,59.438,13.234,27.328,72.0,70.0,1000.0,200.0,0.031,195.375,76.813,75.813,0.0,69.625,69.25,56.688,61.344,20.781,24.063,72.0,70.0,1000.0,200.0,0.034,203.5,114.313,71.0,0.04,74.375,64.188,54.906,55.438,0.0,77.625,72.0,70.0,1000.0,200.0,0.794,972.5,74.938,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,3.003,0.0,9.168,0.991,0.314,0.729,0.0,0.251,0.0
9012007,743,1.0,1.0,1.0,1.0,100.0,36.647,100.0,100.0,100.0,1.0,1.0,985.945,313.817,-0.005,11.076,0.0,80.0,55.0,1.4,1582.375,1607.219,1858.007,1510.26,54.663,63.066,67.508,62.455,51.732,1.379,2.113,0.33,69.713,55.777,91.253,57.011,63.895,62.853,99.112,85.952,99.261,32.442,54.547,38.485,-10.867,110.0,110.0,69.875,69.125,55.813,68.5,20.859,34.563,72.0,70.0,1000.0,200.0,0.105,200.875,108.25,86.125,0.208,69.688,69.125,57.625,59.375,13.352,27.156,72.0,70.0,1000.0,200.0,0.032,195.375,76.813,75.563,0.0,69.625,69.25,56.688,61.344,20.906,24.906,72.0,70.0,1000.0,200.0,0.032,197.625,114.875,71.875,0.04,73.938,64.188,54.906,55.375,0.0,76.0,72.0,70.0,1000.0,200.0,0.785,968.0,74.75,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,0.0,3.028,0.0,9.305,0.986,0.314,0.667,0.0,0.249,-0.0
9012007,744,1.0,1.0,1.0,1.0,100.0,36.278,100.0,100.0,100.0,1.0,1.0,990.629,314.988,-0.005,10.988,0.0,80.0,55.0,1.4,1565.0,1602.975,1852.461,1508.707,54.663,63.066,67.508,62.565,51.623,1.44,2.191,0.323,69.675,55.804,91.225,57.011,63.895,62.96,99.038,85.952,99.188,32.297,54.547,38.339,-10.852,110.0,110.0,69.875,69.188,55.688,68.625,20.906,35.344,72.0,70.0,1000.0,200.0,0.099,196.625,108.438,85.938,0.222,69.688,69.188,57.625,59.375,13.477,26.672,72.0,70.0,1000.0,200.0,0.034,198.875,76.813,75.563,0.0,69.625,69.063,56.688,61.469,19.188,25.672,72.0,70.0,1000.0,200.0,0.031,191.375,115.375,72.563,0.04,74.0,64.313,54.781,55.375,0.0,76.125,72.0,70.0,1000.0,200.0,0.783,968.0,74.75,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.984,0.0,9.23,0.991,0.315,0.724,0.0,0.248,-0.0
9012007,745,1.0,1.0,1.0,1.0,100.0,35.579,100.0,100.0,100.0,1.0,1.0,1005.852,313.817,-0.005,11.106,0.0,80.0,55.0,1.4,1560.75,1648.302,1861.706,1542.94,54.557,63.174,67.508,62.675,51.623,1.379,2.209,0.33,69.736,55.787,91.28,56.899,64.051,62.96,98.964,85.952,99.114,32.224,54.232,38.267,-10.867,110.0,110.0,69.875,69.188,55.594,68.5,20.938,34.156,72.0,70.0,1000.0,200.0,0.107,205.875,108.688,86.063,0.211,69.563,69.125,57.5,59.375,17.375,26.156,72.0,70.0,1000.0,200.0,0.034,204.25,76.813,75.563,0.0,69.625,69.25,56.563,61.469,21.141,24.063,72.0,70.0,1000.0,200.0,0.034,203.5,115.875,73.063,0.04,74.188,64.188,54.781,55.281,0.0,77.313,72.0,70.0,1000.0,200.0,0.805,980.5,74.75,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,3.05,0.0,9.331,1.006,0.314,0.691,0.0,0.247,0.0
9012007,746,1.0,1.0,1.0,1.0,100.0,35.104,100.0,100.0,100.0,1.0,1.0,1012.877,314.988,-0.005,11.106,0.0,80.0,55.0,1.4,1580.875,1649.721,1850.612,1533.592,54.557,63.281,67.508,62.675,51.623,1.372,2.156,0.323,69.757,55.782,91.253,56.842,64.051,63.068,98.891,85.846,99.04,32.152,54.442,38.194,-10.852,110.0,110.0,69.875,69.125,55.594,68.5,20.969,35.5,72.0,70.0,1000.0,200.0,0.099,195.625,109.0,86.063,0.22,69.563,69.125,57.5,59.281,17.516,26.922,72.0,70.0,1000.0,200.0,0.032,198.625,76.813,75.563,0.0,69.625,69.063,56.563,61.688,21.25,24.891,72.0,70.0,1000.0,200.0,0.032,198.125,116.375,73.313,0.04,74.0,64.188,54.656,55.281,0.0,78.0,72.0,70.0,1000.0,200.0,0.826,995.5,74.625,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,3.01,0.0,9.33,1.013,0.315,0.731,0.0,0.249,-0.0
9012007,747,1.0,1.0,1.0,1.0,100.0,34.619,100.0,100.0,100.0,1.0,1.0,997.655,314.988,0.005,11.017,0.0,80.0,55.0,1.4,1600.5,1622.789,1850.612,1514.922,54.557,63.389,67.508,62.895,51.732,1.398,2.173,0.341,69.775,55.81,91.419,56.927,64.051,63.175,98.817,85.846,98.966,34.55,54.547,39.652,-10.852,110.0,110.0,69.875,69.188,55.594,68.5,21.016,34.656,72.0,70.0,1000.0,200.0,0.104,200.0,109.125,86.125,0.21,69.563,69.188,57.5,59.281,17.672,27.172,72.0,70.0,1000.0,200.0,0.032,195.125,76.813,75.563,0.0,69.688,69.25,56.563,61.688,19.547,23.859,72.0,70.0,1000.0,200.0,0.035,204.875,116.688,73.688,0.04,73.625,64.188,54.781,55.281,0.0,79.0,72.0,70.0,1000.0,200.0,0.811,984.5,74.563,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.148,-0.146,-0.0,2.811,0.0,7.809,0.998,0.315,0.699,0.0,0.249,-0.001
9012007,748,1.0,1.0,1.0,1.0,100.0,34.153,100.0,100.0,100.0,1.0,1.0,1010.536,316.159,-0.005,11.121,0.0,80.0,55.0,1.4,1588.0,1651.14,1859.856,1561.667,54.557,63.389,67.399,62.895,51.841,1.379,2.223,0.323,69.784,55.82,91.781,57.039,64.051,63.068,98.743,85.74,98.892,35.204,54.547,40.308,-10.852,110.0,110.0,69.875,69.188,55.594,68.625,18.313,34.656,72.0,70.0,1000.0,200.0,0.102,202.375,109.5,86.25,0.229,69.563,69.188,57.5,59.281,17.813,26.453,72.0,70.0,1000.0,200.0,0.035,200.375,76.813,75.563,0.0,69.688,69.375,56.563,61.688,21.484,24.375,72.0,70.0,1000.0,200.0,0.034,201.75,117.0,73.875,0.04,73.313,63.969,54.781,55.094,0.0,79.5,72.0,70.0,1000.0,200.0,0.822,992.5,74.563,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,2.934,0.0,7.885,1.011,0.316,0.771,0.0,0.249,-0.0
9012007,749,1.0,1.0,1.0,1.0,100.0,34.329,100.0,100.0,100.0,1.0,1.0,997.655,316.159,-0.005,11.106,0.0,80.0,55.0,1.4,1591.5,1625.622,1861.706,1519.586,54.77,63.389,67.508,62.895,52.277,1.406,2.141,0.33,69.841,55.898,92.031,57.237,64.051,63.175,98.669,85.952,98.818,35.204,54.966,40.527,-10.852,110.0,110.0,69.875,69.188,55.813,68.938,21.094,35.094,72.0,70.0,1000.0,200.0,0.1,197.125,109.875,86.313,0.218,69.563,69.188,57.5,59.281,17.969,26.109,72.0,70.0,1000.0,200.0,0.035,203.375,76.813,75.563,0.0,69.625,69.438,56.688,61.781,19.766,25.609,72.0,70.0,1000.0,200.0,0.031,191.75,117.313,74.125,0.035,73.25,64.188,54.969,55.438,0.0,79.438,72.0,70.0,1000.0,200.0,0.81,984.0,74.563,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.991,0.0,8.212,0.998,0.316,0.744,0.0,0.218,-0.0
9012007,750,1.0,1.0,1.0,1.0,100.0,34.699,100.0,100.0,100.0,1.0,1.0,1014.048,314.988,-0.005,11.106,0.0,80.0,55.0,1.4,1591.5,1653.978,1856.158,1552.299,54.983,63.281,67.508,62.895,52.386,1.379,2.181,0.337,69.874,55.882,92.059,57.349,64.232,63.175,98.596,85.846,98.745,35.277,55.281,40.673,-10.867,110.0,110.0,69.875,69.188,55.906,69.063,21.125,34.469,72.0,70.0,1000.0,200.0,0.104,203.375,110.125,86.625,0.218,69.563,69.125,57.5,59.281,18.109,26.078,72.0,70.0,1000.0,200.0,0.035,204.75,76.813,75.563,0.0,69.688,69.375,56.688,61.781,19.875,24.016,72.0,70.0,1000.0,200.0,0.034,203.75,117.375,74.313,0.035,73.063,64.188,55.063,55.531,0.0,78.563,72.0,70.0,1000.0,200.0,0.823,992.0,74.563,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.996,0.0,8.324,1.014,0.315,0.742,0.0,0.218,-0.0
9012007,751,1.0,1.0,1.0,1.0,100.0,35.244,100.0,100.0,100.0,1.0,1.0,1017.561,317.33,-0.005,11.062,0.0,80.0,55.0,1.4,1606.5,1652.559,1859.856,1525.808,55.196,63.496,67.399,63.004,52.495,1.394,2.195,0.334,69.874,55.902,91.948,57.546,64.232,63.175,98.522,85.633,98.671,36.004,55.386,41.11,-10.852,110.0,110.0,69.875,69.313,56.0,69.063,21.156,35.219,72.0,70.0,1000.0,200.0,0.1,196.875,110.188,86.75,0.219,69.563,69.125,57.625,59.281,18.25,26.672,72.0,70.0,1000.0,200.0,0.033,200.5,76.813,75.563,0.0,69.688,69.438,56.781,61.688,19.984,24.375,72.0,70.0,1000.0,200.0,0.033,201.75,117.188,74.5,0.018,73.188,64.313,55.281,55.531,0.0,78.063,72.0,70.0,1000.0,200.0,0.829,997.5,74.563,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.914,0.0,7.844,1.018,0.317,0.743,0.0,0.111,-0.0
