DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,752,1.0,1.0,1.0,1.0,100.0,35.702,100.0,100.0,100.0,1.0,1.0,1003.51,318.501,-0.005,11.106,0.0,80.0,55.0,1.4,1595.625,1642.629,1861.706,1546.059,55.303,63.496,67.508,63.004,52.712,1.391,2.17,0.337,69.919,55.913,92.087,57.631,64.232,63.282,98.374,85.633,98.597,36.658,55.386,41.621,-10.852,110.0,110.0,69.875,69.188,56.0,69.063,21.188,34.375,72.0,70.0,1000.0,200.0,0.106,202.0,110.5,87.125,0.219,69.563,69.125,57.625,59.281,24.016,27.125,72.0,70.0,1000.0,200.0,0.032,195.625,77.188,75.5,0.022,69.688,69.438,56.781,61.344,20.094,24.688,72.0,70.0,1000.0,200.0,0.034,196.875,116.688,74.563,0.018,73.188,64.313,55.281,55.531,0.0,79.125,72.0,70.0,1000.0,200.0,0.828,997.5,74.438,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.943,0.0,7.653,1.004,0.319,0.741,0.005,0.11,-0.0
9012007,753,1.0,1.0,1.0,1.0,100.0,36.034,100.0,100.0,100.0,1.0,1.0,1012.877,314.988,-0.005,11.121,0.0,80.0,55.0,1.4,1582.0,1653.978,1867.254,1555.421,55.303,63.603,67.508,63.004,52.821,1.383,2.191,0.326,69.903,55.922,92.17,57.687,64.232,63.282,98.301,85.527,98.523,37.021,55.491,41.985,-10.867,110.0,110.0,69.875,69.313,56.219,69.375,21.234,34.938,72.0,70.0,1000.0,200.0,0.099,200.0,110.75,87.25,0.221,69.563,69.125,57.5,59.281,18.594,26.156,72.0,70.0,1000.0,200.0,0.035,202.5,80.875,75.0,0.03,69.625,69.438,56.875,61.188,22.031,24.156,72.0,70.0,1000.0,200.0,0.034,203.125,116.188,74.563,0.018,73.188,64.375,55.344,55.625,0.0,79.813,72.0,70.0,1000.0,200.0,0.822,994.5,74.313,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.989,0.0,7.664,1.013,0.315,0.752,0.026,0.108,-0.001
9012007,754,1.0,1.0,1.0,1.0,100.0,36.958,100.0,100.0,100.0,1.0,1.0,995.313,317.33,-0.005,11.121,0.0,80.0,55.0,1.4,1605.0,1627.038,1856.158,1521.141,55.516,63.603,67.508,63.224,52.93,1.375,2.212,0.33,69.947,55.95,92.198,57.912,64.232,63.389,98.301,85.527,98.449,37.167,55.701,42.131,-10.852,110.0,110.0,69.875,69.5,56.344,69.563,24.125,35.063,72.0,70.0,1000.0,200.0,0.1,197.375,110.938,87.313,0.225,69.563,69.188,57.625,59.438,24.344,25.938,72.0,70.0,1000.0,200.0,0.035,205.75,81.938,73.625,0.03,69.625,69.375,56.875,60.875,20.344,25.516,72.0,70.0,1000.0,200.0,0.03,192.625,116.0,74.313,0.018,72.875,64.438,55.438,55.906,0.0,79.438,72.0,70.0,1000.0,200.0,0.82,988.5,74.438,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.979,0.0,7.664,0.995,0.317,0.769,0.036,0.108,-0.0
9012007,755,1.0,1.0,1.0,1.0,100.0,37.824,100.0,100.0,100.0,1.0,1.0,1021.074,317.33,-0.005,11.121,0.0,80.0,55.0,1.4,1584.5,1665.336,1861.706,1564.792,55.623,63.711,67.616,63.224,53.039,1.372,2.205,0.341,69.977,55.971,92.281,58.053,64.802,63.496,98.227,85.527,98.375,37.385,55.911,42.277,-10.852,110.0,110.0,69.938,69.5,56.344,69.625,21.297,34.031,72.0,70.0,1000.0,200.0,0.107,205.625,111.25,87.563,0.215,69.375,69.188,57.719,59.656,18.953,26.172,72.0,70.0,1000.0,200.0,0.034,204.0,83.25,70.813,0.039,69.688,69.375,57.094,60.875,22.281,23.953,72.0,70.0,1000.0,200.0,0.035,203.875,115.875,73.375,0.018,72.75,64.438,55.531,55.906,0.0,78.5,72.0,70.0,1000.0,200.0,0.834,1000.5,74.313,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.937,0.0,7.552,1.021,0.317,0.737,0.071,0.111,-0.001
9012007,756,1.0,1.0,1.0,1.0,100.0,38.836,100.0,100.0,100.0,1.0,1.0,1021.074,317.33,-0.005,11.032,0.0,80.0,55.0,1.4,1611.875,1638.375,1865.404,1532.034,55.729,63.711,67.616,63.224,53.366,1.406,2.195,0.345,69.969,55.973,92.226,58.11,64.802,63.496,98.227,85.527,98.302,37.894,56.33,42.642,-10.852,110.0,110.0,69.875,69.5,56.5,69.625,21.328,35.313,72.0,70.0,1000.0,200.0,0.099,196.0,111.438,87.563,0.22,69.563,69.188,57.719,59.938,19.109,26.891,72.0,70.0,1000.0,200.0,0.032,198.75,87.0,67.625,0.039,69.625,69.25,57.156,60.875,22.406,24.375,72.0,70.0,1000.0,200.0,0.033,201.75,116.0,72.063,0.018,72.875,64.438,55.594,56.031,0.0,79.0,72.0,70.0,1000.0,200.0,0.835,998.5,74.313,74.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.0,2.841,0.0,7.27,1.021,0.317,0.76,0.11,0.114,-0.0
9012007,757,1.0,1.0,1.0,1.0,100.0,39.731,100.0,100.0,100.0,1.0,1.0,1002.339,318.501,-0.005,11.062,0.0,80.0,55.0,1.4,1596.0,1644.047,1869.103,1530.477,55.836,63.818,67.616,63.334,53.366,1.394,2.195,0.334,70.005,55.998,92.17,58.335,64.802,63.603,98.079,85.42,98.228,37.966,56.015,43.079,-10.852,110.0,110.0,69.875,69.5,56.594,69.75,21.344,34.438,72.0,70.0,1000.0,200.0,0.106,201.75,111.75,87.875,0.21,69.563,69.188,57.781,60.219,15.484,27.391,72.0,70.0,1000.0,200.0,0.032,193.625,92.625,65.375,0.042,69.625,69.25,57.156,61.031,22.531,24.844,72.0,70.0,1000.0,200.0,0.032,199.0,116.0,70.688,0.022,73.063,64.563,55.844,56.031,0.0,78.375,72.0,70.0,1000.0,200.0,0.844,1004.0,74.188,74.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,3.134,0.0,7.85,1.002,0.319,0.726,0.167,0.144,-0.001
9012007,758,1.0,1.0,1.0,1.0,100.0,40.975,100.0,100.0,100.0,1.0,1.0,995.313,317.33,-0.005,11.121,0.0,80.0,55.0,1.4,1600.125,1631.289,1869.103,1544.5,55.836,63.925,67.725,63.334,53.148,1.372,2.124,0.337,70.028,55.999,91.948,58.222,64.802,63.711,97.932,85.42,98.154,38.039,56.015,43.517,-10.852,110.0,110.0,69.938,69.5,56.5,69.875,18.625,34.75,72.0,70.0,1000.0,200.0,0.101,201.5,111.813,88.063,0.195,69.688,69.188,57.781,60.531,15.602,26.688,72.0,70.0,1000.0,200.0,0.034,198.625,98.188,64.5,0.042,69.5,69.438,57.25,61.031,26.563,24.828,72.0,70.0,1000.0,200.0,0.034,196.5,116.188,69.688,0.031,72.75,64.563,55.594,56.156,0.0,78.375,72.0,70.0,1000.0,200.0,0.837,1004.0,74.188,74.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,3.389,0.0,8.455,0.995,0.317,0.67,0.206,0.208,-0.001
9012007,759,1.0,1.0,1.0,1.0,100.0,41.59,100.0,100.0,100.0,1.0,1.0,1017.561,319.672,-0.005,11.003,0.0,80.0,55.0,1.4,1597.0,1656.817,1856.158,1546.059,55.836,63.925,67.725,63.443,53.039,1.387,2.212,0.334,70.03,56.007,91.697,58.307,64.802,63.711,98.006,85.314,98.08,38.184,55.596,43.662,-10.852,110.0,110.0,69.938,69.313,56.5,69.625,18.641,35.25,72.0,70.0,1000.0,200.0,0.099,196.375,111.938,87.125,0.191,69.563,69.313,57.781,60.625,15.727,26.172,72.0,70.0,1000.0,200.0,0.035,202.625,103.438,64.125,0.042,69.438,69.875,57.25,61.313,29.469,24.125,72.0,70.0,1000.0,200.0,0.034,203.75,117.375,69.0,0.083,73.188,64.375,55.531,56.031,0.0,78.25,72.0,70.0,1000.0,200.0,0.834,1001.5,74.063,74.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,3.462,0.0,8.365,1.018,0.32,0.686,0.24,0.58,-0.001
9012007,800,1.0,1.0,1.0,1.0,100.0,42.369,40.0,40.0,40.0,1.0,1.0,1011.706,322.014,-0.005,10.973,0.0,80.0,55.0,1.4,1590.0,1649.721,1882.052,1460.683,55.729,64.033,67.725,63.553,52.821,1.36,2.209,0.33,69.993,55.988,91.586,58.25,64.802,63.818,97.932,85.207,98.006,36.295,55.701,42.933,-10.852,110.0,110.0,69.938,69.5,56.406,69.375,18.656,34.5,72.0,70.0,1000.0,200.0,0.105,201.125,112.063,86.75,0.189,69.688,69.313,57.719,61.0,15.852,26.0,72.0,70.0,1000.0,200.0,0.034,205.5,107.625,64.313,0.042,69.438,69.875,57.156,62.094,29.656,24.391,72.0,70.0,1000.0,200.0,0.033,202.25,120.313,70.188,0.145,72.875,64.563,55.531,56.031,0.0,79.188,72.0,70.0,1000.0,200.0,0.822,998.5,74.063,74.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,3.753,0.0,10.115,1.012,0.322,0.692,0.264,1.049,-0.001
9012007,801,1.0,1.0,1.0,1.0,100.0,42.35,40.0,40.0,40.0,1.0,1.0,1030.442,322.014,-0.005,10.944,0.0,80.0,55.0,1.4,1600.25,1676.703,1893.155,384.762,55.41,64.462,67.725,63.663,52.386,1.486,2.205,0.326,69.555,55.836,90.224,57.969,65.055,63.818,97.784,85.101,97.858,35.132,55.596,41.912,-10.867,110.0,110.0,69.938,70.188,56.406,69.25,18.656,34.656,72.0,70.0,1000.0,200.0,0.102,200.625,112.313,86.75,0.191,69.688,69.313,57.781,61.25,15.961,26.563,72.0,70.0,1000.0,200.0,0.033,202.125,110.625,64.688,0.042,69.5,69.875,57.156,63.688,23.188,24.266,72.0,70.0,1000.0,200.0,0.034,203.375,122.25,75.75,0.154,73.063,64.563,55.344,55.813,0.0,76.625,72.0,70.0,1000.0,200.0,0.858,1012.0,74.063,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.792,11.915,12.468,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.0,543.5,539.5,529.0,-0.072,542.5,533.0,26.484,0.0,3.626,0.0,10.307,1.03,0.322,0.706,0.279,1.033,-0.001
9012007,802,1.0,1.0,1.0,1.0,100.0,41.107,40.0,40.0,40.0,1.0,1.0,991.8,312.646,-0.005,11.062,0.0,80.0,55.0,1.4,1603.875,1661.076,1880.202,373.283,54.663,65.75,67.942,64.651,51.188,1.482,2.159,0.337,69.148,55.375,88.639,56.842,65.055,63.925,97.784,85.101,97.858,35.132,54.232,41.548,-10.852,110.0,110.0,70.063,71.0,55.906,69.125,14.883,34.469,72.0,70.0,1000.0,200.0,0.104,201.125,112.438,86.563,0.187,69.875,70.375,57.719,61.531,9.398,27.391,72.0,70.0,1000.0,200.0,0.032,194.25,112.063,65.313,0.0,69.938,70.688,56.781,65.438,13.031,24.25,72.0,70.0,1000.0,200.0,0.034,203.75,123.313,80.875,0.123,73.25,64.938,54.781,55.375,0.0,77.25,72.0,70.0,1000.0,200.0,0.843,1002.5,74.063,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.762,11.887,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.75,555.0,558.0,547.0,290.75,555.5,552.5,541.5,0.0,3.716,0.0,9.859,0.992,0.313,0.7,0.0,0.753,-0.001
9012007,803,1.0,1.0,1.0,1.0,100.0,39.095,40.0,40.0,40.0,1.0,1.0,995.313,313.817,-0.005,10.914,0.0,80.0,55.0,1.4,1594.625,1653.978,1865.404,364.676,54.13,66.609,68.267,65.53,50.644,1.467,2.181,0.319,68.888,55.111,89.084,55.49,65.055,63.925,97.711,85.101,97.785,35.204,54.022,41.475,-10.867,110.0,110.0,70.063,72.188,55.406,68.75,14.859,34.594,72.0,70.0,1000.0,200.0,0.102,200.0,112.5,86.313,0.176,70.125,71.625,57.5,61.531,0.0,27.047,72.0,70.0,1000.0,200.0,0.033,196.625,111.063,65.5,0.0,70.188,71.625,56.563,65.563,3.512,24.016,72.0,70.0,1000.0,200.0,0.034,205.375,122.813,82.063,0.0,73.313,65.0,54.281,54.969,0.0,78.313,72.0,70.0,1000.0,200.0,0.832,995.5,73.813,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.747,11.872,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,556.0,560.5,552.0,302.25,556.0,557.5,553.0,0.0,3.637,0.0,9.507,0.995,0.314,0.667,0.0,0.0,-0.001
9012007,804,1.0,1.0,1.0,1.0,100.0,37.579,40.0,40.0,40.0,1.0,1.0,976.578,311.475,-0.005,10.988,0.0,80.0,55.0,1.4,1600.375,1662.496,1867.254,370.414,53.917,67.146,68.702,66.298,50.535,1.448,2.163,0.323,68.665,55.01,89.584,54.251,65.055,64.032,97.637,84.995,97.785,34.841,54.337,41.256,-10.867,110.0,110.0,70.188,73.375,55.281,68.438,11.055,34.813,72.0,70.0,1000.0,200.0,0.101,198.75,112.688,85.938,0.172,70.438,72.25,57.281,61.156,0.0,26.375,72.0,70.0,1000.0,200.0,0.035,201.125,110.25,65.75,0.0,70.625,72.563,56.25,64.313,0.0,24.016,72.0,70.0,1000.0,200.0,0.035,205.125,121.938,81.688,0.0,73.25,65.438,54.188,54.813,0.0,78.375,72.0,70.0,1000.0,200.0,0.831,996.5,74.0,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.749,11.868,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,555.0,560.0,553.0,306.5,556.0,557.5,555.0,0.0,3.616,0.0,9.793,0.977,0.311,0.666,0.0,0.0,-0.001
9012007,805,1.0,1.0,1.0,1.0,100.0,35.761,40.0,40.0,40.0,1.0,1.0,992.971,309.133,-0.005,11.076,0.0,80.0,55.0,1.4,1604.875,1666.756,1859.856,377.588,53.704,67.575,69.136,66.737,50.426,1.444,2.077,0.326,68.576,54.837,89.807,53.293,65.055,64.139,97.637,84.995,97.711,34.332,54.232,40.965,-10.867,110.0,110.0,70.375,73.75,55.219,68.063,4.469,35.094,72.0,70.0,1000.0,200.0,0.1,197.625,112.75,85.438,0.086,70.875,73.0,57.219,60.625,0.0,26.109,72.0,70.0,1000.0,200.0,0.035,203.75,109.438,65.875,0.0,70.875,73.375,56.156,62.875,0.0,24.234,72.0,70.0,1000.0,200.0,0.034,204.0,120.813,81.438,0.0,73.625,65.625,53.875,54.5,0.0,77.563,72.0,70.0,1000.0,200.0,0.842,1003.5,73.813,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.722,11.854,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,554.0,558.5,552.5,307.25,554.5,557.0,555.0,0.0,3.692,0.0,10.208,0.993,0.309,0.34,0.0,0.0,-0.001
9012007,806,1.0,1.0,1.0,1.0,100.0,34.217,40.0,40.0,40.0,1.0,1.0,974.236,309.133,-0.005,10.973,0.0,80.0,55.0,1.4,1600.5,1651.14,1861.706,368.979,53.597,67.897,69.461,67.177,50.317,1.398,2.124,0.312,68.447,54.739,89.807,52.364,65.626,64.139,97.489,84.995,97.563,34.041,54.337,40.746,-10.867,110.0,110.0,70.563,73.938,55.031,66.188,0.0,35.188,72.0,70.0,1000.0,200.0,0.1,197.625,112.313,84.938,0.04,71.063,73.375,57.094,60.344,0.0,26.109,72.0,70.0,1000.0,200.0,0.035,205.625,108.625,66.125,0.0,71.063,73.813,56.094,61.688,0.0,24.469,72.0,70.0,1000.0,200.0,0.033,202.125,119.625,81.313,0.0,73.625,65.75,53.875,54.5,0.0,78.375,72.0,70.0,1000.0,200.0,0.83,994.0,73.813,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.73,11.856,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,552.5,556.5,552.0,307.0,554.0,555.0,554.0,0.0,3.625,0.0,10.224,0.974,0.309,0.158,0.0,0.0,-0.001
9012007,807,1.0,1.0,1.0,1.0,100.0,32.302,40.0,40.0,40.0,1.0,1.0,975.407,309.133,-0.005,11.017,0.0,80.0,55.0,1.4,1589.25,1655.398,1858.007,370.414,53.49,68.112,69.787,67.506,50.317,1.41,2.152,0.319,68.385,54.733,90.001,51.716,65.626,64.247,97.342,84.995,97.563,33.823,54.232,40.235,-10.867,110.0,110.0,70.688,73.75,54.813,63.188,0.0,35.344,72.0,70.0,1000.0,200.0,0.1,197.625,111.125,84.5,-0.026,71.375,73.875,57.094,59.938,0.0,26.625,72.0,70.0,1000.0,200.0,0.033,201.375,107.813,66.125,0.0,71.375,74.313,56.0,60.563,0.0,24.734,72.0,70.0,1000.0,200.0,0.033,200.125,117.688,80.875,0.0,73.625,65.75,53.781,54.281,0.0,77.688,72.0,70.0,1000.0,200.0,0.835,1002.0,73.75,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.741,11.868,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,551.0,555.0,551.0,306.5,551.0,553.5,553.0,0.0,3.461,0.0,9.817,0.975,0.309,-0.1,0.0,0.0,-0.001
9012007,808,1.0,1.0,1.0,1.0,100.0,30.66,40.0,40.0,40.0,1.0,1.0,971.894,305.621,-0.005,11.003,0.0,80.0,55.0,1.4,1589.25,1645.465,1863.555,356.07,53.49,68.327,69.896,67.726,50.535,1.444,2.113,0.312,68.294,54.694,90.919,51.294,65.626,64.247,97.342,84.888,97.415,33.678,54.547,39.652,-10.852,110.0,110.0,70.75,73.188,54.813,60.281,0.0,33.75,72.0,70.0,1000.0,200.0,0.11,208.0,110.125,84.25,-0.026,71.438,74.063,56.938,59.719,0.0,27.516,72.0,70.0,1000.0,200.0,0.031,195.0,106.813,66.375,0.0,71.5,74.438,55.875,59.844,0.0,25.516,72.0,70.0,1000.0,200.0,0.03,194.375,116.0,80.875,0.0,73.688,65.938,53.781,54.375,0.0,77.063,72.0,70.0,1000.0,200.0,0.845,1006.0,73.563,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.736,11.854,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,550.0,553.5,550.5,306.0,550.0,552.0,552.0,0.0,3.15,0.0,9.135,0.972,0.306,-0.097,0.0,0.0,-0.002
9012007,809,1.0,1.0,1.0,1.0,100.0,29.863,40.0,40.0,40.0,1.0,1.0,964.868,306.792,-0.005,11.165,0.0,80.0,55.0,1.4,1603.5,1644.047,1861.706,358.939,53.81,68.434,70.004,67.945,50.97,1.421,2.102,0.304,68.253,54.618,91.392,51.294,65.626,64.247,97.342,84.888,97.415,33.533,55.071,39.069,-10.852,110.0,110.0,70.75,72.938,54.813,58.781,0.0,35.281,72.0,70.0,1000.0,200.0,0.1,197.5,109.375,83.813,-0.026,71.563,74.125,57.0,59.438,0.0,27.438,72.0,70.0,1000.0,200.0,0.031,194.125,106.0,66.438,0.0,71.688,74.438,56.0,59.25,0.0,24.516,72.0,70.0,1000.0,200.0,0.035,199.125,114.313,80.813,0.0,73.688,66.25,54.094,54.5,0.0,78.438,72.0,70.0,1000.0,200.0,0.831,995.5,73.563,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.741,11.863,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,548.5,552.0,549.5,306.0,547.5,550.0,551.0,0.0,2.87,0.0,8.59,0.965,0.307,-0.096,0.0,0.0,-0.002
9012007,810,1.0,1.0,1.0,1.0,100.0,29.154,40.0,40.0,40.0,1.0,1.0,977.749,304.45,-0.005,11.091,0.0,80.0,55.0,1.4,1590.25,1646.884,1861.706,360.373,54.023,68.649,70.221,68.165,51.406,1.429,2.149,0.319,68.227,54.593,91.697,51.097,65.626,64.247,97.268,84.782,97.268,33.315,55.386,38.777,-10.852,110.0,110.0,70.688,73.688,55.094,57.75,0.0,34.188,72.0,70.0,1000.0,200.0,0.106,206.25,108.688,83.625,-0.026,71.688,74.25,57.0,59.375,0.0,27.438,72.0,70.0,1000.0,200.0,0.032,193.875,105.0,66.563,0.0,71.813,74.438,56.0,58.906,0.0,24.0,72.0,70.0,1000.0,200.0,0.035,204.5,112.813,80.75,0.0,73.813,66.625,54.281,54.688,0.0,77.938,72.0,70.0,1000.0,200.0,0.836,1000.5,73.563,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.738,11.854,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,546.5,550.0,548.5,306.0,545.5,548.5,550.0,0.0,2.745,0.0,8.42,0.978,0.304,-0.094,0.0,0.0,-0.002
9012007,811,1.0,1.0,1.0,1.0,100.0,28.942,40.0,40.0,40.0,1.0,1.0,947.304,305.621,-0.005,11.121,0.0,80.0,55.0,1.4,1602.125,1636.958,1858.007,363.242,54.343,68.756,70.438,68.275,51.732,1.379,2.12,0.326,68.178,54.544,91.864,50.928,66.001,64.354,97.194,84.782,97.268,33.242,55.701,38.485,-10.852,110.0,110.0,70.688,73.063,55.094,57.313,0.0,35.063,72.0,70.0,1000.0,200.0,0.101,198.375,107.75,83.375,-0.026,71.938,74.563,57.0,59.281,0.0,27.047,72.0,70.0,1000.0,200.0,0.033,196.125,104.25,66.688,0.0,71.813,74.75,56.094,58.719,0.0,24.219,72.0,70.0,1000.0,200.0,0.034,203.375,111.25,80.5,0.0,73.813,66.625,54.375,54.813,0.0,78.5,72.0,70.0,1000.0,200.0,0.833,997.0,73.563,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.738,11.851,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,545.5,548.5,548.0,306.0,544.5,547.0,548.5,0.0,2.596,0.0,8.104,0.947,0.306,-0.092,0.0,0.0,-0.002
9012007,812,1.0,1.0,1.0,1.0,100.0,28.767,40.0,40.0,40.0,1.0,1.0,968.381,306.792,-0.005,11.121,0.0,80.0,55.0,1.4,1591.875,1648.302,1863.555,356.07,54.557,68.971,70.547,68.494,51.95,1.433,2.099,0.308,68.171,54.547,91.892,50.928,66.001,64.461,97.121,84.782,97.194,33.024,56.12,38.485,-10.867,110.0,110.0,70.563,73.313,55.281,57.063,0.0,35.5,72.0,70.0,1000.0,200.0,0.099,196.75,107.125,83.125,-0.026,71.938,74.688,57.094,59.281,0.0,26.641,72.0,70.0,1000.0,200.0,0.034,199.375,103.438,66.813,0.0,71.813,74.938,56.094,58.625,0.0,24.391,72.0,70.0,1000.0,200.0,0.034,202.875,110.063,80.5,0.0,73.938,66.688,54.469,54.969,0.0,78.5,72.0,70.0,1000.0,200.0,0.832,998.5,73.563,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.741,11.856,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,544.0,547.0,546.5,305.75,543.0,545.0,547.5,0.0,2.63,0.0,8.442,0.968,0.307,-0.09,0.0,0.0,-0.002
9012007,813,1.0,1.0,1.0,1.0,100.0,28.574,40.0,40.0,40.0,1.0,1.0,959.013,307.963,-0.005,11.165,0.0,80.0,55.0,1.4,1602.25,1632.706,1869.103,358.939,54.663,69.078,70.655,68.604,52.168,1.368,2.106,0.315,68.144,54.556,91.836,51.125,66.001,64.568,96.973,84.462,97.12,32.806,56.225,38.412,-10.852,110.0,110.0,70.563,73.063,55.594,57.063,0.0,34.781,72.0,70.0,1000.0,200.0,0.103,199.875,106.438,82.938,-0.026,72.0,74.688,57.094,59.281,0.0,26.25,72.0,70.0,1000.0,200.0,0.035,201.625,102.5,66.813,0.0,71.938,74.938,56.156,58.438,0.0,25.266,72.0,70.0,1000.0,200.0,0.031,195.5,108.75,80.5,0.0,74.0,66.625,54.781,55.094,0.0,78.688,72.0,70.0,1000.0,200.0,0.831,998.0,73.438,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.835,12.815,11.926,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,542.5,545.5,546.0,305.75,542.0,543.5,546.5,0.0,2.673,0.0,8.701,0.959,0.308,-0.089,0.0,0.0,-0.001
9012007,814,1.0,1.0,1.0,1.0,100.0,28.547,40.0,40.0,40.0,1.0,1.0,968.381,306.792,-0.005,11.062,0.0,80.0,55.0,1.4,1595.0,1651.14,1878.352,361.807,54.77,69.186,70.764,68.714,52.277,1.391,2.127,0.315,68.224,54.542,91.948,51.04,66.001,64.675,96.973,84.675,97.046,32.661,56.435,37.975,-10.867,110.0,110.0,70.563,73.063,55.594,57.063,0.0,35.406,72.0,70.0,1000.0,200.0,0.099,197.25,105.438,82.625,-0.026,72.125,75.063,57.094,59.156,0.0,26.844,72.0,70.0,1000.0,200.0,0.035,206.625,101.688,67.0,0.0,72.0,75.313,56.25,58.313,0.0,23.938,72.0,70.0,1000.0,200.0,0.035,204.875,107.625,80.438,0.0,74.375,66.625,54.906,55.281,0.0,79.125,72.0,70.0,1000.0,200.0,0.828,995.5,73.438,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.832,12.82,11.925,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,541.5,543.5,545.5,305.5,540.5,542.5,546.0,0.0,2.473,0.0,8.172,0.968,0.307,-0.086,0.0,0.0,-0.002
9012007,815,1.0,1.0,1.0,1.0,100.0,28.857,40.0,40.0,40.0,1.0,1.0,976.578,310.304,-0.005,11.121,0.0,80.0,55.0,1.4,1592.25,1666.756,1885.753,367.545,54.983,69.293,70.764,68.824,52.495,1.402,2.074,0.308,68.185,54.547,91.92,50.984,66.001,64.782,96.826,84.569,96.899,32.442,56.645,37.902,-10.852,110.0,110.0,70.688,73.063,55.688,57.0,0.0,34.25,72.0,70.0,1000.0,200.0,0.108,203.875,104.688,82.438,-0.026,72.188,75.25,57.094,59.156,0.0,27.359,72.0,70.0,1000.0,200.0,0.036,208.375,101.0,67.063,0.0,72.0,75.188,56.469,58.313,0.0,24.813,72.0,70.0,1000.0,200.0,0.034,203.125,106.75,80.438,0.0,74.313,66.813,54.906,55.281,0.0,78.188,72.0,70.0,1000.0,200.0,0.84,1004.0,73.438,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.842,12.821,11.926,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,540.0,542.0,545.0,305.25,539.0,541.5,544.5,0.0,2.509,0.0,8.442,0.977,0.31,-0.084,0.0,0.0,-0.001
9012007,816,1.0,1.0,1.0,1.0,100.0,29.131,40.0,40.0,40.0,1.0,1.0,973.065,307.963,-0.005,11.091,0.0,80.0,55.0,1.4,1614.875,1649.721,1876.502,361.807,55.09,69.4,70.981,68.933,52.603,1.383,2.134,0.312,68.187,54.56,91.753,50.899,65.729,64.782,96.899,84.569,96.899,32.37,57.064,37.975,-10.852,110.0,110.0,70.563,73.313,55.813,56.906,0.0,35.375,72.0,70.0,1000.0,200.0,0.099,196.875,104.0,82.125,-0.026,72.188,75.125,57.219,59.156,0.0,27.938,72.0,70.0,1000.0,200.0,0.036,207.875,100.438,67.125,0.0,72.063,75.188,56.469,58.313,0.0,24.5,72.0,70.0,1000.0,200.0,0.035,205.75,105.75,80.438,0.0,74.375,66.938,54.969,55.375,0.0,78.75,72.0,70.0,1000.0,200.0,0.832,998.0,73.375,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.818,12.784,11.887,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,539.0,540.5,544.5,305.0,538.0,540.5,544.0,0.0,2.517,0.0,8.643,0.973,0.308,-0.082,0.0,0.0,-0.002
9012007,817,1.0,1.0,1.0,1.0,100.0,29.229,40.0,40.0,40.0,1.0,1.0,998.826,310.304,-0.005,11.062,0.0,80.0,55.0,1.4,1602.875,1683.811,1889.454,380.458,55.09,69.615,71.198,69.043,52.495,1.383,2.12,0.326,68.268,54.585,91.614,50.899,65.729,64.782,96.826,84.569,96.825,32.297,56.855,37.975,-10.852,110.0,110.0,70.688,73.313,55.813,56.906,0.0,33.813,72.0,70.0,1000.0,200.0,0.109,206.875,103.313,81.938,-0.026,72.313,75.125,57.219,59.156,0.0,27.391,72.0,70.0,1000.0,200.0,0.042,222.625,99.625,67.125,0.0,72.063,75.188,56.563,58.313,0.0,24.844,72.0,70.0,1000.0,200.0,0.035,203.875,104.75,80.313,0.0,74.188,67.25,54.969,55.438,0.0,79.313,72.0,70.0,1000.0,200.0,0.832,995.5,73.375,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.815,12.803,11.906,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,537.5,539.0,544.0,304.75,535.5,539.5,543.5,-0.0,2.558,0.0,8.732,0.999,0.31,-0.081,0.0,0.0,-0.002
9012007,818,1.0,1.0,1.0,1.0,100.0,29.366,40.0,40.0,40.0,1.0,1.0,992.971,310.304,-0.005,11.121,0.0,80.0,55.0,1.4,1622.875,1676.703,1893.155,373.283,55.09,69.615,71.198,69.153,52.495,1.391,2.138,0.308,68.215,54.572,91.531,50.759,65.729,64.782,96.752,84.462,96.751,32.224,56.96,37.902,-10.867,110.0,110.0,70.688,73.688,55.813,57.0,0.0,35.438,72.0,70.0,1000.0,200.0,0.098,195.875,102.563,81.688,-0.027,72.313,75.25,57.219,59.156,0.0,28.906,72.0,70.0,1000.0,200.0,0.039,215.875,98.813,67.25,0.0,72.25,75.313,56.563,58.25,0.0,25.266,72.0,70.0,1000.0,200.0,0.038,215.75,103.875,80.188,0.0,74.313,67.375,55.063,55.438,0.0,78.938,72.0,70.0,1000.0,200.0,0.836,999.5,73.313,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.837,12.821,11.934,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,536.5,537.5,543.5,304.75,536.0,538.0,542.5,-0.0,2.553,0.0,8.779,0.993,0.31,-0.082,0.0,0.0,-0.002
9012007,819,1.0,1.0,1.0,1.0,100.0,29.717,40.0,40.0,40.0,1.0,1.0,996.484,310.304,-0.005,11.224,0.0,80.0,55.0,1.4,1636.625,1690.923,1895.006,380.458,55.196,69.722,71.307,69.263,52.495,1.387,2.109,0.315,68.265,54.641,91.531,50.646,65.729,64.89,96.678,84.462,96.677,32.224,56.96,37.756,-10.867,110.0,110.0,70.75,73.375,55.906,57.0,0.0,34.813,72.0,70.0,1000.0,200.0,0.103,199.0,101.75,81.5,-0.026,72.563,75.438,57.219,59.063,0.0,27.297,72.0,70.0,1000.0,200.0,0.045,233.25,98.313,67.438,0.0,72.375,75.438,56.563,58.25,0.0,25.234,72.0,70.0,1000.0,200.0,0.04,220.375,102.938,80.188,0.0,74.375,67.5,55.063,55.531,0.0,79.313,72.0,70.0,1000.0,200.0,0.831,996.0,73.375,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.833,12.828,11.935,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.5,536.0,543.0,304.5,533.5,537.0,542.0,-0.0,2.51,0.0,8.633,0.996,0.31,-0.076,0.0,0.0,-0.002
9012007,820,1.0,1.0,1.0,1.0,100.0,29.931,40.0,40.0,40.0,1.0,1.0,1012.877,312.646,-0.005,11.18,0.0,80.0,55.0,1.4,1629.75,1716.554,1909.816,380.458,55.196,69.83,71.415,69.373,52.603,1.379,2.145,0.312,68.403,54.656,91.558,50.477,65.729,64.89,96.531,84.462,96.529,34.986,56.96,39.798,-10.852,110.0,110.0,70.688,73.375,55.906,57.0,0.0,34.5,72.0,70.0,1000.0,200.0,0.104,203.25,101.063,81.313,-0.026,72.563,75.25,57.219,59.063,0.0,28.781,72.0,70.0,1000.0,200.0,0.049,240.5,97.625,67.438,0.0,72.25,75.438,56.563,58.125,0.0,25.719,72.0,70.0,1000.0,200.0,0.04,220.5,102.25,80.188,0.0,74.938,67.5,55.063,55.531,0.0,79.625,72.0,70.0,1000.0,200.0,0.829,994.5,73.313,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.832,12.829,11.935,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,534.5,535.0,542.5,304.5,532.5,536.0,541.5,-0.0,2.448,0.0,7.474,1.013,0.313,-0.075,0.0,0.0,-0.002
9012007,821,1.0,1.0,1.0,1.0,100.0,30.67,40.0,40.0,40.0,1.0,1.0,998.826,312.646,-0.005,11.209,0.0,80.0,55.0,1.4,1663.25,1693.769,1900.559,379.023,55.41,69.83,71.524,69.482,52.93,1.383,2.138,0.312,68.361,54.703,91.892,50.533,66.397,64.997,96.531,84.249,96.529,35.568,57.169,40.454,-10.852,110.0,110.0,70.75,73.375,56.0,57.0,0.0,35.313,72.0,70.0,1000.0,200.0,0.099,196.125,100.438,81.25,-0.026,72.563,75.25,57.281,59.063,0.0,30.094,72.0,70.0,1000.0,200.0,0.047,238.125,97.125,67.563,0.0,72.375,75.438,56.688,58.25,0.0,26.328,72.0,70.0,1000.0,200.0,0.042,223.875,101.5,80.188,0.0,75.0,67.688,55.281,55.625,0.0,79.188,72.0,70.0,1000.0,200.0,0.834,999.0,73.313,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.829,12.823,11.926,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.5,534.5,542.0,304.25,532.5,535.5,541.0,-0.0,2.535,0.0,7.607,0.999,0.313,-0.072,0.0,0.0,-0.002
9012007,822,1.0,1.0,1.0,1.0,100.0,31.596,40.0,40.0,40.0,1.0,1.0,1022.245,314.988,-0.005,11.194,0.0,80.0,55.0,1.4,1664.75,1749.37,1924.631,401.987,55.623,69.937,71.632,69.592,53.148,1.33,2.166,0.312,68.574,54.804,92.059,50.59,66.397,65.104,96.457,84.356,96.455,35.568,57.694,40.673,-10.852,110.0,110.0,70.75,73.375,56.344,57.063,0.0,33.938,72.0,70.0,1000.0,200.0,0.107,205.25,99.875,80.813,-0.026,72.563,75.125,57.281,59.063,0.0,29.0,72.0,70.0,1000.0,200.0,0.054,254.75,96.5,67.625,0.0,72.5,75.438,56.781,58.25,0.0,26.594,72.0,70.0,1000.0,200.0,0.046,236.625,100.75,80.188,0.0,75.0,68.0,55.438,55.906,0.0,80.313,72.0,70.0,1000.0,200.0,0.824,993.5,73.188,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.83,12.833,11.935,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,532.5,533.0,542.0,304.25,530.5,534.5,540.0,-0.0,2.583,0.0,7.937,1.022,0.315,-0.072,0.0,0.0,-0.002
9012007,823,1.0,1.0,1.0,1.0,100.0,32.821,40.0,40.0,40.0,1.0,1.0,1024.587,317.33,-0.005,11.165,0.0,80.0,55.0,1.4,1677.75,1735.093,1939.451,397.68,55.836,70.045,71.741,69.702,53.366,1.36,2.124,0.315,68.743,54.985,91.975,50.505,66.397,65.104,96.383,84.249,96.382,35.713,58.113,40.892,-10.852,110.0,110.0,70.75,73.75,56.406,57.219,0.0,35.156,72.0,70.0,1000.0,200.0,0.097,197.875,99.25,80.813,-0.026,72.625,74.813,57.5,59.063,0.0,29.75,72.0,70.0,1000.0,200.0,0.056,255.125,96.0,67.75,0.0,72.5,75.438,56.781,58.25,0.0,26.375,72.0,70.0,1000.0,200.0,0.05,242.625,100.125,80.125,0.0,75.0,68.063,55.594,56.031,0.0,80.563,72.0,70.0,1000.0,200.0,0.825,991.0,73.188,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.813,11.92,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,532.0,541.5,304.0,529.5,534.0,539.5,-0.0,2.581,0.0,8.031,1.025,0.317,-0.07,0.0,0.0,-0.002
9012007,824,1.0,1.0,1.0,1.0,100.0,34.018,40.0,40.0,40.0,1.0,1.0,1026.929,317.33,-0.005,11.165,0.0,80.0,55.0,1.4,1691.875,1749.37,1950.57,404.859,55.943,70.152,71.849,69.702,53.474,1.326,2.166,0.308,68.922,55.004,91.892,50.533,66.397,65.104,96.309,84.356,96.382,36.585,58.428,41.548,-10.852,110.0,110.0,70.75,73.75,56.5,57.219,0.0,35.375,72.0,70.0,1000.0,200.0,0.098,194.875,98.5,80.5,-0.026,72.563,75.25,57.5,59.063,0.0,29.375,72.0,70.0,1000.0,200.0,0.058,265.0,95.375,67.75,0.0,72.5,75.75,57.094,58.25,0.0,26.953,72.0,70.0,1000.0,200.0,0.05,247.75,99.563,80.125,0.0,75.188,68.0,55.844,56.031,0.0,79.813,72.0,70.0,1000.0,200.0,0.833,998.0,73.188,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.795,11.904,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,531.5,531.5,541.0,304.0,529.0,533.0,539.5,0.0,2.537,0.0,7.694,1.027,0.317,-0.068,0.0,0.0,-0.002
9012007,825,1.0,1.0,1.0,1.0,100.0,35.584,40.0,40.0,40.0,1.0,1.0,1037.468,326.698,-0.005,11.15,0.0,80.0,55.0,1.4,1711.25,1760.801,1945.01,406.295,56.156,70.152,71.849,69.812,53.692,1.368,2.163,0.308,69.046,55.179,92.003,50.646,66.397,65.211,96.236,84.037,96.234,37.385,58.428,42.204,-10.867,110.0,110.0,70.75,73.75,56.594,57.5,0.0,34.406,72.0,70.0,1000.0,200.0,0.105,200.75,97.875,80.313,-0.026,72.625,75.063,57.625,59.063,0.0,30.484,72.0,70.0,1000.0,200.0,0.061,269.25,95.0,67.875,0.0,72.5,75.563,57.156,58.313,0.0,27.469,72.0,70.0,1000.0,200.0,0.051,250.0,98.688,79.938,0.0,75.188,68.438,55.906,56.156,0.0,80.5,72.0,70.0,1000.0,200.0,0.823,992.5,73.188,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.804,11.917,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,531.0,530.5,540.5,304.0,528.0,532.5,538.5,-0.0,2.553,0.0,7.459,1.037,0.327,-0.066,0.0,0.0,-0.002
9012007,826,1.0,1.0,1.0,1.0,100.0,37.131,40.0,40.0,40.0,1.0,1.0,1044.493,322.014,-0.005,11.194,0.0,80.0,55.0,1.4,1721.125,1757.942,1956.13,404.859,56.263,70.367,71.958,69.922,53.91,1.337,2.159,0.29,69.181,55.293,92.087,50.815,66.637,65.318,96.236,84.037,96.234,37.821,58.638,42.642,-10.867,110.0,110.0,71.0,73.688,56.813,57.5,0.0,34.406,72.0,70.0,1000.0,200.0,0.103,202.75,97.25,80.125,-0.026,72.625,75.125,57.719,59.063,0.0,31.906,72.0,70.0,1000.0,200.0,0.059,266.5,94.375,68.063,0.0,72.625,75.563,57.156,58.313,0.0,28.406,72.0,70.0,1000.0,200.0,0.054,254.75,98.125,79.938,0.0,75.0,68.25,56.156,56.531,0.0,79.375,72.0,70.0,1000.0,200.0,0.838,1004.0,73.188,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.793,12.79,11.901,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.5,530.0,540.5,304.0,527.5,532.0,538.0,-0.0,2.592,0.0,7.491,1.044,0.322,-0.065,0.0,0.0,-0.001
9012007,827,1.0,1.0,1.0,1.0,100.0,39.125,40.0,40.0,40.0,1.0,1.0,1063.229,324.356,-0.005,11.076,0.0,80.0,55.0,1.4,1736.125,1782.258,1959.838,417.784,56.476,70.367,71.958,70.031,54.019,1.353,2.188,0.304,69.35,55.4,91.753,50.843,66.637,65.318,96.014,83.93,96.086,37.966,58.848,43.444,-10.852,110.0,110.0,71.0,73.75,56.906,57.594,0.0,35.531,72.0,70.0,1000.0,200.0,0.097,194.0,96.813,80.0,-0.026,72.625,75.063,57.719,59.063,0.0,30.953,72.0,70.0,1000.0,200.0,0.066,283.5,94.0,68.125,0.0,72.625,75.438,57.25,58.313,0.0,28.078,72.0,70.0,1000.0,200.0,0.058,266.5,97.688,79.938,0.0,75.188,68.625,56.25,56.625,0.0,79.5,72.0,70.0,1000.0,200.0,0.836,1000.5,73.188,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.782,11.896,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.0,529.5,540.5,303.5,527.0,531.0,537.5,0.0,2.906,0.0,8.421,1.063,0.324,-0.064,0.0,0.0,-0.002
9012007,828,1.0,1.0,1.0,1.0,100.0,40.496,40.0,40.0,40.0,1.0,1.0,1085.477,325.527,-0.005,11.047,0.0,80.0,55.0,1.4,1760.375,1795.146,1978.379,420.656,56.369,70.474,72.066,70.031,53.801,1.349,2.198,0.308,69.594,55.593,91.28,50.787,66.637,65.425,96.014,84.037,96.086,38.257,58.638,44.246,-10.852,110.0,110.0,71.0,73.75,57.0,57.656,0.0,34.813,72.0,70.0,1000.0,200.0,0.103,198.375,96.125,79.688,-0.026,72.625,74.813,57.719,59.156,0.0,31.609,72.0,70.0,1000.0,200.0,0.068,283.5,93.5,68.125,0.0,72.688,75.375,57.375,58.313,0.0,27.844,72.0,70.0,1000.0,200.0,0.063,273.75,97.125,79.813,0.0,75.5,68.563,56.156,56.531,0.0,79.125,72.0,70.0,1000.0,200.0,0.84,1002.0,73.188,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.771,11.885,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,530.0,528.5,540.0,303.75,526.5,530.5,537.5,0.0,3.246,0.0,9.182,1.085,0.326,-0.062,0.0,0.0,-0.002
9012007,829,1.0,1.0,1.0,1.0,100.0,41.712,40.0,40.0,40.0,1.0,1.0,1087.819,329.04,-0.005,11.017,0.0,80.0,55.0,1.4,1751.0,1812.349,1987.653,427.839,56.263,70.581,72.175,70.141,53.474,1.345,2.205,0.308,69.718,55.628,91.002,50.73,66.637,65.533,95.867,83.824,96.012,38.548,58.218,44.683,-10.867,110.0,110.0,71.063,73.75,56.906,57.594,0.0,34.375,72.0,70.0,1000.0,200.0,0.104,203.0,95.563,79.688,-0.026,72.625,75.063,57.719,59.063,0.0,31.375,72.0,70.0,1000.0,200.0,0.071,293.75,93.0,68.25,0.0,72.688,75.375,57.25,58.313,0.0,28.375,72.0,70.0,1000.0,200.0,0.063,278.5,96.625,79.938,0.0,75.813,68.625,55.906,56.531,0.0,80.563,72.0,70.0,1000.0,200.0,0.82,992.5,73.188,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.771,11.893,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,529.5,528.0,540.0,303.5,525.0,530.0,536.5,0.0,3.436,0.0,9.379,1.088,0.329,-0.06,0.0,0.0,-0.001
9012007,830,1.0,1.0,1.0,1.0,100.0,42.822,40.0,40.0,40.0,1.0,1.0,1085.477,330.211,-0.005,11.003,0.0,80.0,55.0,1.4,1751.0,1793.714,1991.362,432.15,56.156,70.581,72.175,70.251,53.366,1.372,2.22,0.319,69.835,55.877,90.836,50.674,66.637,65.747,95.793,83.93,95.865,38.766,58.008,45.194,-10.852,110.0,110.0,71.0,73.75,56.906,57.594,0.0,35.469,72.0,70.0,1000.0,200.0,0.097,195.5,95.063,79.5,-0.026,72.625,74.75,57.719,59.063,0.0,32.063,72.0,70.0,1000.0,200.0,0.074,293.75,92.688,68.313,0.0,72.688,75.188,57.25,58.313,0.0,29.266,72.0,70.0,1000.0,200.0,0.067,280.5,96.0,79.938,0.0,75.563,68.875,56.0,56.531,0.0,80.625,72.0,70.0,1000.0,200.0,0.826,993.0,73.188,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.777,11.894,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,529.5,527.5,539.5,303.5,524.5,529.5,536.5,0.0,3.676,0.0,9.814,1.085,0.33,-0.059,0.0,0.0,-0.001
9012007,831,1.0,1.0,1.0,1.0,100.0,43.795,40.0,40.0,40.0,1.0,1.0,1094.844,332.553,-0.005,11.003,0.0,80.0,55.0,1.4,1762.75,1819.522,1996.928,437.898,56.049,70.689,72.175,70.251,53.148,1.353,2.212,0.323,69.998,55.963,90.724,50.646,67.518,65.747,95.793,83.93,95.865,38.766,57.694,45.413,-10.852,110.0,110.0,71.063,73.875,56.906,57.594,0.0,35.281,72.0,70.0,1000.0,200.0,0.099,195.125,94.625,79.375,-0.026,72.625,74.75,57.625,59.063,0.0,32.469,72.0,70.0,1000.0,200.0,0.075,298.5,92.313,68.438,0.0,72.688,75.0,57.25,58.313,0.0,28.688,72.0,70.0,1000.0,200.0,0.071,294.0,95.563,79.813,0.0,75.563,68.563,55.906,56.406,0.0,80.125,72.0,70.0,1000.0,200.0,0.831,998.0,73.188,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.746,11.864,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,529.5,527.0,539.5,303.5,524.5,529.0,536.0,0.0,3.864,0.0,10.149,1.095,0.333,-0.058,0.0,0.0,-0.002
9012007,832,1.0,1.0,1.0,1.0,100.0,44.622,40.0,40.0,40.0,1.0,1.0,1118.264,336.066,-0.005,10.87,0.0,80.0,55.0,1.4,1778.5,1848.251,2009.916,435.024,55.943,70.689,72.175,70.361,52.93,1.364,2.259,0.308,70.138,56.068,90.558,50.477,67.518,65.854,95.793,83.93,95.791,38.984,57.379,45.777,-10.852,110.0,110.0,71.063,73.875,56.813,57.594,0.0,33.844,72.0,70.0,1000.0,200.0,0.107,204.625,94.188,79.375,-0.026,72.563,74.688,57.625,59.063,0.0,32.625,72.0,70.0,1000.0,200.0,0.079,304.75,91.813,68.438,0.0,72.688,74.75,57.156,58.25,0.0,29.609,72.0,70.0,1000.0,200.0,0.072,294.5,95.0,79.813,0.0,75.563,68.625,55.906,56.25,0.0,79.313,72.0,70.0,1000.0,200.0,0.839,1004.0,73.0,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.75,11.866,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,529.5,527.0,539.5,303.5,524.0,529.0,535.5,-0.0,4.014,0.0,10.245,1.118,0.336,-0.056,0.0,0.0,-0.003
9012007,833,1.0,1.0,1.0,1.0,100.0,45.128,40.0,40.0,40.0,1.0,1.0,1124.118,336.066,-0.005,10.811,0.0,80.0,55.0,1.4,1798.5,1845.375,2006.205,442.209,55.729,70.796,72.175,70.361,52.821,1.349,2.241,0.308,70.261,56.145,90.252,50.336,67.518,65.961,95.719,83.824,95.717,36.876,57.169,45.194,-10.852,110.0,110.0,71.188,73.75,56.813,57.5,0.0,34.406,72.0,70.0,1000.0,200.0,0.104,202.5,93.625,78.875,-0.026,72.563,74.688,57.625,58.844,0.0,32.375,72.0,70.0,1000.0,200.0,0.081,308.5,91.5,68.688,0.0,72.625,74.938,57.094,58.125,0.0,29.609,72.0,70.0,1000.0,200.0,0.073,296.5,94.563,79.813,0.0,75.688,68.563,55.594,56.25,0.0,79.125,72.0,70.0,1000.0,200.0,0.841,1004.5,73.0,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.744,11.863,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,529.5,526.0,539.0,303.5,523.5,528.5,535.5,-0.0,4.431,0.0,12.485,1.124,0.336,-0.056,0.0,0.0,-0.003
9012007,834,1.0,1.0,1.0,1.0,100.0,45.421,40.0,40.0,40.0,1.0,1.0,1112.409,334.895,-0.005,10.826,0.0,80.0,55.0,1.4,1806.875,1822.393,2002.494,426.402,55.516,70.796,72.175,70.361,52.386,1.387,2.244,0.323,70.265,56.208,89.334,49.998,67.518,66.069,95.572,83.824,95.643,34.55,56.75,43.662,-10.867,110.0,110.0,71.063,73.688,56.594,57.313,0.0,35.375,72.0,70.0,1000.0,200.0,0.098,194.625,93.25,78.813,-0.027,72.563,74.75,57.5,58.844,0.0,33.031,72.0,70.0,1000.0,200.0,0.081,310.0,91.125,68.75,0.0,72.688,74.563,56.875,58.125,0.0,30.203,72.0,70.0,1000.0,200.0,0.074,298.5,94.25,79.688,0.0,75.563,68.625,55.438,56.156,0.0,80.063,72.0,70.0,1000.0,200.0,0.831,995.5,73.0,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.746,11.852,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,530.0,526.0,539.0,303.25,523.5,528.0,535.0,0.0,4.444,0.0,13.706,1.112,0.335,-0.057,0.0,0.0,-0.003
9012007,835,1.0,1.0,1.0,1.0,100.0,44.848,40.0,40.0,40.0,1.0,1.0,1131.144,338.408,-0.005,10.84,0.0,80.0,55.0,1.4,1798.375,1845.375,2006.205,433.587,55.09,70.796,72.175,70.47,51.732,1.372,2.269,0.312,70.35,56.266,88.472,49.745,67.518,66.176,95.498,83.717,95.569,33.969,55.911,42.787,-10.852,110.0,110.0,71.063,73.75,56.219,57.219,0.0,34.813,72.0,70.0,1000.0,200.0,0.103,197.875,92.688,78.688,-0.026,72.563,74.75,57.281,58.75,0.0,32.625,72.0,70.0,1000.0,200.0,0.084,318.75,90.813,68.75,0.0,72.625,74.438,56.688,57.844,0.0,30.594,72.0,70.0,1000.0,200.0,0.075,305.5,93.75,79.688,0.0,75.688,68.625,55.063,55.813,0.0,80.75,72.0,70.0,1000.0,200.0,0.822,994.0,72.875,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.734,11.838,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,530.0,525.5,539.0,303.5,524.0,528.0,534.5,0.0,4.356,0.0,13.283,1.131,0.338,-0.053,0.0,0.0,-0.003
9012007,836,1.0,1.0,1.0,1.0,100.0,43.789,40.0,40.0,40.0,1.0,1.0,1156.905,341.92,-0.005,10.87,0.0,80.0,55.0,1.4,1816.5,1884.239,2039.616,450.835,54.663,70.796,72.175,70.47,51.406,1.345,2.276,0.308,70.58,56.39,88.778,49.378,67.531,66.283,95.424,83.717,95.496,33.969,55.386,42.496,-10.867,110.0,110.0,71.188,73.688,55.906,57.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.105,203.5,92.25,78.688,-0.026,72.563,74.563,57.094,58.688,0.0,32.844,72.0,70.0,1000.0,200.0,0.087,324.25,90.375,68.875,0.0,72.625,74.313,56.469,57.688,0.0,30.094,72.0,70.0,1000.0,200.0,0.084,318.0,93.313,79.625,0.0,75.688,68.625,54.906,55.438,0.0,79.625,72.0,70.0,1000.0,200.0,0.838,1002.5,73.0,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.738,11.847,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,530.5,525.0,538.5,303.25,522.0,527.5,534.5,0.0,4.328,0.0,12.88,1.157,0.342,-0.051,0.0,0.0,-0.002
9012007,837,1.0,1.0,1.0,1.0,100.0,42.876,40.0,40.0,40.0,1.0,1.0,1145.196,340.749,-0.005,10.929,0.0,80.0,55.0,1.4,1832.0,1869.833,2026.62,450.835,54.45,70.903,72.066,70.58,51.188,1.368,2.287,0.323,70.62,56.441,88.973,49.153,67.531,66.283,95.35,83.611,95.422,33.387,55.281,42.131,-10.852,110.0,110.0,71.188,73.75,55.813,56.906,0.0,35.563,72.0,70.0,1000.0,200.0,0.097,193.875,91.875,78.375,-0.026,72.563,74.563,57.094,58.438,0.0,33.563,72.0,70.0,1000.0,200.0,0.088,323.25,90.0,68.938,0.0,72.688,74.0,56.25,57.625,0.0,30.219,72.0,70.0,1000.0,200.0,0.086,321.0,92.938,79.625,0.0,75.563,68.875,54.656,55.375,0.0,80.813,72.0,70.0,1000.0,200.0,0.822,993.5,72.875,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.733,11.846,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,531.0,524.5,538.5,303.25,522.5,527.0,534.0,0.0,4.365,0.0,13.282,1.145,0.341,-0.051,0.0,0.0,-0.003
9012007,838,1.0,1.0,1.0,1.0,100.0,41.75,40.0,40.0,40.0,1.0,1.0,1169.786,343.091,-0.005,10.885,0.0,80.0,55.0,1.4,1835.125,1891.447,2039.616,456.586,54.237,70.903,72.066,70.47,51.079,1.349,2.305,0.319,70.83,56.597,89.056,48.928,67.531,66.39,95.35,83.611,95.422,32.661,55.176,41.694,-10.867,110.0,110.0,71.188,74.063,55.688,56.688,0.0,34.313,72.0,70.0,1000.0,200.0,0.106,201.25,91.438,78.313,-0.026,72.313,74.688,56.938,58.219,0.0,33.25,72.0,70.0,1000.0,200.0,0.092,330.25,89.688,68.938,0.0,72.625,74.0,56.156,57.438,0.0,31.219,72.0,70.0,1000.0,200.0,0.088,325.75,92.5,79.625,0.0,75.563,68.375,54.469,55.094,0.0,79.0,72.0,70.0,1000.0,200.0,0.844,1005.5,73.0,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.734,11.839,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,530.5,524.5,538.5,303.25,522.0,527.5,533.5,0.0,4.367,0.0,13.669,1.17,0.343,-0.05,0.0,0.0,-0.002
9012007,839,1.0,1.0,1.0,1.0,100.0,40.389,40.0,40.0,40.0,1.0,1.0,1163.931,343.091,-0.005,10.899,0.0,80.0,55.0,1.4,1846.5,1894.331,2028.476,459.462,54.023,70.903,72.066,70.58,50.752,1.368,2.323,0.319,70.843,56.678,88.778,48.872,67.531,66.39,95.277,83.611,95.348,32.006,55.071,41.183,-10.852,110.0,110.0,71.063,73.938,55.281,56.469,0.0,34.188,72.0,70.0,1000.0,200.0,0.105,203.625,91.0,78.125,-0.026,72.563,74.563,56.688,58.219,0.0,33.5,72.0,70.0,1000.0,200.0,0.093,335.25,89.25,69.063,0.0,72.625,73.625,56.0,57.219,0.0,31.469,72.0,70.0,1000.0,200.0,0.09,329.0,92.313,79.625,0.0,75.5,68.375,54.281,54.844,0.0,80.563,72.0,70.0,1000.0,200.0,0.825,993.0,73.0,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.741,11.843,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,530.5,524.0,538.5,303.25,522.0,527.0,533.5,0.0,4.336,0.0,13.907,1.164,0.343,-0.049,0.0,0.0,-0.002
9012007,840,1.0,1.0,1.0,1.0,100.0,38.786,40.0,40.0,40.0,1.0,1.0,1153.392,338.408,-0.005,10.752,0.0,80.0,55.0,1.4,1850.875,1865.514,2024.764,442.209,53.81,70.796,71.958,70.47,50.535,1.383,2.294,0.308,70.833,56.68,88.556,48.534,67.531,66.497,95.203,83.611,95.274,31.643,54.757,40.819,-10.852,110.0,110.0,71.188,73.75,55.219,56.406,0.0,35.406,72.0,70.0,1000.0,200.0,0.097,194.5,90.5,78.125,-0.026,72.313,74.25,56.625,58.094,0.0,34.469,72.0,70.0,1000.0,200.0,0.085,318.0,89.188,69.25,0.0,72.5,73.375,55.688,57.0,0.0,31.359,72.0,70.0,1000.0,200.0,0.092,332.25,91.938,79.625,0.0,75.375,68.25,54.094,54.813,0.0,80.188,72.0,70.0,1000.0,200.0,0.832,998.0,72.875,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.747,11.847,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,531.0,523.5,538.0,303.25,522.0,526.5,533.5,0.0,4.268,0.0,13.719,1.153,0.338,-0.047,0.0,0.0,-0.003
9012007,841,1.0,1.0,1.0,1.0,100.0,36.921,40.0,40.0,40.0,1.0,1.0,1166.273,343.091,-0.005,10.826,0.0,80.0,55.0,1.4,1849.75,1879.916,2043.329,455.148,53.597,70.903,71.958,70.47,50.317,1.383,2.305,0.315,70.969,56.732,88.75,48.365,67.531,66.604,95.129,83.504,95.2,31.498,54.442,40.454,-10.867,110.0,110.0,71.188,73.875,55.031,56.313,0.0,34.25,72.0,70.0,1000.0,200.0,0.107,201.875,90.125,77.875,-0.026,72.313,74.25,56.5,58.0,0.0,34.031,72.0,70.0,1000.0,200.0,0.089,324.25,88.813,69.25,0.0,72.5,73.188,55.5,56.906,0.0,31.656,72.0,70.0,1000.0,200.0,0.09,330.0,91.563,79.5,0.0,75.375,68.0,53.875,54.5,0.0,79.813,72.0,70.0,1000.0,200.0,0.838,1003.5,73.0,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.747,11.847,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,531.0,523.5,538.0,303.5,520.5,526.5,532.5,0.0,4.226,0.0,13.483,1.166,0.343,-0.046,0.0,0.0,-0.002
9012007,842,1.0,1.0,1.0,1.0,100.0,34.851,40.0,40.0,40.0,1.0,1.0,1173.299,344.262,-0.005,10.855,0.0,80.0,55.0,1.4,1855.875,1881.356,2045.186,459.462,53.384,70.903,71.849,70.58,50.208,1.372,2.316,0.319,70.953,56.747,89.028,48.28,67.946,66.712,95.055,83.504,95.126,31.134,54.442,39.871,-10.867,110.0,110.0,71.313,73.938,55.031,56.0,0.0,34.375,72.0,70.0,1000.0,200.0,0.104,202.875,89.875,77.688,-0.026,72.313,74.438,56.438,58.0,0.0,33.344,72.0,70.0,1000.0,200.0,0.093,332.5,88.625,69.313,0.0,72.375,73.188,55.375,56.594,0.0,32.219,72.0,70.0,1000.0,200.0,0.091,331.0,91.25,79.625,0.0,74.938,67.5,53.781,54.375,0.0,80.313,72.0,70.0,1000.0,200.0,0.832,996.0,72.875,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.738,11.844,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,531.0,523.5,537.5,303.25,520.5,526.5,532.5,0.0,4.069,0.0,13.19,1.173,0.344,-0.046,0.0,0.0,-0.003
