DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,843,1.0,1.0,1.0,1.0,100.0,33.354,40.0,40.0,40.0,1.0,1.0,1165.102,345.433,-0.005,10.958,0.0,80.0,55.0,1.4,1850.875,1877.034,2035.902,452.272,53.49,70.903,71.741,70.47,50.317,1.387,2.333,0.33,70.954,56.761,89.807,48.224,67.946,66.926,94.982,83.292,95.052,30.698,55.071,38.923,-10.852,110.0,110.0,71.313,73.688,54.688,55.781,0.0,35.531,72.0,70.0,1000.0,200.0,0.097,195.0,89.375,77.625,-0.027,72.188,74.438,56.313,57.656,0.0,33.563,72.0,70.0,1000.0,200.0,0.093,334.75,88.25,69.438,0.0,72.375,73.125,55.375,56.5,0.0,31.094,72.0,70.0,1000.0,200.0,0.092,331.5,90.813,79.5,0.0,74.625,67.5,53.781,54.281,0.0,80.938,72.0,70.0,1000.0,200.0,0.827,994.0,72.875,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.746,11.843,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,531.0,522.5,537.5,303.25,521.0,526.5,532.5,0.0,3.698,0.0,12.537,1.165,0.345,-0.046,0.0,0.0,-0.003
9012007,844,1.0,1.0,1.0,1.0,100.0,32.228,40.0,40.0,40.0,1.0,1.0,1158.076,350.117,-0.005,11.032,0.0,80.0,55.0,1.4,1867.75,1868.393,2043.329,443.647,53.704,70.796,71.741,70.47,50.644,1.387,2.351,0.315,71.058,56.824,90.419,48.308,67.946,67.033,94.908,83.398,94.979,30.407,55.701,38.267,-10.852,110.0,110.0,71.313,73.938,54.813,55.781,0.0,34.844,72.0,70.0,1000.0,200.0,0.102,197.875,89.0,77.625,-0.026,72.188,74.563,56.313,57.656,0.0,33.688,72.0,70.0,1000.0,200.0,0.089,330.25,88.0,69.438,0.0,72.25,73.0,55.375,56.375,0.0,31.844,72.0,70.0,1000.0,200.0,0.092,332.5,90.563,79.5,0.0,74.375,67.75,53.875,54.5,0.0,79.438,72.0,70.0,1000.0,200.0,0.843,1002.5,73.0,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.809,12.81,11.91,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,531.0,522.0,537.0,303.0,521.0,526.0,532.0,0.0,3.428,0.0,12.062,1.158,0.35,-0.043,0.0,0.0,-0.002
9012007,845,1.0,1.0,1.0,1.0,100.0,31.334,40.0,40.0,40.0,1.0,1.0,1172.128,346.604,-0.005,10.988,0.0,80.0,55.0,1.4,1855.625,1882.797,2041.473,458.024,53.917,70.903,71.741,70.58,50.861,1.372,2.344,0.312,71.08,56.844,90.585,48.308,67.946,67.033,94.908,83.292,94.905,30.044,56.015,37.61,-10.852,110.0,110.0,71.313,74.063,55.031,55.906,0.0,33.844,72.0,70.0,1000.0,200.0,0.107,205.75,88.688,77.313,-0.026,72.188,74.438,56.313,57.656,0.0,33.563,72.0,70.0,1000.0,200.0,0.091,332.75,87.813,69.563,0.0,72.25,73.0,55.375,56.375,0.0,31.844,72.0,70.0,1000.0,200.0,0.092,332.0,90.25,79.5,0.0,74.375,67.875,54.094,54.688,0.0,80.313,72.0,70.0,1000.0,200.0,0.829,996.5,72.875,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.809,12.813,11.918,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,530.0,522.0,537.0,303.0,520.0,526.0,532.0,-0.0,3.201,0.0,11.566,1.172,0.347,-0.043,0.0,0.0,-0.003
9012007,846,1.0,1.0,1.0,1.0,100.0,30.703,40.0,40.0,40.0,1.0,1.0,1167.444,348.946,-0.005,11.032,0.0,80.0,55.0,1.4,1853.75,1885.68,2045.186,453.71,54.13,70.903,71.849,70.58,51.188,1.353,2.298,0.293,71.134,56.87,90.808,48.252,67.946,67.247,94.76,83.292,94.905,31.061,56.645,37.61,-10.852,110.0,110.0,71.313,74.25,55.031,55.906,0.0,34.563,72.0,70.0,1000.0,200.0,0.102,201.625,88.188,77.188,-0.026,72.188,74.25,56.313,57.531,0.0,33.188,72.0,70.0,1000.0,200.0,0.093,335.5,87.5,69.625,0.0,72.25,73.0,55.563,56.375,0.0,32.094,72.0,70.0,1000.0,200.0,0.092,333.25,89.938,79.313,0.0,74.375,67.5,54.281,54.688,0.0,80.5,72.0,70.0,1000.0,200.0,0.829,996.0,72.875,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.79,12.8,11.902,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,530.5,521.5,536.5,303.0,521.0,526.0,531.5,0.0,2.824,0.0,10.048,1.167,0.349,-0.042,0.0,0.0,-0.003
9012007,847,1.0,1.0,1.0,1.0,100.0,30.335,40.0,40.0,40.0,1.0,1.0,1159.247,346.604,-0.005,10.988,0.0,80.0,55.0,1.4,1859.875,1874.153,2060.043,455.148,54.343,71.011,71.849,70.58,51.623,1.349,2.337,0.334,71.189,56.885,91.086,48.167,68.166,67.355,94.687,83.292,94.683,31.716,56.96,38.485,-10.867,110.0,110.0,71.313,74.375,55.281,56.0,0.0,35.594,72.0,70.0,1000.0,200.0,0.097,194.0,88.125,77.125,-0.026,72.188,74.25,56.313,57.531,0.0,33.375,72.0,70.0,1000.0,200.0,0.094,337.25,87.313,69.625,0.0,72.25,73.0,55.563,56.5,0.0,32.719,72.0,70.0,1000.0,200.0,0.092,331.5,89.625,79.313,0.0,74.375,68.0,54.375,54.844,0.0,80.25,72.0,70.0,1000.0,200.0,0.833,999.5,72.875,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.81,11.91,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,530.5,521.5,536.5,303.25,519.5,525.5,531.5,-0.0,2.946,0.0,10.343,1.159,0.347,-0.042,0.0,0.0,-0.003
9012007,848,1.0,1.0,1.0,1.0,100.0,30.462,40.0,40.0,40.0,1.0,1.0,1174.469,347.775,-0.005,11.062,0.0,80.0,55.0,1.4,1873.75,1892.888,2056.329,453.71,54.663,71.011,71.849,70.69,52.059,1.383,2.337,0.319,71.193,56.971,91.419,48.365,68.166,67.462,94.687,83.185,94.757,31.643,57.274,38.339,-10.852,110.0,110.0,71.313,73.938,55.406,56.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.101,197.25,87.625,76.875,-0.026,72.188,74.438,56.438,57.656,0.0,33.594,72.0,70.0,1000.0,200.0,0.094,337.25,87.0,69.938,0.0,72.25,73.0,55.875,56.5,0.0,31.563,72.0,70.0,1000.0,200.0,0.098,345.25,89.438,79.313,0.0,74.188,68.625,54.781,55.094,0.0,80.688,72.0,70.0,1000.0,200.0,0.827,996.5,72.875,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.825,11.926,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,530.0,521.5,536.0,303.0,519.5,525.5,531.5,0.0,2.89,0.0,10.3,1.174,0.348,-0.041,0.0,0.0,-0.003
9012007,849,1.0,1.0,1.0,1.0,100.0,30.937,40.0,40.0,40.0,1.0,1.0,1196.718,347.775,-0.005,11.076,0.0,80.0,55.0,1.4,1873.75,1905.873,2056.329,462.338,54.983,71.118,72.066,70.8,52.386,1.372,2.362,0.33,71.261,56.971,91.308,48.534,68.166,67.569,94.613,83.185,94.683,34.55,57.694,40.527,-10.852,110.0,110.0,71.375,73.938,55.688,56.313,0.0,33.844,72.0,70.0,1000.0,200.0,0.107,205.0,87.375,76.875,-0.026,72.188,74.125,56.5,57.656,0.0,33.938,72.0,70.0,1000.0,200.0,0.094,336.5,86.813,69.875,0.0,72.25,72.938,56.0,56.844,0.0,31.922,72.0,70.0,1000.0,200.0,0.099,345.75,89.063,79.313,0.0,74.188,68.563,54.969,55.438,0.0,79.938,72.0,70.0,1000.0,200.0,0.835,1000.0,72.875,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.807,11.907,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,530.0,521.0,536.0,303.0,520.0,525.5,531.5,0.0,2.86,0.0,9.198,1.197,0.348,-0.04,0.0,0.0,-0.003
9012007,850,1.0,1.0,1.0,1.0,100.0,31.483,40.0,40.0,40.0,1.0,1.0,1189.692,350.117,-0.005,11.032,0.0,80.0,55.0,1.4,1883.125,1907.316,2061.901,463.776,55.196,71.225,72.175,70.91,52.712,1.372,2.323,0.315,71.242,56.994,91.392,48.59,68.166,67.676,94.613,83.185,94.609,35.277,57.694,41.183,-10.867,110.0,110.0,71.375,73.875,55.906,56.406,0.0,34.781,72.0,70.0,1000.0,200.0,0.101,200.5,87.0,76.75,-0.026,72.313,74.25,56.625,57.844,0.0,34.531,72.0,70.0,1000.0,200.0,0.092,334.25,86.625,69.938,0.0,72.25,73.0,56.094,56.844,0.0,32.031,72.0,70.0,1000.0,200.0,0.1,347.0,88.813,79.188,0.0,74.0,68.875,55.063,55.531,0.0,80.375,72.0,70.0,1000.0,200.0,0.834,996.5,72.875,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.792,11.896,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,529.5,521.0,536.0,303.25,519.0,525.5,531.5,-0.0,2.906,0.0,9.05,1.19,0.35,-0.039,0.0,0.0,-0.003
9012007,851,1.0,1.0,1.0,1.0,100.0,32.621,40.0,40.0,40.0,1.0,1.0,1186.179,352.459,-0.005,11.032,0.0,80.0,55.0,1.4,1884.375,1891.447,2048.9,456.586,55.516,71.225,72.283,70.91,53.039,1.387,2.333,0.312,71.294,57.051,91.475,48.759,68.166,67.783,94.539,83.185,94.536,35.786,58.428,41.84,-10.852,110.0,110.0,71.375,73.938,56.219,56.594,0.0,35.281,72.0,70.0,1000.0,200.0,0.099,195.5,86.563,76.75,-0.026,72.188,74.438,56.938,57.844,0.0,33.781,72.0,70.0,1000.0,200.0,0.097,340.5,86.313,69.938,0.0,72.5,72.938,56.25,56.906,0.0,32.875,72.0,70.0,1000.0,200.0,0.1,347.0,88.5,79.188,0.0,74.188,68.875,55.438,55.625,0.0,80.688,72.0,70.0,1000.0,200.0,0.831,995.5,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.79,12.795,11.897,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,529.5,521.0,535.5,303.0,519.5,525.5,531.0,-0.0,2.95,0.0,9.276,1.186,0.352,-0.037,0.0,0.0,-0.002
9012007,852,1.0,1.0,1.0,1.0,100.0,33.985,40.0,40.0,40.0,1.0,1.0,1197.889,346.604,-0.005,11.135,0.0,80.0,55.0,1.4,1889.0,1910.203,2061.901,462.338,55.836,71.333,72.392,71.019,53.366,1.368,2.358,0.323,71.441,57.106,91.503,49.069,69.119,67.891,94.392,83.079,94.462,36.222,58.743,42.204,-10.852,110.0,110.0,71.375,73.875,56.344,56.906,0.0,34.625,72.0,70.0,1000.0,200.0,0.104,199.375,86.375,76.5,-0.026,72.313,74.063,56.938,58.0,0.0,34.0,72.0,70.0,1000.0,200.0,0.097,339.75,86.125,70.063,0.0,72.375,72.938,56.563,57.0,0.0,32.313,72.0,70.0,1000.0,200.0,0.104,354.25,88.375,79.188,0.0,74.0,68.625,55.594,56.031,0.0,78.875,72.0,70.0,1000.0,200.0,0.847,1009.0,72.875,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.79,12.793,11.901,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,529.0,520.5,535.5,303.25,518.0,525.5,531.0,0.0,2.958,0.0,9.25,1.198,0.347,-0.037,0.0,0.0,-0.003
9012007,853,1.0,1.0,1.0,1.0,100.0,35.792,40.0,40.0,40.0,1.0,1.0,1199.06,348.946,-0.005,11.062,0.0,80.0,55.0,1.4,1893.5,1924.647,2073.046,478.163,56.156,71.44,72.392,71.019,53.583,1.337,2.39,0.312,71.58,57.117,91.503,49.125,69.119,68.105,94.392,83.079,94.388,37.312,59.057,43.079,-10.852,110.0,110.0,71.375,74.25,56.5,57.0,0.0,34.094,72.0,70.0,1000.0,200.0,0.106,204.5,85.938,76.5,-0.026,72.313,74.125,57.0,58.094,0.0,34.938,72.0,70.0,1000.0,200.0,0.106,354.5,86.0,70.063,0.0,72.375,73.0,56.688,57.156,0.0,32.844,72.0,70.0,1000.0,200.0,0.104,353.75,88.125,79.125,0.0,74.375,68.938,55.906,56.156,0.0,80.313,72.0,70.0,1000.0,200.0,0.83,996.5,72.875,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.801,11.901,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,529.0,520.5,535.0,303.25,519.5,525.5,531.0,-0.0,2.934,0.0,8.856,1.199,0.349,-0.036,0.0,0.0,-0.003
9012007,854,1.0,1.0,1.0,1.0,100.0,37.447,40.0,40.0,40.0,1.0,1.0,1200.23,352.459,-0.005,11.121,0.0,80.0,55.0,1.4,1904.875,1917.424,2058.186,462.338,56.476,71.548,72.5,71.129,53.91,1.372,2.34,0.319,71.531,57.184,91.419,49.35,69.119,68.319,94.318,82.972,94.388,38.475,59.267,43.954,-10.852,110.0,110.0,71.375,74.375,56.813,57.219,0.0,34.688,72.0,70.0,1000.0,200.0,0.101,201.0,85.813,76.313,-0.026,72.313,74.125,57.219,58.156,0.0,35.656,72.0,70.0,1000.0,200.0,0.099,344.75,85.688,70.125,0.0,72.375,73.0,56.875,57.438,0.0,33.313,72.0,70.0,1000.0,200.0,0.105,354.5,87.75,79.125,0.0,74.5,69.0,56.156,56.406,0.0,80.063,72.0,70.0,1000.0,200.0,0.833,1000.0,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.793,12.792,11.897,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,528.5,520.5,535.0,303.25,519.5,525.5,530.5,0.0,2.931,0.0,8.456,1.2,0.352,-0.036,0.0,0.0,-0.002
9012007,855,1.0,1.0,1.0,1.0,100.0,39.663,40.0,40.0,40.0,1.0,1.0,1210.769,353.63,-0.005,11.091,0.0,80.0,55.0,1.4,1902.125,1930.429,2069.331,472.407,56.582,71.548,72.609,71.239,54.128,1.379,2.355,0.323,71.518,57.205,91.586,49.435,69.119,68.212,94.318,82.972,94.314,39.202,59.582,44.756,-10.852,110.0,110.0,71.563,73.938,56.906,57.5,0.0,35.469,72.0,70.0,1000.0,200.0,0.097,194.625,85.563,76.125,-0.026,72.313,74.125,57.281,58.219,0.0,36.031,72.0,70.0,1000.0,200.0,0.101,347.75,85.5,70.25,0.0,72.625,73.0,57.094,57.563,0.0,32.906,72.0,70.0,1000.0,200.0,0.117,371.0,87.688,79.125,0.0,74.5,69.5,56.406,56.625,0.0,80.188,72.0,70.0,1000.0,200.0,0.833,999.0,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.793,12.795,11.889,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,528.5,520.5,534.5,303.0,519.5,525.5,530.5,-0.0,3.023,0.0,8.546,1.211,0.354,-0.036,0.0,0.0,-0.002
9012007,856,1.0,1.0,1.0,1.0,100.0,41.853,40.0,40.0,40.0,1.0,1.0,1218.966,353.63,-0.005,11.091,0.0,80.0,55.0,1.4,1912.625,1965.164,2076.762,479.602,56.796,71.655,72.718,71.349,54.345,1.36,2.362,0.33,71.664,57.258,91.169,49.576,69.119,68.319,94.17,82.866,94.24,39.783,59.792,45.996,-10.867,110.0,110.0,71.563,74.25,57.219,57.594,0.0,34.781,72.0,70.0,1000.0,200.0,0.103,198.375,85.25,76.125,-0.026,72.313,74.25,57.281,58.219,0.0,35.25,72.0,70.0,1000.0,200.0,0.105,360.25,85.438,70.25,0.0,72.5,73.125,57.25,57.625,0.0,34.0,72.0,70.0,1000.0,200.0,0.121,376.0,87.375,79.0,0.0,74.313,69.813,56.531,56.719,0.0,80.563,72.0,70.0,1000.0,200.0,0.829,997.0,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.79,12.796,11.893,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,528.5,520.0,534.5,303.25,517.5,525.5,530.0,0.0,3.444,0.0,9.559,1.219,0.354,-0.035,0.0,0.0,-0.002
9012007,857,1.0,1.0,1.0,1.0,100.0,44.011,40.0,40.0,40.0,1.0,1.0,1230.675,358.314,-0.005,10.929,0.0,80.0,55.0,1.4,1929.5,1988.365,2089.769,486.798,56.796,71.762,72.718,71.349,54.237,1.368,2.369,0.33,71.93,57.42,90.836,49.547,69.145,68.426,94.244,82.866,94.166,40.292,59.267,47.017,-10.867,110.0,110.0,71.563,74.375,57.219,57.656,0.0,34.375,72.0,70.0,1000.0,200.0,0.104,202.75,84.938,75.875,-0.026,72.313,74.25,57.5,58.563,0.0,36.094,72.0,70.0,1000.0,200.0,0.115,367.75,85.25,70.438,0.0,72.625,73.0,57.375,57.688,0.0,33.813,72.0,70.0,1000.0,200.0,0.122,378.0,87.188,79.125,0.0,74.5,69.625,56.531,57.0,0.0,79.25,72.0,70.0,1000.0,200.0,0.842,1006.0,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.784,11.885,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,528.0,520.5,534.0,303.0,518.0,525.5,530.0,-0.0,3.873,0.0,10.194,1.231,0.358,-0.034,0.0,0.0,-0.002
9012007,858,1.0,1.0,1.0,1.0,100.0,45.811,40.0,40.0,40.0,1.0,1.0,1227.162,353.63,-0.005,10.929,0.0,80.0,55.0,1.4,1942.75,1957.921,2078.62,481.041,56.796,71.762,72.826,71.459,54.019,1.375,2.39,0.315,71.871,57.49,90.279,49.632,69.145,68.426,94.097,83.079,94.093,40.292,58.533,47.527,-10.867,110.0,110.0,71.563,74.063,57.219,57.656,0.0,35.594,72.0,70.0,1000.0,200.0,0.097,194.375,84.625,75.875,-0.026,72.563,74.125,57.625,58.438,0.0,35.844,72.0,70.0,1000.0,200.0,0.11,362.0,84.938,70.438,0.0,72.625,73.0,57.375,57.844,0.0,34.0,72.0,70.0,1000.0,200.0,0.128,391.0,87.0,79.125,0.0,74.5,69.5,56.531,56.813,0.0,80.125,72.0,70.0,1000.0,200.0,0.829,996.5,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.779,11.876,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,527.5,520.0,534.0,303.0,519.0,525.5,530.0,-0.0,4.335,0.0,10.967,1.227,0.354,-0.033,0.0,0.0,-0.002
9012007,859,1.0,1.0,1.0,1.0,100.0,47.337,40.0,40.0,40.0,1.0,1.0,1228.333,358.314,-0.005,10.87,0.0,80.0,55.0,1.4,1945.125,1959.369,2084.194,481.041,56.582,71.87,72.826,71.459,53.801,1.364,2.394,0.315,71.927,57.517,89.89,49.632,69.145,68.534,94.097,82.866,94.019,40.438,58.113,47.892,-10.852,110.0,110.0,71.563,74.375,57.219,57.656,0.0,34.531,72.0,70.0,1000.0,200.0,0.104,199.5,84.438,75.813,-0.026,72.563,74.438,57.5,58.563,0.0,36.969,72.0,70.0,1000.0,200.0,0.107,359.0,84.938,70.563,0.0,72.625,73.0,57.375,57.844,0.0,35.25,72.0,70.0,1000.0,200.0,0.125,388.0,86.688,79.0,0.0,74.813,69.688,56.406,57.0,0.0,80.125,72.0,70.0,1000.0,200.0,0.833,998.5,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.792,11.892,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.5,520.0,533.5,303.25,518.5,526.0,529.5,-0.0,4.584,0.0,11.237,1.228,0.358,-0.033,0.0,0.0,-0.002
9012007,900,1.0,1.0,1.0,1.0,100.0,48.787,40.0,40.0,40.0,1.0,1.0,1277.514,361.827,-0.005,10.811,0.0,80.0,55.0,1.4,1942.75,2007.242,2104.636,499.755,56.476,71.87,72.826,71.568,53.474,1.337,2.39,0.315,72.163,57.65,89.779,49.547,69.145,68.534,94.023,82.972,93.945,40.51,57.694,48.183,-10.867,110.0,110.0,71.688,74.375,57.125,57.656,0.0,34.438,72.0,70.0,1000.0,200.0,0.104,201.875,84.063,75.688,-0.026,72.625,74.063,57.625,58.563,0.0,37.031,72.0,70.0,1000.0,200.0,0.119,378.5,84.625,70.563,0.0,72.625,73.0,57.25,57.844,0.0,34.406,72.0,70.0,1000.0,200.0,0.134,402.25,86.438,79.0,0.0,74.938,69.625,56.25,56.813,0.0,80.563,72.0,70.0,1000.0,200.0,0.829,997.0,72.875,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.768,11.861,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.5,519.5,533.5,303.0,518.5,526.0,529.5,-0.0,4.827,0.0,11.505,1.278,0.362,-0.032,0.0,0.0,-0.003
9012007,901,1.0,1.0,1.0,1.0,100.0,49.837,40.0,40.0,40.0,1.0,1.0,1272.83,358.314,-0.005,10.84,0.0,80.0,55.0,1.4,1984.375,2002.884,2099.061,504.075,56.263,71.87,72.826,71.568,53.366,1.345,2.419,0.304,72.277,57.765,89.612,49.519,69.145,68.534,93.949,82.759,93.945,40.51,57.274,48.475,-10.852,110.0,110.0,71.688,74.063,57.125,57.656,0.0,35.625,72.0,70.0,1000.0,200.0,0.096,193.625,83.938,75.688,-0.026,72.563,74.125,57.5,58.563,0.0,37.625,72.0,70.0,1000.0,200.0,0.123,386.5,84.438,70.625,0.0,72.625,72.938,57.25,57.844,0.0,34.75,72.0,70.0,1000.0,200.0,0.14,409.75,86.375,79.0,0.0,74.5,69.688,56.25,56.719,0.0,80.188,72.0,70.0,1000.0,200.0,0.833,997.5,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.768,11.863,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.5,520.0,533.5,303.25,518.0,526.0,529.0,-0.0,5.15,0.0,11.974,1.273,0.358,-0.031,0.0,0.0,-0.002
9012007,902,1.0,1.0,1.0,1.0,100.0,50.851,40.0,40.0,40.0,1.0,1.0,1296.249,362.998,-0.005,10.87,0.0,80.0,55.0,1.4,1990.875,2023.233,2106.495,512.718,56.156,71.87,72.935,71.568,53.148,1.345,2.426,0.323,72.433,57.909,89.279,49.35,69.171,68.534,93.875,82.866,93.797,36.44,56.96,46.944,-10.867,110.0,110.0,71.563,74.063,57.0,57.594,0.0,34.063,72.0,70.0,1000.0,200.0,0.106,203.375,83.75,75.375,-0.026,72.563,74.063,57.5,58.688,0.0,37.438,72.0,70.0,1000.0,200.0,0.125,389.0,84.313,70.625,0.0,72.625,72.813,57.156,57.688,0.0,34.844,72.0,70.0,1000.0,200.0,0.142,414.0,86.063,78.875,0.0,74.375,69.813,56.156,56.625,0.0,79.25,72.0,70.0,1000.0,200.0,0.846,1005.0,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.75,11.847,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,527.5,520.0,533.0,303.0,518.5,526.0,529.0,-0.0,5.564,0.0,15.855,1.296,0.363,-0.032,0.0,0.0,-0.002
9012007,903,1.0,1.0,1.0,1.0,100.0,50.879,40.0,40.0,40.0,1.0,1.0,1292.736,365.34,-0.005,10.619,0.0,80.0,55.0,1.4,1991.125,2031.963,2115.789,517.04,55.623,71.977,72.935,71.568,52.386,1.36,2.454,0.326,72.594,57.952,87.221,49.069,69.171,68.641,93.875,82.547,93.797,35.204,55.806,45.704,-10.852,110.0,110.0,71.688,74.063,56.813,57.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.098,197.375,83.438,75.375,-0.026,72.563,73.938,57.281,58.563,0.0,37.156,72.0,70.0,1000.0,200.0,0.129,396.5,84.25,70.75,0.0,72.625,72.813,56.781,57.625,0.0,35.719,72.0,70.0,1000.0,200.0,0.144,413.0,86.0,78.875,0.0,74.375,69.625,55.531,56.25,0.0,80.188,72.0,70.0,1000.0,200.0,0.829,996.0,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.76,11.851,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,527.0,520.0,533.0,303.0,518.5,526.0,529.0,-0.0,5.412,0.0,15.488,1.293,0.365,-0.031,0.0,0.0,-0.002
9012007,904,1.0,1.0,1.0,1.0,100.0,49.869,40.0,40.0,40.0,1.0,1.0,1289.223,365.34,-0.005,10.737,0.0,80.0,55.0,1.4,2000.5,2021.779,2125.084,506.956,54.983,71.87,72.826,71.678,51.623,1.368,2.472,0.297,72.599,58.038,87.166,48.59,69.171,68.641,93.728,82.547,93.723,34.986,54.652,44.902,-10.852,110.0,110.0,71.688,74.438,56.344,57.219,0.0,34.719,72.0,70.0,1000.0,200.0,0.103,198.125,83.25,75.25,-0.026,72.75,73.5,57.094,58.219,0.0,37.469,72.0,70.0,1000.0,200.0,0.131,399.0,83.875,70.813,0.0,72.5,72.938,56.563,57.438,0.0,36.813,72.0,70.0,1000.0,200.0,0.138,406.5,85.75,78.875,0.0,74.375,69.438,55.281,55.906,0.0,80.375,72.0,70.0,1000.0,200.0,0.831,997.0,72.875,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.754,11.847,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,527.0,520.0,533.0,303.0,519.0,526.5,528.5,-0.0,5.414,0.0,14.79,1.289,0.365,-0.03,0.0,0.0,-0.003
9012007,905,1.0,1.0,1.0,1.0,100.0,48.995,40.0,40.0,40.0,1.0,1.0,1314.984,366.511,-0.005,10.708,0.0,80.0,55.0,1.4,2010.875,2050.894,2130.662,519.922,54.663,71.87,72.718,71.568,51.188,1.345,2.443,0.304,72.765,58.105,87.777,48.308,69.171,68.641,93.728,82.547,93.649,34.914,54.547,44.683,-10.852,110.0,110.0,71.688,74.438,56.0,57.0,0.0,34.406,72.0,70.0,1000.0,200.0,0.104,201.875,82.938,75.188,-0.026,72.75,73.375,56.938,58.156,0.0,38.656,72.0,70.0,1000.0,200.0,0.136,407.5,83.813,70.813,0.0,72.625,72.563,56.25,57.0,0.0,35.625,72.0,70.0,1000.0,200.0,0.148,423.0,85.438,78.875,0.0,74.375,69.438,54.906,55.531,0.0,80.0,72.0,70.0,1000.0,200.0,0.838,1001.0,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.744,11.843,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,527.0,520.0,532.5,303.25,518.5,526.5,528.5,-0.0,5.328,0.0,14.532,1.315,0.367,-0.029,0.0,0.0,-0.002
9012007,906,1.0,1.0,1.0,1.0,100.0,47.742,40.0,40.0,40.0,1.0,1.0,1331.378,371.194,-0.005,10.649,0.0,80.0,55.0,1.4,2035.5,2064.014,2136.24,524.246,54.343,71.87,72.609,71.568,50.97,1.345,2.472,0.312,72.969,58.283,87.944,48.083,69.171,68.641,93.654,82.547,93.576,34.187,54.757,44.392,-10.867,110.0,110.0,71.75,73.938,55.813,56.688,0.0,35.313,72.0,70.0,1000.0,200.0,0.098,194.375,82.75,75.188,-0.026,72.75,74.125,56.625,58.0,0.0,39.25,72.0,70.0,1000.0,200.0,0.144,418.25,83.688,70.813,0.0,72.375,72.5,56.0,56.906,0.0,36.063,72.0,70.0,1000.0,200.0,0.152,423.75,85.25,78.75,0.0,74.188,69.438,54.656,55.375,0.0,79.375,72.0,70.0,1000.0,200.0,0.841,1004.5,72.875,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.75,11.847,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.5,520.0,532.0,303.25,518.5,526.5,528.5,-0.0,5.283,0.0,15.1,1.331,0.371,-0.029,0.0,0.0,-0.003
9012007,907,1.0,1.0,1.0,1.0,100.0,46.479,40.0,40.0,40.0,1.0,1.0,1324.352,372.365,-0.005,10.708,0.0,80.0,55.0,1.4,2040.75,2053.809,2143.678,519.922,54.13,71.87,72.609,71.568,50.644,1.368,2.479,0.315,73.065,58.442,87.944,47.858,68.937,68.641,93.654,82.547,93.576,33.387,54.232,43.881,-10.867,110.0,110.0,71.688,74.438,55.406,56.594,0.0,33.969,72.0,70.0,1000.0,200.0,0.106,204.625,82.563,75.188,-0.026,72.813,74.063,56.5,57.844,0.0,39.5,72.0,70.0,1000.0,200.0,0.147,420.0,83.625,71.063,0.0,72.375,72.438,56.0,56.844,0.0,35.969,72.0,70.0,1000.0,200.0,0.145,416.75,85.125,78.75,0.0,74.0,69.25,54.469,55.094,0.0,79.813,72.0,70.0,1000.0,200.0,0.833,998.5,72.875,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.732,11.831,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.5,520.0,532.0,303.25,519.5,527.0,528.5,-0.0,5.391,0.0,15.618,1.324,0.372,-0.028,0.0,0.0,-0.003
9012007,908,1.0,1.0,1.0,1.0,100.0,44.963,40.0,40.0,40.0,1.0,1.0,1345.429,372.365,-0.005,10.767,0.0,80.0,55.0,1.4,2037.25,2077.145,2154.836,537.22,53.917,71.87,72.609,71.568,50.426,1.341,2.472,0.334,73.215,58.452,87.861,47.435,68.937,68.748,93.58,82.44,93.502,32.951,53.813,43.444,-10.867,110.0,110.0,71.688,73.875,55.281,56.406,0.0,34.813,72.0,70.0,1000.0,200.0,0.101,199.625,82.25,75.063,-0.026,72.813,73.688,56.313,57.656,0.0,39.938,72.0,70.0,1000.0,200.0,0.156,432.25,83.438,71.063,0.0,72.375,72.563,55.688,56.5,0.0,36.281,72.0,70.0,1000.0,200.0,0.152,429.75,84.875,78.75,0.0,74.0,69.438,54.188,54.844,0.0,80.563,72.0,70.0,1000.0,200.0,0.823,994.0,72.875,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.724,11.819,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,520.0,531.5,303.25,519.0,526.5,528.0,-0.0,5.415,0.0,15.704,1.345,0.372,-0.027,0.0,0.0,-0.003
9012007,909,1.0,1.0,1.0,1.0,100.0,43.185,40.0,40.0,40.0,1.0,1.0,1348.942,379.391,-0.005,10.752,0.0,80.0,55.0,1.4,2064.875,2068.39,2152.976,525.687,53.704,71.87,72.5,71.568,50.208,1.368,2.507,0.312,73.382,58.687,88.027,47.182,68.937,68.962,93.507,82.44,93.428,32.733,53.393,43.225,-10.867,110.0,110.0,71.75,74.375,55.094,56.063,0.0,33.969,72.0,70.0,1000.0,200.0,0.106,204.125,82.125,74.875,-0.026,72.813,73.938,56.094,57.5,0.0,40.125,72.0,70.0,1000.0,200.0,0.162,440.25,83.375,71.125,0.0,72.25,72.5,55.375,56.375,0.0,37.563,72.0,70.0,1000.0,200.0,0.145,417.0,84.875,78.75,0.0,73.938,69.5,54.094,54.813,0.0,79.563,72.0,70.0,1000.0,200.0,0.839,1000.5,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.801,11.889,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.0,520.5,531.5,303.0,519.0,527.0,528.0,-0.0,5.46,0.0,15.682,1.349,0.379,-0.028,0.0,0.0,-0.002
9012007,910,1.0,1.0,1.0,1.0,100.0,41.193,40.0,40.0,40.0,1.0,1.0,1360.652,377.049,-0.005,10.649,0.0,80.0,55.0,1.4,2058.625,2084.445,2160.416,527.128,53.49,71.87,72.5,71.568,50.099,1.36,2.511,0.33,73.463,58.746,88.194,46.9,68.937,68.962,93.433,82.44,93.354,32.37,53.708,42.787,-10.852,110.0,110.0,71.75,74.563,54.813,56.0,0.0,34.781,72.0,70.0,1000.0,200.0,0.1,199.25,82.0,74.875,-0.026,72.813,73.375,55.906,57.25,0.0,40.844,72.0,70.0,1000.0,200.0,0.163,445.5,83.125,71.188,0.0,72.063,72.313,55.25,56.219,0.0,36.5,72.0,70.0,1000.0,200.0,0.152,423.75,84.688,78.625,0.0,73.625,69.0,53.875,54.375,0.0,80.438,72.0,70.0,1000.0,200.0,0.83,995.0,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.801,11.894,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.0,520.0,531.5,303.0,518.5,527.0,528.0,-0.0,5.199,0.0,15.422,1.361,0.377,-0.027,0.0,0.0,-0.002
9012007,911,1.0,1.0,1.0,1.0,100.0,39.551,40.0,40.0,40.0,1.0,1.0,1366.506,378.22,-0.005,10.84,0.0,80.0,55.0,1.4,2058.625,2085.905,2165.996,535.778,53.49,71.87,72.392,71.568,50.099,1.372,2.5,0.323,73.562,58.847,88.75,46.928,68.937,69.069,93.359,82.547,93.354,32.079,53.917,42.058,-10.852,110.0,110.0,71.688,74.438,54.688,55.906,0.0,33.906,72.0,70.0,1000.0,200.0,0.106,203.75,81.625,74.688,-0.026,72.813,73.5,55.813,57.063,0.0,40.344,72.0,70.0,1000.0,200.0,0.174,456.75,83.0,71.188,0.0,72.0,72.313,55.094,55.781,0.0,36.313,72.0,70.0,1000.0,200.0,0.144,416.0,84.563,78.625,0.0,73.688,69.0,53.781,54.375,0.0,80.688,72.0,70.0,1000.0,200.0,0.828,995.0,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.804,11.897,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.0,520.0,531.0,303.0,520.0,527.0,528.0,-0.0,4.953,0.0,15.04,1.367,0.378,-0.026,0.0,0.0,-0.002
9012007,912,1.0,1.0,1.0,1.0,100.0,37.909,40.0,40.0,40.0,1.0,1.0,1364.164,380.562,-0.005,10.811,0.0,80.0,55.0,1.4,2073.75,2082.985,2160.416,540.104,53.49,71.87,72.283,71.459,50.317,1.36,2.529,0.334,73.677,58.928,89.223,46.759,69.158,69.069,93.359,82.334,93.28,31.716,54.547,41.402,-10.852,110.0,110.0,71.75,74.063,54.813,55.906,0.0,34.625,72.0,70.0,1000.0,200.0,0.101,200.375,81.563,74.688,-0.026,72.75,73.0,55.719,56.938,0.0,40.5,72.0,70.0,1000.0,200.0,0.174,457.0,82.813,71.188,0.0,72.0,72.188,55.094,55.938,0.0,36.219,72.0,70.0,1000.0,200.0,0.144,415.25,84.375,78.625,0.0,73.625,69.0,53.781,54.5,0.0,79.625,72.0,70.0,1000.0,200.0,0.838,1001.0,73.0,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.8,11.89,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,520.0,531.0,303.0,519.5,527.0,528.0,-0.0,4.587,0.0,14.561,1.364,0.381,-0.026,0.0,0.0,-0.002
9012007,913,1.0,1.0,1.0,1.0,100.0,36.85,40.0,40.0,40.0,1.0,1.0,1364.164,380.562,-0.005,10.84,0.0,80.0,55.0,1.4,2075.375,2077.145,2167.856,525.687,53.704,71.762,72.283,71.459,50.535,1.375,2.525,0.345,73.693,58.969,89.501,46.787,69.158,69.177,93.285,82.334,93.206,31.57,54.966,41.11,-10.852,110.0,110.0,71.75,74.063,54.813,55.781,0.0,35.0,72.0,70.0,1000.0,200.0,0.1,196.125,81.313,74.688,-0.026,72.75,72.75,55.719,56.844,0.0,41.344,72.0,70.0,1000.0,200.0,0.175,458.0,82.75,71.313,0.0,72.063,72.188,55.094,55.938,0.0,35.813,72.0,70.0,1000.0,200.0,0.146,417.25,84.188,78.625,0.0,73.438,69.0,53.875,54.375,0.0,79.563,72.0,70.0,1000.0,200.0,0.838,1002.0,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.818,12.823,11.915,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,520.0,531.0,303.25,519.5,527.0,528.0,-0.0,4.42,0.0,14.381,1.364,0.381,-0.025,0.0,0.0,-0.002
9012007,914,1.0,1.0,1.0,1.0,100.0,35.723,40.0,40.0,40.0,1.0,1.0,1382.9,385.246,-0.005,10.87,0.0,80.0,55.0,1.4,2070.375,2094.671,2175.296,537.22,53.81,71.762,72.283,71.459,50.644,1.368,2.515,0.323,73.83,59.003,89.612,47.041,69.158,69.177,93.212,82.227,93.133,31.425,55.281,40.454,-10.852,110.0,110.0,71.688,74.063,55.031,55.781,0.0,34.25,72.0,70.0,1000.0,200.0,0.104,202.5,81.125,74.5,-0.026,72.625,72.75,55.719,56.844,0.0,40.844,72.0,70.0,1000.0,200.0,0.184,471.0,82.688,71.313,0.0,72.063,72.313,55.094,55.938,0.0,36.25,72.0,70.0,1000.0,200.0,0.143,413.5,84.063,78.625,0.0,73.25,69.0,54.094,54.5,0.0,80.125,72.0,70.0,1000.0,200.0,0.831,997.0,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.804,11.901,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.5,520.0,530.5,303.0,519.0,527.0,528.0,-0.0,4.114,0.0,13.649,1.383,0.385,-0.025,0.0,0.0,-0.002
9012007,915,1.0,1.0,1.0,1.0,100.0,34.985,40.0,40.0,40.0,1.0,1.0,1388.755,380.562,-0.005,11.003,0.0,80.0,55.0,1.4,2083.375,2093.21,2173.436,540.104,54.023,71.762,72.283,71.459,50.97,1.36,2.546,0.323,73.909,59.079,89.779,46.984,69.158,69.177,93.212,82.121,93.059,31.061,55.701,40.162,-10.852,110.0,110.0,71.75,74.25,55.031,55.781,0.0,33.969,72.0,70.0,1000.0,200.0,0.106,201.625,80.938,74.5,-0.026,72.625,72.875,55.719,56.844,0.0,41.063,72.0,70.0,1000.0,200.0,0.186,472.0,82.563,71.438,0.0,72.063,72.5,55.25,55.781,0.0,37.625,72.0,70.0,1000.0,200.0,0.144,415.25,83.938,78.625,0.0,73.313,69.188,54.188,54.688,0.0,80.25,72.0,70.0,1000.0,200.0,0.831,998.0,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.807,11.897,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.0,520.0,530.0,303.25,519.0,527.0,527.5,-0.0,4.064,0.0,13.927,1.389,0.381,-0.024,0.0,0.0,-0.002
9012007,916,1.0,1.0,1.0,1.0,100.0,34.208,40.0,40.0,40.0,1.0,1.0,1392.267,386.417,-0.005,10.988,0.0,80.0,55.0,1.4,2081.375,2104.903,2179.017,540.104,54.13,71.762,72.283,71.459,51.079,1.368,2.525,0.323,73.993,59.113,89.64,47.182,69.158,69.177,93.138,82.227,92.985,30.698,56.015,39.725,-10.867,110.0,110.0,71.75,74.375,55.094,55.781,0.0,34.594,72.0,70.0,1000.0,200.0,0.102,200.5,80.875,74.313,-0.026,72.563,72.75,55.813,56.844,0.0,41.438,72.0,70.0,1000.0,200.0,0.188,475.75,82.563,71.438,0.0,72.25,72.5,55.25,55.938,0.0,36.813,72.0,70.0,1000.0,200.0,0.143,414.0,83.75,78.625,0.0,73.313,69.5,54.281,54.813,0.0,80.188,72.0,70.0,1000.0,200.0,0.831,997.5,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.812,12.818,11.914,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.5,520.0,530.0,303.0,520.0,527.0,528.0,-0.0,3.918,0.0,13.797,1.392,0.386,-0.025,0.0,0.0,-0.002
9012007,917,1.0,1.0,1.0,1.0,100.0,33.782,40.0,40.0,40.0,1.0,1.0,1403.977,388.759,-0.005,10.988,0.0,80.0,55.0,1.4,2086.75,2112.217,2184.598,537.22,54.343,71.762,72.283,71.459,51.297,1.353,2.543,0.33,74.097,59.213,89.696,47.069,68.963,69.177,93.064,82.121,92.911,30.335,56.54,39.069,-10.867,110.0,110.0,71.688,74.625,55.094,55.906,0.0,35.594,72.0,70.0,1000.0,200.0,0.096,193.5,80.438,74.313,-0.026,72.563,72.75,55.813,56.844,0.0,41.531,72.0,70.0,1000.0,200.0,0.191,476.25,82.25,71.625,0.0,72.25,72.188,55.375,55.938,0.0,36.188,72.0,70.0,1000.0,200.0,0.153,432.75,83.688,78.5,0.0,73.25,69.25,54.375,54.844,0.0,80.0,72.0,70.0,1000.0,200.0,0.834,999.0,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.818,12.818,11.915,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.0,520.5,530.0,303.25,520.5,527.0,528.0,-0.0,3.662,0.0,13.35,1.404,0.389,-0.023,0.0,0.0,-0.002
9012007,918,1.0,1.0,1.0,1.0,100.0,33.053,40.0,40.0,40.0,1.0,1.0,1423.883,389.93,-0.005,10.944,0.0,80.0,55.0,1.4,2096.75,2126.853,2192.04,564.633,54.343,71.762,72.283,71.459,51.406,1.353,2.55,0.308,74.206,59.339,89.418,47.238,68.963,69.177,92.99,82.121,92.911,29.826,56.54,38.558,-10.852,110.0,110.0,71.75,74.438,55.219,56.0,0.0,34.031,72.0,70.0,1000.0,200.0,0.105,203.375,80.438,74.188,-0.026,72.625,72.25,55.813,56.844,0.0,42.469,72.0,70.0,1000.0,200.0,0.189,478.0,82.063,71.625,0.0,72.25,72.313,55.5,56.0,0.0,36.344,72.0,70.0,1000.0,200.0,0.155,434.0,83.563,78.5,0.0,73.438,69.25,54.469,54.969,0.0,80.438,72.0,70.0,1000.0,200.0,0.83,996.0,73.0,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.805,12.807,11.901,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.5,520.5,530.0,303.0,520.5,527.0,528.0,-0.0,3.577,0.0,13.296,1.424,0.39,-0.024,0.0,0.0,-0.002
9012007,919,1.0,1.0,1.0,1.0,100.0,32.947,40.0,40.0,40.0,1.0,1.0,1430.909,386.417,-0.005,10.929,0.0,80.0,55.0,1.4,2112.25,2126.853,2184.598,551.644,54.557,71.762,72.283,71.459,51.515,1.368,2.543,0.323,74.269,59.36,89.473,47.322,68.963,69.284,92.917,82.121,92.837,31.352,56.75,39.142,-10.852,110.0,110.0,71.875,74.375,55.281,56.063,0.0,35.281,72.0,70.0,1000.0,200.0,0.095,195.625,80.313,74.188,-0.026,72.563,72.125,55.906,56.844,0.0,42.688,72.0,70.0,1000.0,200.0,0.194,481.75,82.125,71.625,0.0,72.375,72.188,55.5,56.0,0.0,36.625,72.0,70.0,1000.0,200.0,0.157,434.25,83.5,78.5,0.0,73.313,69.5,54.656,55.094,0.0,80.0,72.0,70.0,1000.0,200.0,0.835,999.5,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.832,12.842,11.931,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.5,520.0,529.5,303.0,520.0,527.0,527.5,-0.0,3.352,0.0,11.84,1.431,0.386,-0.023,0.0,0.0,-0.002
9012007,920,1.0,1.0,1.0,1.0,100.0,32.744,40.0,40.0,40.0,1.0,1.0,1422.712,392.272,-0.005,10.958,0.0,80.0,55.0,1.4,2117.5,2135.642,2203.204,553.087,54.663,71.87,72.283,71.459,51.732,1.356,2.554,0.319,74.411,59.475,89.862,47.407,68.963,69.391,92.917,82.014,92.763,31.934,56.75,39.944,-10.852,110.0,110.0,71.875,74.25,55.406,56.063,0.0,34.094,72.0,70.0,1000.0,200.0,0.105,202.75,80.125,74.063,-0.026,72.563,71.875,56.0,56.844,0.0,43.156,72.0,70.0,1000.0,200.0,0.195,483.25,82.063,71.688,0.0,72.25,72.188,55.563,56.219,0.0,36.875,72.0,70.0,1000.0,200.0,0.156,434.75,83.375,78.438,0.0,73.25,69.625,54.781,55.281,0.0,80.375,72.0,70.0,1000.0,200.0,0.832,997.5,73.0,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.823,11.915,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.5,520.5,529.5,303.0,521.5,527.5,527.5,-0.0,3.537,0.0,12.205,1.423,0.392,-0.023,0.0,0.0,-0.002
9012007,921,1.0,1.0,1.0,1.0,100.0,33.26,40.0,40.0,40.0,1.0,1.0,1408.661,388.759,-0.005,10.929,0.0,80.0,55.0,1.4,2124.0,2099.055,2188.319,534.337,54.983,71.87,72.283,71.568,52.059,1.391,2.561,0.33,74.424,59.562,89.751,47.548,68.963,69.498,92.843,82.014,92.69,33.097,57.379,40.381,-10.867,110.0,110.0,71.75,74.375,55.594,56.313,0.0,35.406,72.0,70.0,1000.0,200.0,0.097,193.375,79.813,74.063,-0.026,72.313,72.188,56.0,56.938,0.0,41.563,72.0,70.0,1000.0,200.0,0.199,488.5,81.938,71.688,0.0,72.063,72.313,55.688,56.219,0.0,37.156,72.0,70.0,1000.0,200.0,0.145,416.25,83.063,78.438,0.0,73.625,69.438,54.906,55.375,0.0,79.125,72.0,70.0,1000.0,200.0,0.846,1006.5,73.0,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.821,11.909,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,520.5,529.0,303.25,520.5,527.5,527.5,-0.0,3.278,0.0,11.065,1.409,0.389,-0.022,0.0,0.0,-0.002
9012007,922,1.0,1.0,1.0,1.0,100.0,33.494,40.0,40.0,40.0,1.0,1.0,1429.738,395.785,-0.005,10.988,0.0,80.0,55.0,1.4,2115.375,2138.573,2201.343,554.53,55.09,71.87,72.283,71.568,52.168,1.372,2.561,0.33,74.492,59.604,89.89,47.717,69.158,69.498,92.769,82.014,92.69,35.204,57.589,42.204,-10.852,110.0,110.0,71.875,74.375,55.688,56.406,0.0,34.031,72.0,70.0,1000.0,200.0,0.105,203.5,79.688,74.063,-0.026,72.313,71.875,56.094,56.938,0.0,42.156,72.0,70.0,1000.0,200.0,0.198,486.25,81.813,71.813,0.0,72.063,72.438,56.0,56.375,0.0,35.969,72.0,70.0,1000.0,200.0,0.155,430.75,83.0,78.438,0.0,73.438,69.813,55.063,55.438,0.0,79.5,72.0,70.0,1000.0,200.0,0.839,1002.0,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.805,12.815,11.907,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.0,520.5,529.0,303.0,521.0,527.5,527.5,-0.0,3.436,0.0,10.684,1.43,0.396,-0.021,0.0,0.0,-0.002
9012007,923,1.0,1.0,1.0,1.0,100.0,34.477,40.0,40.0,40.0,1.0,1.0,1426.225,389.93,-0.005,10.944,0.0,80.0,55.0,1.4,2118.25,2129.782,2186.458,547.316,55.41,71.87,72.392,71.568,52.603,1.379,2.554,0.319,74.507,59.602,90.057,47.829,69.158,69.605,92.769,81.908,92.616,35.786,58.008,42.86,-10.867,110.0,110.0,71.75,74.875,55.906,56.469,0.0,35.25,72.0,70.0,1000.0,200.0,0.096,196.125,79.5,73.938,-0.026,72.563,72.25,56.313,57.063,0.0,43.781,72.0,70.0,1000.0,200.0,0.2,492.0,81.688,71.938,0.0,72.0,72.438,56.094,56.375,0.0,36.5,72.0,70.0,1000.0,200.0,0.147,422.75,82.875,78.438,0.0,73.313,70.188,55.344,55.813,0.0,78.938,72.0,70.0,1000.0,200.0,0.843,1004.0,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.815,11.904,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,521.0,529.0,303.0,521.5,527.5,527.5,-0.0,3.484,0.0,10.752,1.426,0.39,-0.021,0.0,0.0,-0.002
9012007,924,1.0,1.0,1.0,1.0,100.0,35.781,40.0,40.0,40.0,1.0,1.0,1441.448,393.443,-0.005,11.017,0.0,80.0,55.0,1.4,2130.625,2144.436,2210.646,557.416,55.729,71.977,72.5,71.678,52.93,1.368,2.575,0.326,74.689,59.687,90.029,47.97,69.158,69.605,92.695,81.802,92.616,36.513,58.428,43.59,-10.852,110.0,110.0,71.75,74.375,56.219,56.688,0.0,33.969,72.0,70.0,1000.0,200.0,0.106,204.0,79.313,73.938,-0.026,72.563,72.188,56.5,57.25,0.0,43.5,72.0,70.0,1000.0,200.0,0.209,500.5,81.563,71.938,0.0,72.25,72.5,56.25,56.594,0.0,36.563,72.0,70.0,1000.0,200.0,0.151,427.0,82.813,78.438,0.0,73.438,69.688,55.531,55.906,0.0,78.938,72.0,70.0,1000.0,200.0,0.839,1002.5,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.818,12.825,11.922,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,523.5,521.5,528.5,303.0,520.5,527.5,527.0,-0.0,3.558,0.0,10.826,1.441,0.393,-0.02,0.0,0.0,-0.002
9012007,925,1.0,1.0,1.0,1.0,100.0,37.395,40.0,40.0,40.0,1.0,1.0,1434.422,398.126,-0.005,10.973,0.0,80.0,55.0,1.4,2130.25,2148.835,2201.343,557.416,56.049,71.977,72.5,71.678,53.257,1.36,2.568,0.319,74.699,59.744,89.918,48.252,69.158,69.605,92.548,81.802,92.542,37.385,58.638,44.246,-10.852,110.0,110.0,71.875,74.375,56.406,56.906,0.0,34.875,72.0,70.0,1000.0,200.0,0.099,198.625,79.25,73.938,-0.026,72.563,71.875,56.625,57.375,0.0,44.375,72.0,70.0,1000.0,200.0,0.21,501.25,81.563,71.938,0.0,72.375,72.563,56.469,56.594,0.0,35.875,72.0,70.0,1000.0,200.0,0.156,432.0,82.625,78.313,0.0,73.438,69.813,55.844,56.156,0.0,78.875,72.0,70.0,1000.0,200.0,0.84,1001.5,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.815,12.821,11.915,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,523.5,521.5,528.5,303.0,521.0,527.5,527.0,-0.0,3.542,0.0,10.451,1.434,0.398,-0.02,0.0,0.0,-0.002
9012007,926,1.0,1.0,1.0,1.0,100.0,38.845,40.0,40.0,40.0,1.0,1.0,1463.696,394.614,-0.005,10.958,0.0,80.0,55.0,1.4,2141.125,2176.723,2221.812,570.408,56.156,72.084,72.5,71.678,53.474,1.345,2.582,0.33,74.951,59.823,90.14,48.449,69.158,69.82,92.474,81.802,92.394,38.62,58.953,45.121,-10.867,110.0,110.0,71.875,74.375,56.594,57.063,0.0,34.063,72.0,70.0,1000.0,200.0,0.105,202.875,79.0,73.688,-0.026,72.563,71.875,56.688,57.5,0.0,43.969,72.0,70.0,1000.0,200.0,0.223,516.5,81.438,72.0,0.0,72.25,72.563,56.688,56.906,0.0,37.031,72.0,70.0,1000.0,200.0,0.159,438.5,82.5,78.313,0.0,73.688,70.125,56.0,56.406,0.0,79.375,72.0,70.0,1000.0,200.0,0.83,997.0,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.772,11.869,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,522.0,528.5,303.0,521.5,527.5,527.5,-0.0,3.504,0.0,9.885,1.464,0.395,-0.02,0.0,0.0,-0.002
9012007,927,1.0,1.0,1.0,1.0,100.0,41.296,40.0,40.0,40.0,1.0,1.0,1463.696,399.297,-0.005,10.973,0.0,80.0,55.0,1.4,2140.25,2178.192,2219.951,567.52,56.582,72.084,72.609,71.788,53.91,1.36,2.589,0.334,74.979,59.919,90.057,48.674,69.553,69.927,92.548,81.802,92.394,39.638,59.372,45.996,-10.867,110.0,110.0,71.938,74.438,57.0,57.219,0.0,35.25,72.0,70.0,1000.0,200.0,0.096,195.625,78.938,73.563,-0.026,72.313,71.625,57.0,57.656,0.0,44.563,72.0,70.0,1000.0,200.0,0.22,516.5,81.438,72.0,0.0,72.375,72.813,56.875,57.156,0.0,37.063,72.0,70.0,1000.0,200.0,0.162,443.25,82.375,78.313,0.0,73.625,70.125,56.406,56.625,0.0,78.75,72.0,70.0,1000.0,200.0,0.837,1001.5,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.807,11.892,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,522.0,528.0,303.25,521.5,528.0,527.0,-0.0,3.535,0.0,9.678,1.464,0.399,-0.02,0.0,0.0,-0.002
9012007,928,1.0,1.0,1.0,1.0,100.0,43.853,40.0,40.0,40.0,1.0,1.0,1471.892,401.639,-0.005,10.973,0.0,80.0,55.0,1.4,2157.75,2182.601,2218.09,564.633,56.902,71.977,72.5,71.788,54.237,1.356,2.589,0.323,75.128,60.029,89.974,48.843,69.553,69.927,92.326,81.802,92.32,37.821,59.582,45.85,-10.852,110.0,110.0,72.188,74.563,57.219,57.5,0.0,34.031,72.0,70.0,1000.0,200.0,0.105,203.0,78.938,73.563,-0.026,72.313,71.75,57.219,57.844,0.0,44.719,72.0,70.0,1000.0,200.0,0.214,506.0,81.375,72.0,0.0,72.5,72.813,57.25,57.219,0.0,37.188,72.0,70.0,1000.0,200.0,0.169,452.0,82.375,78.313,0.0,73.688,70.813,56.594,56.813,0.0,78.5,72.0,70.0,1000.0,200.0,0.839,1002.5,73.0,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.788,11.882,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,522.0,528.0,303.0,521.5,528.0,527.0,-0.0,4.049,0.0,12.229,1.472,0.402,-0.02,0.0,0.0,-0.002
9012007,929,1.0,1.0,1.0,1.0,100.0,45.973,40.0,40.0,40.0,1.0,1.0,1460.183,399.297,-0.005,10.87,0.0,80.0,55.0,1.4,2152.75,2170.847,2212.507,555.973,56.902,72.192,72.718,71.898,54.128,1.375,2.607,0.345,75.098,60.061,88.083,49.012,69.553,69.927,92.326,81.695,92.246,36.731,59.267,45.85,-10.852,110.0,110.0,71.938,74.375,57.219,57.594,0.0,35.5,72.0,70.0,1000.0,200.0,0.095,193.875,78.625,73.563,-0.026,72.313,72.25,57.281,58.0,0.0,45.469,72.0,70.0,1000.0,200.0,0.214,505.25,81.25,72.25,0.0,72.625,72.563,57.25,57.438,0.0,37.313,72.0,70.0,1000.0,200.0,0.173,458.0,82.188,78.313,0.0,73.688,70.813,56.594,57.0,0.0,79.188,72.0,70.0,1000.0,200.0,0.831,996.0,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.777,11.869,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,522.5,528.0,303.0,520.5,528.5,527.0,-0.0,4.398,0.0,13.763,1.46,0.399,-0.019,0.0,0.0,-0.001
9012007,930,1.0,1.0,1.0,1.0,100.0,46.947,40.0,40.0,40.0,1.0,1.0,1514.047,406.323,-0.005,10.87,0.0,80.0,55.0,1.4,2152.75,2222.333,2238.562,594.967,56.476,72.299,72.826,72.008,53.474,1.345,2.632,0.315,75.418,60.24,87.666,48.759,69.553,70.034,92.253,81.695,92.173,37.312,57.694,45.923,-10.852,110.0,110.0,71.938,74.375,57.0,57.656,0.0,34.844,72.0,70.0,1000.0,200.0,0.104,202.0,78.5,73.438,-0.026,72.563,71.875,57.219,58.0,0.0,44.969,72.0,70.0,1000.0,200.0,0.231,528.0,81.063,72.25,0.0,72.5,72.5,57.156,57.438,0.0,38.688,72.0,70.0,1000.0,200.0,0.183,468.5,82.0,78.125,0.0,73.688,70.625,56.25,56.813,0.0,79.875,72.0,70.0,1000.0,200.0,0.823,993.5,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.758,12.775,11.869,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,522.5,528.0,303.25,523.5,528.5,526.5,-0.0,4.592,0.0,12.994,1.514,0.406,-0.019,0.0,0.0,-0.002
9012007,931,1.0,1.0,1.0,1.0,100.0,48.027,40.0,40.0,40.0,1.0,1.0,1499.995,401.639,-0.005,10.811,0.0,80.0,55.0,1.4,2193.625,2217.913,2231.118,576.184,56.263,72.299,72.826,72.008,53.148,1.364,2.61,0.345,75.492,60.391,87.749,48.674,69.553,70.034,92.253,81.589,92.099,37.385,57.274,46.433,-10.852,110.0,110.0,71.938,74.875,57.0,57.5,0.0,34.125,72.0,70.0,1000.0,200.0,0.105,203.25,78.438,73.5,-0.026,72.313,71.688,57.219,58.0,0.0,45.563,72.0,70.0,1000.0,200.0,0.233,529.0,80.875,72.313,0.0,72.5,72.563,57.094,57.438,0.0,39.781,72.0,70.0,1000.0,200.0,0.178,459.25,82.0,78.125,0.0,73.813,70.625,56.156,56.719,0.0,78.438,72.0,70.0,1000.0,200.0,0.842,1005.0,73.0,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.76,11.858,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,522.5,527.5,303.0,520.5,529.0,526.5,-0.0,4.918,0.0,13.579,1.5,0.402,-0.019,0.0,0.0,-0.002
9012007,932,1.0,1.0,1.0,1.0,100.0,48.873,40.0,40.0,40.0,1.0,1.0,1522.244,407.494,-0.005,10.737,0.0,80.0,55.0,1.4,2196.25,2241.5,2223.673,586.296,56.049,72.299,72.826,72.008,52.93,1.349,2.646,0.337,75.737,60.55,87.499,48.562,69.566,70.141,92.105,81.589,92.099,34.841,57.064,45.267,-10.852,110.0,110.0,71.938,74.438,56.906,57.594,0.0,33.906,72.0,70.0,1000.0,200.0,0.105,203.25,78.313,73.25,-0.026,72.563,71.875,57.094,58.094,0.0,46.594,72.0,70.0,1000.0,200.0,0.233,528.5,80.938,72.313,0.0,72.375,72.938,56.875,57.219,0.0,38.625,72.0,70.0,1000.0,200.0,0.19,473.5,81.875,78.125,0.0,73.688,70.625,56.0,56.625,0.0,78.438,72.0,70.0,1000.0,200.0,0.84,1004.0,73.0,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.78,11.866,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,523.0,527.5,303.25,521.5,529.0,526.5,-0.0,5.037,0.0,15.552,1.522,0.407,-0.019,0.0,0.0,-0.002
9012007,933,1.0,1.0,1.0,1.0,100.0,49.195,40.0,40.0,40.0,1.0,1.0,1519.902,405.152,-0.005,10.826,0.0,80.0,55.0,1.4,2202.625,2232.65,2236.701,590.631,55.729,72.299,72.826,72.008,52.386,1.379,2.646,0.337,75.722,60.554,86.665,48.28,69.566,70.141,92.105,81.589,92.025,34.187,56.33,44.537,-10.852,110.0,110.0,71.938,74.375,56.594,57.5,0.0,34.594,72.0,70.0,1000.0,200.0,0.101,200.0,78.063,73.25,-0.026,72.563,71.688,57.0,57.844,0.0,45.719,72.0,70.0,1000.0,200.0,0.245,544.0,80.875,72.313,0.0,72.375,72.813,56.688,57.219,0.0,39.594,72.0,70.0,1000.0,200.0,0.181,462.75,81.813,78.125,0.0,73.625,70.938,55.594,56.25,0.0,79.313,72.0,70.0,1000.0,200.0,0.83,995.0,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.795,11.877,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,523.0,527.5,303.0,522.0,529.0,526.5,-0.0,5.06,0.0,15.569,1.52,0.405,-0.018,0.0,0.0,-0.001
