DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,934,1.0,1.0,1.0,1.0,100.0,48.826,40.0,40.0,40.0,1.0,1.0,1533.953,408.665,0.005,10.693,0.0,80.0,55.0,1.4,2201.375,2240.024,2242.284,596.412,55.303,72.299,72.826,72.117,51.95,1.372,2.653,0.326,75.842,60.661,86.999,48.027,69.566,70.248,92.031,81.589,91.951,34.26,55.596,44.173,-10.852,110.0,110.0,71.938,74.625,56.344,57.219,0.0,34.0,72.0,70.0,1000.0,200.0,0.105,202.875,77.938,73.25,-0.026,72.313,71.625,56.688,57.656,0.0,46.375,72.0,70.0,1000.0,200.0,0.235,531.0,80.75,72.375,0.0,72.375,72.5,56.469,57.156,0.0,38.594,72.0,70.0,1000.0,200.0,0.19,473.0,81.688,78.0,0.0,73.688,70.313,55.344,56.031,0.0,78.063,72.0,70.0,1000.0,200.0,0.844,1005.0,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.788,11.866,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.0,523.5,527.5,303.0,522.0,529.5,526.5,0.0,4.968,0.0,14.729,1.534,0.409,-0.018,0.0,0.0,-0.002
9012007,935,1.0,1.0,1.0,1.0,100.0,48.583,40.0,40.0,40.0,1.0,1.0,1530.44,409.836,-0.005,10.767,0.0,80.0,55.0,1.4,2206.25,2228.228,2242.284,590.631,55.09,72.406,72.718,72.117,51.623,1.372,2.635,0.323,75.861,60.646,87.471,47.801,69.566,70.356,91.958,81.482,91.951,34.041,55.491,44.1,-10.867,110.0,110.0,72.188,74.438,56.219,57.063,0.0,34.844,72.0,70.0,1000.0,200.0,0.104,202.0,77.813,73.25,-0.026,72.313,71.5,56.625,57.531,0.0,46.844,72.0,70.0,1000.0,200.0,0.234,530.5,80.75,72.375,0.0,72.25,72.313,56.25,56.906,0.0,38.156,72.0,70.0,1000.0,200.0,0.189,476.0,81.563,78.0,0.0,73.625,70.625,55.281,55.906,0.0,78.75,72.0,70.0,1000.0,200.0,0.833,997.0,73.0,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.788,11.874,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.5,523.0,527.5,303.0,523.0,530.0,526.0,-0.0,5.049,0.0,15.05,1.53,0.41,-0.017,0.0,0.0,-0.002
9012007,936,1.0,1.0,1.0,1.0,100.0,48.138,40.0,40.0,40.0,1.0,1.0,1551.517,408.665,-0.005,10.708,0.0,80.0,55.0,1.4,2200.5,2242.975,2255.313,597.858,54.876,72.406,72.718,72.117,51.515,1.36,2.646,0.337,75.883,60.667,87.416,47.576,69.566,70.356,91.884,81.589,91.803,33.387,55.491,43.735,-10.867,110.0,110.0,71.938,74.25,56.0,57.0,0.0,34.75,72.0,70.0,1000.0,200.0,0.105,202.875,77.75,73.125,-0.026,72.313,71.625,56.625,57.5,0.0,46.031,72.0,70.0,1000.0,200.0,0.242,541.5,80.625,72.375,0.0,72.063,72.438,56.156,56.844,0.0,39.5,72.0,70.0,1000.0,200.0,0.188,475.75,81.563,78.0,0.0,73.688,70.375,55.063,55.625,0.0,79.25,72.0,70.0,1000.0,200.0,0.829,994.0,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.79,11.876,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.5,523.0,527.5,303.25,523.0,529.5,526.0,-0.0,5.013,0.0,15.4,1.552,0.409,-0.018,0.0,0.0,-0.001
9012007,937,1.0,1.0,1.0,1.0,100.0,47.769,40.0,40.0,40.0,1.0,1.0,1539.808,412.178,-0.005,10.664,0.0,80.0,55.0,1.4,2216.375,2234.125,2255.313,590.631,54.77,72.406,72.609,72.117,51.406,1.375,2.667,0.33,75.987,60.779,87.332,47.463,69.858,70.463,91.884,81.482,91.803,32.806,55.176,43.371,-10.867,110.0,110.0,72.188,74.563,55.813,56.688,0.0,35.031,72.0,70.0,1000.0,200.0,0.105,203.5,77.5,73.0,-0.026,72.313,71.313,56.438,57.5,0.0,46.375,72.0,70.0,1000.0,200.0,0.257,553.5,80.438,72.625,0.0,72.063,72.563,56.094,56.594,0.0,39.594,72.0,70.0,1000.0,200.0,0.177,460.5,81.438,78.0,0.0,73.625,70.313,54.969,55.531,0.0,79.625,72.0,70.0,1000.0,200.0,0.826,994.5,73.188,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.771,12.779,11.872,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,522.5,523.0,527.5,303.25,523.0,530.0,526.0,-0.0,5.036,0.0,15.661,1.54,0.412,-0.017,0.0,0.0,-0.001
9012007,938,1.0,1.0,1.0,1.0,100.0,47.002,40.0,40.0,40.0,1.0,1.0,1533.953,406.323,-0.005,10.737,0.0,80.0,55.0,1.4,2218.125,2217.913,2246.007,583.406,54.557,72.406,72.609,72.008,51.188,1.394,2.66,0.345,75.997,60.81,87.61,47.266,69.858,70.57,91.736,81.376,91.656,32.515,55.071,43.006,-10.852,110.0,110.0,72.188,74.375,55.688,56.688,0.0,34.719,72.0,70.0,1000.0,200.0,0.107,204.875,77.375,73.0,-0.026,72.313,71.5,56.438,57.375,0.0,46.625,72.0,70.0,1000.0,200.0,0.238,536.0,80.438,72.5,0.0,72.063,72.813,56.0,56.5,0.0,39.25,72.0,70.0,1000.0,200.0,0.181,465.0,81.25,78.0,0.0,73.438,70.813,54.781,55.438,0.0,78.125,72.0,70.0,1000.0,200.0,0.844,1003.5,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.782,11.869,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,522.5,523.0,527.0,303.25,523.5,530.0,526.0,-0.0,4.994,0.0,15.66,1.534,0.406,-0.017,0.0,0.0,-0.002
9012007,939,1.0,1.0,1.0,1.0,100.0,46.457,40.0,40.0,40.0,1.0,1.0,1562.056,413.349,-0.005,10.796,0.0,80.0,55.0,1.4,2211.0,2245.926,2262.76,603.641,54.45,72.406,72.609,72.117,51.079,1.364,2.685,0.341,76.109,60.81,87.499,46.956,69.858,70.784,91.736,81.376,91.656,32.297,54.966,42.787,-10.852,110.0,110.0,72.188,74.438,55.594,56.469,0.0,34.875,72.0,70.0,1000.0,200.0,0.106,204.0,77.313,73.0,-0.026,72.188,71.313,56.094,57.25,0.0,45.563,72.0,70.0,1000.0,200.0,0.247,544.0,80.438,72.5,0.0,72.25,72.5,55.688,56.375,0.0,39.125,72.0,70.0,1000.0,200.0,0.191,478.5,81.188,78.0,0.0,73.25,70.625,54.656,55.438,0.0,79.5,72.0,70.0,1000.0,200.0,0.824,993.5,73.188,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.782,11.872,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.5,523.0,527.0,303.0,524.0,530.0,526.0,-0.0,4.996,0.0,15.745,1.562,0.413,-0.016,0.0,0.0,-0.001
9012007,940,1.0,1.0,1.0,1.0,100.0,45.359,40.0,40.0,40.0,1.0,1.0,1529.269,414.52,-0.005,10.737,0.0,80.0,55.0,1.4,2219.875,2228.228,2247.868,590.631,54.343,72.406,72.5,72.117,50.97,1.406,2.685,0.341,76.112,60.905,87.555,47.013,69.858,70.677,91.736,81.269,91.656,31.934,54.862,42.642,-10.852,110.0,110.0,72.188,74.063,55.594,56.406,0.0,34.125,72.0,70.0,1000.0,200.0,0.107,205.125,77.188,72.875,-0.026,72.125,71.5,56.094,57.063,0.0,46.625,72.0,70.0,1000.0,200.0,0.237,531.0,80.313,72.5,0.0,72.0,72.563,55.563,56.344,0.0,39.031,72.0,70.0,1000.0,200.0,0.186,469.0,81.125,78.0,0.0,73.313,69.688,54.469,55.281,0.0,77.875,72.0,70.0,1000.0,200.0,0.848,1006.5,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.775,11.868,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.5,523.0,527.0,303.25,522.0,530.0,526.0,-0.0,5.014,0.0,15.986,1.529,0.415,-0.016,0.0,0.0,-0.001
9012007,941,1.0,1.0,1.0,1.0,100.0,44.409,40.0,40.0,40.0,1.0,1.0,1532.782,413.349,-0.005,10.885,0.0,80.0,55.0,1.4,2210.125,2216.44,2253.452,586.296,54.237,72.406,72.392,72.117,50.752,1.402,2.689,0.345,76.134,60.915,87.471,46.9,69.858,70.784,91.663,81.376,91.582,31.57,54.652,42.35,-10.867,110.0,110.0,72.188,74.438,55.281,56.406,0.0,34.563,72.0,70.0,1000.0,200.0,0.107,205.125,77.125,72.875,-0.026,72.188,71.063,55.813,56.938,0.0,46.188,72.0,70.0,1000.0,200.0,0.24,535.0,80.25,72.625,0.0,72.063,72.5,55.563,56.219,0.0,39.0,72.0,70.0,1000.0,200.0,0.181,464.75,81.125,77.938,0.0,73.25,70.125,54.375,55.094,0.0,78.125,72.0,70.0,1000.0,200.0,0.842,1003.5,73.188,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.774,11.861,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,522.0,523.5,526.5,303.0,523.0,530.0,526.0,-0.0,5.084,0.0,16.317,1.533,0.413,-0.016,0.0,0.0,-0.001
9012007,942,1.0,1.0,1.0,1.0,100.0,43.282,40.0,40.0,40.0,1.0,1.0,1559.714,406.323,-0.005,10.781,0.0,80.0,55.0,1.4,2207.875,2238.549,2257.175,593.521,54.13,72.406,72.392,72.117,50.644,1.372,2.678,0.323,76.175,60.897,87.861,46.759,70.467,70.784,91.589,81.269,91.508,31.28,54.547,42.058,-10.852,110.0,110.0,72.188,74.563,55.281,56.063,0.0,34.813,72.0,70.0,1000.0,200.0,0.106,203.875,77.125,72.813,-0.026,72.125,70.688,55.906,56.844,0.0,45.375,72.0,70.0,1000.0,200.0,0.246,543.5,80.25,72.625,0.0,72.063,72.5,55.5,56.0,0.0,38.594,72.0,70.0,1000.0,200.0,0.187,473.5,81.0,77.938,0.0,73.25,70.313,54.281,54.844,0.0,78.563,72.0,70.0,1000.0,200.0,0.833,998.0,73.188,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.772,11.866,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.0,523.5,526.5,302.75,524.5,530.0,526.0,-0.0,4.994,0.0,16.16,1.56,0.406,-0.016,0.0,0.0,-0.001
9012007,943,1.0,1.0,1.0,1.0,100.0,42.01,40.0,40.0,40.0,1.0,1.0,1536.295,415.691,-0.005,10.723,0.0,80.0,55.0,1.4,2210.25,2223.806,2260.898,587.741,54.023,72.406,72.392,72.008,50.644,1.379,2.685,0.345,76.177,60.934,87.694,46.618,70.467,70.891,91.589,81.269,91.434,31.061,54.862,41.912,-10.852,110.0,110.0,71.938,74.063,55.219,56.0,0.0,34.688,72.0,70.0,1000.0,200.0,0.108,205.25,76.938,72.813,-0.026,72.0,70.875,55.813,56.781,0.0,45.406,72.0,70.0,1000.0,200.0,0.247,544.0,80.125,72.813,0.0,71.938,72.5,55.375,55.938,0.0,39.844,72.0,70.0,1000.0,200.0,0.176,458.25,80.813,77.938,0.0,73.063,70.0,54.281,54.844,0.0,78.188,72.0,70.0,1000.0,200.0,0.837,1001.5,73.188,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.784,11.874,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,522.0,523.0,526.5,303.0,523.5,530.0,526.0,-0.0,4.889,0.0,16.183,1.536,0.416,-0.016,0.0,0.0,-0.001
9012007,944,1.0,1.0,1.0,1.0,100.0,40.64,40.0,40.0,40.0,1.0,1.0,1551.517,413.349,-0.005,10.767,0.0,80.0,55.0,1.4,2211.75,2223.806,2253.452,589.186,53.917,72.299,72.392,72.117,50.535,1.391,2.678,0.334,76.17,60.936,87.805,46.618,70.467,70.891,91.515,81.163,91.434,30.843,54.337,41.694,-10.852,110.0,110.0,72.188,74.375,55.094,56.0,0.0,34.188,72.0,70.0,1000.0,200.0,0.107,204.625,76.813,72.813,-0.026,72.0,70.875,55.813,56.688,0.0,45.563,72.0,70.0,1000.0,200.0,0.246,543.5,80.125,72.813,0.0,71.938,72.438,55.25,55.781,0.0,38.75,72.0,70.0,1000.0,200.0,0.177,460.75,80.813,77.938,0.0,72.875,70.125,54.094,54.813,0.0,77.938,72.0,70.0,1000.0,200.0,0.838,1002.5,73.188,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.785,11.879,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.0,523.0,526.0,303.0,524.0,530.0,526.0,-0.0,4.973,0.0,16.25,1.552,0.413,-0.015,0.0,0.0,-0.001
9012007,945,1.0,1.0,1.0,1.0,100.0,39.074,40.0,40.0,40.0,1.0,1.0,1530.44,412.178,-0.005,10.767,0.0,80.0,55.0,1.4,2204.75,2214.967,2257.175,574.74,53.81,72.406,72.392,72.117,50.426,1.402,2.696,0.348,76.17,60.936,87.972,46.309,70.467,71.106,91.441,81.163,91.36,30.625,54.337,41.256,-10.852,110.0,110.0,72.188,74.375,55.031,55.906,0.0,34.5,72.0,70.0,1000.0,200.0,0.108,206.125,76.625,72.688,-0.026,72.0,70.875,55.5,56.688,0.0,46.281,72.0,70.0,1000.0,200.0,0.236,530.0,80.063,72.813,0.0,72.0,72.5,55.094,55.781,0.0,38.75,72.0,70.0,1000.0,200.0,0.177,460.25,80.688,77.938,0.0,72.688,69.813,54.094,54.813,0.0,77.25,72.0,70.0,1000.0,200.0,0.844,1005.0,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.784,11.871,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.0,523.0,526.0,303.0,524.0,530.0,526.0,-0.0,4.827,0.0,15.922,1.53,0.412,-0.015,0.0,0.0,-0.001
9012007,946,1.0,1.0,1.0,1.0,100.0,37.772,40.0,40.0,40.0,1.0,1.0,1546.834,413.349,-0.005,10.781,0.0,80.0,55.0,1.4,2207.25,2222.333,2253.452,583.406,53.81,72.406,72.283,72.117,50.535,1.398,2.671,0.337,76.166,60.929,88.194,46.506,70.467,71.213,91.368,81.057,91.213,30.335,54.652,40.673,-10.852,110.0,110.0,72.188,74.375,55.031,55.781,0.0,34.531,72.0,70.0,1000.0,200.0,0.108,206.0,76.625,72.688,-0.026,72.125,70.875,55.5,56.469,0.0,45.156,72.0,70.0,1000.0,200.0,0.249,547.0,80.063,72.938,0.0,72.0,72.5,55.094,55.688,0.0,39.375,72.0,70.0,1000.0,200.0,0.176,459.25,80.625,77.938,0.0,72.688,70.188,54.094,54.688,0.0,78.625,72.0,70.0,1000.0,200.0,0.828,994.5,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.772,11.874,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.0,523.0,526.0,303.0,523.5,530.0,526.0,-0.0,4.583,0.0,15.505,1.547,0.413,-0.015,0.0,0.0,-0.001
9012007,947,1.0,1.0,1.0,1.0,100.0,36.772,40.0,40.0,40.0,1.0,1.0,1559.714,415.691,-0.005,10.855,0.0,80.0,55.0,1.4,2212.0,2240.024,2259.037,600.749,54.023,72.406,72.392,72.008,50.535,1.379,2.692,0.315,76.233,60.933,88.25,46.393,70.467,71.213,91.368,81.163,91.287,30.189,55.071,40.235,-10.852,110.0,110.0,71.938,74.438,55.031,55.781,0.0,34.844,72.0,70.0,1000.0,200.0,0.107,204.625,76.5,72.5,-0.026,72.0,71.0,55.5,56.469,0.0,45.938,72.0,70.0,1000.0,200.0,0.245,543.0,79.875,72.938,0.0,72.0,72.438,55.094,55.688,0.0,38.25,72.0,70.0,1000.0,200.0,0.187,474.25,80.625,77.813,0.0,72.875,70.188,54.188,54.688,0.0,77.625,72.0,70.0,1000.0,200.0,0.84,1002.0,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.771,11.868,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.0,523.0,526.0,303.0,524.0,530.0,526.0,-0.0,4.383,0.0,15.171,1.56,0.416,-0.015,0.0,0.0,-0.001
9012007,948,1.0,1.0,1.0,1.0,100.0,35.839,40.0,40.0,40.0,1.0,1.0,1531.611,413.349,-0.005,10.84,0.0,80.0,55.0,1.4,2212.0,2207.605,2249.729,581.962,54.023,72.406,72.283,72.117,50.752,1.417,2.685,0.352,76.184,60.957,88.417,46.337,70.493,71.213,91.294,81.163,91.213,29.971,55.491,39.798,-10.867,110.0,110.0,72.188,74.438,55.031,55.781,0.0,34.656,72.0,70.0,1000.0,200.0,0.109,207.0,76.313,72.5,-0.026,72.0,70.563,55.5,56.469,0.0,46.469,72.0,70.0,1000.0,200.0,0.236,530.5,79.875,73.0,0.0,72.0,72.438,55.094,55.688,0.0,39.0,72.0,70.0,1000.0,200.0,0.178,462.5,80.5,77.813,0.0,72.875,69.813,54.188,54.813,0.0,77.25,72.0,70.0,1000.0,200.0,0.84,1002.5,73.313,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.763,11.856,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,522.0,523.0,526.0,303.0,523.0,530.0,526.5,-0.0,4.174,0.0,14.82,1.532,0.413,-0.015,0.0,0.0,-0.001
9012007,949,1.0,1.0,1.0,1.0,100.0,35.093,40.0,40.0,40.0,1.0,1.0,1533.953,412.178,-0.005,10.826,0.0,80.0,55.0,1.4,2198.375,2216.44,2251.591,580.517,54.13,72.406,72.283,72.337,50.97,1.391,2.689,0.337,76.181,60.943,88.584,46.365,70.493,71.213,91.368,81.057,91.139,30.117,55.806,39.287,-10.867,110.0,110.0,71.938,73.938,55.094,55.781,0.0,34.813,72.0,70.0,1000.0,200.0,0.108,205.875,76.188,72.5,-0.026,72.125,70.563,55.5,56.469,0.0,44.969,72.0,70.0,1000.0,200.0,0.246,544.0,79.75,72.938,0.0,72.0,72.5,55.094,55.688,0.0,39.875,72.0,70.0,1000.0,200.0,0.174,457.5,80.5,77.813,0.0,73.063,70.0,54.281,54.813,0.0,78.563,72.0,70.0,1000.0,200.0,0.826,993.5,73.313,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.757,11.846,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.0,523.0,526.0,303.0,523.5,530.0,526.5,-0.0,3.864,0.0,13.811,1.534,0.412,-0.014,0.0,0.0,-0.001
9012007,950,1.0,1.0,1.0,1.0,100.0,34.433,40.0,40.0,40.0,1.0,1.0,1542.15,409.836,-0.005,10.899,0.0,80.0,55.0,1.4,2205.5,2232.65,2257.175,590.631,54.343,72.406,72.175,72.117,51.188,1.379,2.653,0.348,76.184,60.946,88.834,46.703,70.493,71.32,91.294,81.057,91.065,32.224,56.12,40.6,-10.852,110.0,110.0,72.188,74.375,55.094,55.906,0.0,35.094,72.0,70.0,1000.0,200.0,0.107,204.625,76.125,72.375,-0.026,72.0,70.688,55.5,56.469,0.0,45.5,72.0,70.0,1000.0,200.0,0.243,539.5,79.75,73.0,0.0,72.0,72.5,55.25,55.688,0.0,38.75,72.0,70.0,1000.0,200.0,0.18,468.25,80.375,77.813,0.0,72.75,69.813,54.375,54.844,0.0,77.375,72.0,70.0,1000.0,200.0,0.84,1002.0,73.313,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.758,12.775,11.861,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,521.5,523.0,525.5,303.0,524.5,530.0,526.5,-0.0,3.82,0.0,12.692,1.542,0.41,-0.014,0.0,0.0,-0.0
9012007,951,1.0,1.0,1.0,1.0,100.0,34.695,40.0,40.0,40.0,1.0,1.0,1526.927,411.007,-0.005,10.929,0.0,80.0,55.0,1.4,2205.5,2201.718,2244.146,577.628,54.557,72.406,72.283,72.117,51.623,1.413,2.671,0.33,76.203,60.972,89.334,46.562,70.493,71.427,91.146,81.057,91.065,32.152,56.75,40.892,-10.852,110.0,110.0,72.25,74.625,55.281,55.906,0.0,34.938,72.0,70.0,1000.0,200.0,0.109,206.875,76.0,72.375,-0.026,71.938,71.0,55.813,56.469,0.0,45.875,72.0,70.0,1000.0,200.0,0.236,530.5,79.625,73.0,0.0,72.0,72.563,55.375,55.781,0.0,39.281,72.0,70.0,1000.0,200.0,0.177,461.25,80.375,77.813,0.0,72.75,70.188,54.781,55.094,0.0,77.438,72.0,70.0,1000.0,200.0,0.837,999.5,73.313,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.758,12.771,11.86,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,521.5,523.0,525.5,303.0,524.5,530.0,526.5,-0.0,3.883,0.0,13.281,1.527,0.411,-0.014,0.0,0.0,-0.001
9012007,952,1.0,1.0,1.0,1.0,100.0,34.88,40.0,40.0,40.0,1.0,1.0,1532.782,411.007,-0.005,10.914,0.0,80.0,55.0,1.4,2197.0,2207.605,2251.591,574.74,54.876,72.514,72.283,72.117,51.95,1.402,2.671,0.356,76.192,60.965,89.112,46.731,70.493,71.535,91.146,81.057,91.065,34.986,57.169,42.496,-10.852,110.0,110.0,72.188,74.375,55.406,56.063,0.0,35.063,72.0,70.0,1000.0,200.0,0.109,206.875,75.938,72.375,-0.026,71.75,71.063,55.906,56.688,0.0,46.125,72.0,70.0,1000.0,200.0,0.233,529.0,79.625,73.0,0.0,72.063,72.5,55.563,55.938,0.0,39.563,72.0,70.0,1000.0,200.0,0.177,459.75,80.188,77.813,0.0,72.75,70.375,54.906,55.375,0.0,78.25,72.0,70.0,1000.0,200.0,0.829,995.5,73.313,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.758,12.769,11.864,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,521.5,523.5,525.5,303.0,524.0,530.0,526.0,-0.0,3.695,0.0,11.386,1.533,0.411,-0.014,0.0,0.0,-0.001
9012007,953,1.0,1.0,1.0,1.0,100.0,35.552,40.0,40.0,40.0,1.0,1.0,1542.15,407.494,-0.005,10.944,0.0,80.0,55.0,1.4,2191.5,2225.28,2244.146,596.412,55.196,72.514,72.283,72.227,52.277,1.387,2.682,0.319,76.21,60.957,89.807,46.984,71.406,71.642,91.073,80.95,90.917,35.931,57.694,43.517,-10.852,110.0,110.0,72.188,74.438,55.813,56.313,0.0,35.438,72.0,70.0,1000.0,200.0,0.108,205.25,75.938,72.25,-0.026,71.75,71.0,56.0,56.781,0.0,44.844,72.0,70.0,1000.0,200.0,0.231,526.5,79.5,73.125,0.0,72.063,72.313,55.875,56.0,0.0,38.156,72.0,70.0,1000.0,200.0,0.189,474.5,80.188,77.688,0.0,72.688,70.125,55.281,55.531,0.0,77.938,72.0,70.0,1000.0,200.0,0.833,999.5,73.188,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.772,11.858,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,522.0,523.0,525.5,303.25,524.0,530.0,526.0,-0.0,3.815,0.0,11.53,1.542,0.407,-0.014,0.0,0.0,-0.001
9012007,954,1.0,1.0,1.0,1.0,100.0,36.895,40.0,40.0,40.0,1.0,1.0,1530.44,412.178,-0.005,10.929,0.0,80.0,55.0,1.4,2205.625,2225.28,2253.452,593.521,55.623,72.514,72.392,72.227,52.712,1.391,2.674,0.337,76.2,60.96,89.723,47.294,71.406,71.749,91.073,80.95,90.843,36.731,58.218,44.319,-10.852,110.0,110.0,72.25,74.25,56.0,56.469,0.0,35.938,72.0,70.0,1000.0,200.0,0.107,205.5,75.688,72.25,-0.026,71.938,71.0,56.313,56.844,0.0,45.813,72.0,70.0,1000.0,200.0,0.23,525.5,79.5,73.125,0.0,72.063,72.563,56.094,56.344,0.0,38.0,72.0,70.0,1000.0,200.0,0.188,477.0,80.125,77.688,0.0,72.875,70.188,55.531,55.813,0.0,77.375,72.0,70.0,1000.0,200.0,0.842,1001.0,73.313,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.774,11.866,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,521.5,523.0,525.5,303.0,524.0,530.0,526.5,-0.0,3.86,0.0,11.514,1.53,0.412,-0.013,0.0,0.0,-0.001
9012007,955,1.0,1.0,1.0,1.0,100.0,38.073,40.0,40.0,40.0,1.0,1.0,1538.637,412.178,-0.005,10.973,0.0,80.0,55.0,1.4,2201.0,2212.022,2247.868,580.517,55.943,72.514,72.392,72.227,53.148,1.394,2.678,0.308,76.198,60.959,89.529,47.548,71.406,71.856,91.073,80.844,90.843,37.312,58.428,44.829,-10.867,110.0,110.0,72.188,74.25,56.219,56.688,0.0,35.875,72.0,70.0,1000.0,200.0,0.108,206.0,75.625,72.25,-0.026,72.0,71.0,56.438,57.063,0.0,45.5,72.0,70.0,1000.0,200.0,0.233,527.5,79.5,73.188,0.0,72.25,72.813,56.25,56.375,0.0,38.719,72.0,70.0,1000.0,200.0,0.184,474.0,80.0,77.688,0.0,72.875,70.625,55.844,56.156,0.0,78.375,72.0,70.0,1000.0,200.0,0.828,995.0,73.313,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.771,12.779,11.879,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,521.5,523.0,525.0,303.0,523.5,530.0,526.0,-0.0,3.906,0.0,11.451,1.539,0.412,-0.013,0.0,0.0,-0.001
9012007,956,1.0,1.0,1.0,1.0,100.0,39.988,40.0,40.0,40.0,1.0,1.0,1525.756,411.007,-0.005,10.958,0.0,80.0,55.0,1.4,2205.5,2217.913,2249.729,577.628,56.156,72.621,72.5,72.337,53.366,1.413,2.682,0.345,76.199,60.959,89.362,47.745,71.406,71.856,90.925,80.844,90.77,38.548,58.743,45.631,-10.852,110.0,110.0,72.188,74.563,56.406,57.0,0.0,36.188,72.0,70.0,1000.0,200.0,0.108,205.875,75.5,72.188,-0.026,71.938,71.063,56.625,57.25,0.0,46.063,72.0,70.0,1000.0,200.0,0.233,528.5,79.5,73.188,0.0,72.0,72.813,56.563,56.594,0.0,39.5,72.0,70.0,1000.0,200.0,0.178,462.5,80.0,77.563,0.0,73.188,70.375,56.0,56.25,0.0,76.875,72.0,70.0,1000.0,200.0,0.847,1005.5,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.765,11.86,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,521.5,523.0,525.0,303.0,524.0,530.0,526.5,-0.0,3.843,0.0,10.771,1.526,0.411,-0.013,0.0,0.0,-0.001
9012007,957,1.0,1.0,1.0,1.0,100.0,41.826,40.0,40.0,40.0,1.0,1.0,1545.663,409.836,-0.005,10.899,0.0,80.0,55.0,1.4,2194.125,2242.975,2251.591,594.967,56.369,72.621,72.5,72.337,53.692,1.356,2.678,0.341,76.28,60.954,89.39,48.055,71.406,71.856,90.925,80.844,90.696,39.783,58.953,46.579,-10.867,110.0,110.0,72.25,74.438,56.813,57.063,0.0,35.906,72.0,70.0,1000.0,200.0,0.111,209.625,75.375,72.188,-0.026,72.125,71.188,56.938,57.375,0.0,46.156,72.0,70.0,1000.0,200.0,0.232,530.5,79.438,73.188,0.0,72.063,72.5,56.781,56.906,0.0,39.313,72.0,70.0,1000.0,200.0,0.194,482.5,79.875,77.563,0.0,73.188,70.625,56.25,56.625,0.0,78.75,72.0,70.0,1000.0,200.0,0.824,992.5,73.313,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.75,11.856,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,521.5,523.0,525.0,303.0,524.5,530.0,526.5,-0.0,3.864,0.0,10.275,1.546,0.41,-0.012,0.0,0.0,-0.001
9012007,958,1.0,1.0,1.0,1.0,100.0,44.337,40.0,40.0,40.0,1.0,1.0,1535.124,411.007,-0.005,10.899,0.0,80.0,55.0,1.4,2227.0,2234.125,2253.452,589.186,56.796,72.621,72.609,72.337,54.128,1.394,2.678,0.363,76.346,61.112,89.557,48.252,71.206,71.856,90.925,80.631,90.696,40.656,59.057,47.454,-10.852,110.0,110.0,72.188,74.563,57.0,57.313,0.0,35.156,72.0,70.0,1000.0,200.0,0.118,215.375,75.375,72.188,-0.026,72.125,70.875,57.094,57.531,0.0,46.438,72.0,70.0,1000.0,200.0,0.237,533.5,79.25,73.188,0.0,72.063,73.0,57.094,57.156,0.0,40.188,72.0,70.0,1000.0,200.0,0.183,464.75,79.813,77.563,0.0,73.188,71.0,56.594,56.813,0.0,77.563,72.0,70.0,1000.0,200.0,0.839,1003.5,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.746,11.844,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,521.5,523.0,525.0,303.0,524.0,530.5,526.0,-0.0,4.026,0.0,10.275,1.535,0.411,-0.012,0.0,0.0,-0.001
9012007,959,1.0,1.0,1.0,1.0,100.0,47.068,40.0,40.0,40.0,1.0,1.0,1551.517,414.52,-0.005,10.796,0.0,80.0,55.0,1.4,2225.125,2254.783,2266.482,592.076,57.009,72.728,72.718,72.447,54.345,1.364,2.667,0.337,76.405,61.101,88.444,48.449,71.206,71.856,90.851,80.737,90.622,37.748,59.477,46.944,-10.852,110.0,110.0,72.25,74.438,57.406,57.5,0.0,36.25,72.0,70.0,1000.0,200.0,0.107,206.625,75.313,72.125,-0.026,72.125,71.5,57.219,57.656,0.0,46.031,72.0,70.0,1000.0,200.0,0.242,541.0,79.25,73.188,0.0,72.375,72.938,57.25,57.438,0.0,40.469,72.0,70.0,1000.0,200.0,0.193,481.5,79.813,77.563,0.0,73.188,71.25,56.719,57.094,0.0,77.5,72.0,70.0,1000.0,200.0,0.84,1001.5,73.313,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.736,11.835,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,521.5,523.0,525.0,303.25,524.5,530.5,526.0,-0.0,4.569,0.0,13.78,1.552,0.415,-0.012,0.0,0.0,-0.001
9012007,1000,1.0,1.0,1.0,1.0,100.0,48.721,40.0,40.0,40.0,1.0,1.0,1569.082,416.862,-0.005,10.84,0.0,80.0,55.0,1.4,2234.0,2268.077,2272.067,602.195,56.796,72.836,72.935,72.447,53.801,1.356,2.674,0.356,76.529,61.17,87.082,48.365,71.206,71.749,90.778,80.737,90.548,37.676,58.218,47.017,-10.852,110.0,110.0,72.25,74.438,57.219,57.656,0.0,35.406,72.0,70.0,1000.0,200.0,0.117,213.625,75.313,72.125,-0.026,72.125,71.313,57.219,57.844,0.0,47.063,72.0,70.0,1000.0,200.0,0.235,534.5,79.125,73.438,0.0,72.375,73.0,57.25,57.438,0.0,40.094,72.0,70.0,1000.0,200.0,0.207,499.5,79.563,77.563,0.0,73.25,71.5,56.594,57.0,0.0,77.813,72.0,70.0,1000.0,200.0,0.835,998.5,73.313,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.734,11.833,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,521.5,523.0,525.0,303.0,524.5,530.5,526.5,-0.0,4.929,0.0,14.055,1.569,0.417,-0.012,0.0,0.0,-0.001
9012007,1001,1.0,1.0,1.0,1.0,100.0,49.821,40.0,40.0,40.0,1.0,1.0,1555.03,414.52,-0.005,10.752,0.0,80.0,55.0,1.4,2251.0,2262.167,2255.313,602.195,56.476,72.836,72.935,72.776,53.366,1.372,2.689,0.345,76.567,61.236,87.249,48.308,71.206,71.749,90.704,80.631,90.548,38.402,57.274,47.308,-10.852,110.0,110.0,72.25,74.438,57.0,57.594,0.0,35.156,72.0,70.0,1000.0,200.0,0.118,215.25,75.063,71.938,-0.026,72.188,71.188,57.219,58.0,0.0,47.156,72.0,70.0,1000.0,200.0,0.239,534.0,79.125,73.438,0.0,72.375,73.0,57.156,57.438,0.0,41.344,72.0,70.0,1000.0,200.0,0.198,487.25,79.563,77.563,0.0,73.313,70.813,56.406,56.813,0.0,77.188,72.0,70.0,1000.0,200.0,0.843,1003.5,73.313,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.75,11.844,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,521.5,523.0,524.5,303.0,524.5,530.5,526.0,-0.0,5.074,0.0,13.289,1.555,0.415,-0.012,0.0,0.0,-0.001
9012007,1002,1.0,1.0,1.0,1.0,100.0,50.911,40.0,40.0,40.0,1.0,1.0,1587.817,416.862,-0.005,10.649,0.0,80.0,55.0,1.4,2258.625,2282.862,2264.621,615.211,56.263,72.836,72.826,72.557,53.148,1.372,2.696,0.319,76.746,61.381,87.722,48.308,71.206,71.963,90.556,80.631,90.4,36.876,57.064,47.09,-10.867,110.0,110.0,72.25,75.0,57.0,57.594,0.0,35.219,72.0,70.0,1000.0,200.0,0.117,214.375,75.0,71.938,-0.026,72.125,71.5,57.219,58.0,0.0,46.656,72.0,70.0,1000.0,200.0,0.245,539.0,79.125,73.438,0.0,72.375,73.188,57.094,57.438,0.0,40.188,72.0,70.0,1000.0,200.0,0.211,500.0,79.5,77.438,0.0,73.313,70.938,56.25,56.719,0.0,77.438,72.0,70.0,1000.0,200.0,0.835,1002.0,73.188,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.738,11.835,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,521.5,523.0,525.0,303.0,524.5,531.0,526.0,-0.0,5.388,0.0,15.101,1.588,0.417,-0.012,0.0,0.0,-0.001
9012007,1003,1.0,1.0,1.0,1.0,100.0,51.835,40.0,40.0,40.0,1.0,1.0,1587.817,416.862,-0.005,10.781,0.0,80.0,55.0,1.4,2250.75,2288.781,2283.236,612.318,56.049,72.943,72.935,72.666,52.821,1.356,2.713,0.345,76.781,61.392,86.582,48.196,71.588,71.963,90.556,80.524,90.4,35.422,56.645,46.433,-10.852,110.0,110.0,72.25,74.375,56.813,57.5,0.0,35.156,72.0,70.0,1000.0,200.0,0.118,214.25,74.938,71.938,-0.026,72.188,71.188,57.094,58.0,0.0,46.281,72.0,70.0,1000.0,200.0,0.251,549.5,79.063,73.438,0.0,72.375,72.938,56.875,57.438,0.0,40.563,72.0,70.0,1000.0,200.0,0.209,502.75,79.5,77.563,0.0,73.25,71.188,56.0,56.719,0.0,78.5,72.0,70.0,1000.0,200.0,0.823,993.0,73.313,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.746,11.835,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,521.5,523.0,525.0,303.0,525.0,531.0,526.0,-0.0,5.593,0.0,16.489,1.588,0.417,-0.011,0.0,0.0,-0.001
9012007,1004,1.0,1.0,1.0,1.0,100.0,51.875,40.0,40.0,40.0,1.0,1.0,1594.843,420.375,-0.005,10.693,0.0,80.0,55.0,1.4,2262.75,2278.426,2281.375,609.425,55.623,72.943,72.935,72.666,52.168,1.383,2.696,0.323,76.831,61.498,86.415,47.942,71.588,72.07,90.556,80.631,90.4,35.059,55.596,45.704,-10.852,110.0,110.0,72.25,74.625,56.5,57.313,0.0,35.031,72.0,70.0,1000.0,200.0,0.119,215.375,74.938,71.813,-0.026,72.125,71.063,57.0,57.844,0.0,45.969,72.0,70.0,1000.0,200.0,0.256,553.5,79.063,73.5,0.0,72.375,72.938,56.688,57.156,0.0,41.625,72.0,70.0,1000.0,200.0,0.202,492.25,79.438,77.438,0.0,73.313,70.938,55.594,56.406,0.0,77.375,72.0,70.0,1000.0,200.0,0.84,1003.5,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.726,11.818,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,521.5,523.0,524.5,303.0,524.5,531.0,526.0,-0.0,5.543,0.0,15.812,1.595,0.42,-0.012,0.0,0.0,-0.001
9012007,1005,1.0,1.0,1.0,1.0,100.0,51.983,40.0,40.0,40.0,1.0,1.0,1597.185,423.888,-0.005,10.723,0.0,80.0,55.0,1.4,2267.125,2288.781,2298.13,605.087,55.41,72.943,72.935,72.666,51.95,1.387,2.689,0.348,76.909,61.554,86.832,47.576,71.588,72.178,90.556,80.631,90.327,35.277,55.491,45.558,-10.867,110.0,110.0,72.375,75.063,56.406,57.063,0.0,35.125,72.0,70.0,1000.0,200.0,0.118,215.0,74.813,71.938,-0.026,72.125,71.625,56.938,57.656,0.0,46.844,72.0,70.0,1000.0,200.0,0.245,542.5,79.063,73.5,0.0,72.25,73.0,56.469,57.0,0.0,41.0,72.0,70.0,1000.0,200.0,0.211,498.5,79.438,77.438,0.0,73.25,70.938,55.531,56.156,0.0,77.188,72.0,70.0,1000.0,200.0,0.845,1002.5,73.313,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.73,11.822,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,521.5,523.0,524.5,303.0,525.0,531.0,526.0,-0.0,5.454,0.0,15.313,1.597,0.424,-0.011,0.0,0.0,-0.001
9012007,1006,1.0,1.0,1.0,1.0,100.0,51.857,40.0,40.0,40.0,1.0,1.0,1612.407,425.059,-0.005,10.811,0.0,80.0,55.0,1.4,2261.25,2294.701,2290.683,613.765,55.196,73.05,72.935,72.666,51.732,1.375,2.71,0.348,76.975,61.553,87.138,47.407,71.588,72.178,90.483,80.524,90.253,34.914,55.386,45.485,-10.852,110.0,110.0,72.25,74.563,56.219,57.0,0.0,35.188,72.0,70.0,1000.0,200.0,0.118,214.75,74.813,71.813,-0.026,72.125,71.688,56.688,57.531,0.0,46.688,72.0,70.0,1000.0,200.0,0.249,545.5,79.063,73.5,0.0,72.25,73.0,56.25,56.906,0.0,40.313,72.0,70.0,1000.0,200.0,0.214,507.0,79.438,77.438,0.0,73.25,70.813,55.344,55.906,0.0,77.813,72.0,70.0,1000.0,200.0,0.833,1000.5,73.313,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.801,11.893,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,521.0,523.0,524.0,303.25,524.0,531.0,525.5,-0.0,5.582,0.0,15.876,1.612,0.425,-0.011,0.0,0.0,-0.001
9012007,1007,1.0,1.0,1.0,1.0,100.0,51.79,40.0,40.0,40.0,1.0,1.0,1597.185,419.204,-0.005,10.693,0.0,80.0,55.0,1.4,2262.25,2281.383,2288.821,610.872,55.09,72.943,72.826,72.776,51.623,1.391,2.735,0.334,76.952,61.573,86.915,47.322,71.588,72.285,90.409,80.524,90.179,34.26,55.281,45.048,-10.852,110.0,110.0,72.25,74.563,56.219,56.906,0.0,35.219,72.0,70.0,1000.0,200.0,0.118,215.125,74.688,71.813,-0.026,72.125,71.188,56.625,57.531,0.0,47.688,72.0,70.0,1000.0,200.0,0.248,545.5,78.938,73.625,0.0,72.25,72.813,56.156,56.844,0.0,40.75,72.0,70.0,1000.0,200.0,0.203,491.75,79.438,77.438,0.0,73.063,70.938,55.281,55.906,0.0,76.938,72.0,70.0,1000.0,200.0,0.846,1006.0,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.767,12.785,11.877,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,521.0,523.0,524.0,303.0,524.5,531.5,526.0,-0.0,5.488,0.0,16.029,1.597,0.419,-0.011,0.0,0.0,-0.001
9012007,1008,1.0,1.0,1.0,1.0,100.0,51.305,40.0,40.0,40.0,1.0,1.0,1617.091,426.229,-0.005,10.781,0.0,80.0,55.0,1.4,2262.25,2302.104,2290.683,618.105,54.876,72.943,72.718,72.666,51.297,1.391,2.721,0.363,77.013,61.56,86.721,47.153,71.387,72.285,90.409,80.524,90.105,33.751,54.966,44.683,-10.852,110.0,110.0,72.25,74.563,55.906,56.688,0.0,35.281,72.0,70.0,1000.0,200.0,0.118,215.0,74.5,71.625,-0.026,72.125,71.188,56.5,57.5,0.0,47.156,72.0,70.0,1000.0,200.0,0.25,547.5,78.938,73.625,0.0,72.0,72.938,56.094,56.594,0.0,41.25,72.0,70.0,1000.0,200.0,0.217,508.0,79.313,77.313,0.0,72.875,70.313,55.063,55.625,0.0,78.313,72.0,70.0,1000.0,200.0,0.825,996.0,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.78,11.874,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,521.0,522.5,524.0,303.0,525.0,531.5,526.0,-0.0,5.555,0.0,16.379,1.617,0.426,-0.011,0.0,0.0,-0.001
9012007,1009,1.0,1.0,1.0,1.0,100.0,50.617,40.0,40.0,40.0,1.0,1.0,1612.407,419.204,-0.005,10.678,0.0,80.0,55.0,1.4,2262.25,2291.74,2292.545,622.446,54.663,72.943,72.609,72.666,51.079,1.387,2.717,0.341,76.995,61.593,86.888,47.069,71.387,72.178,90.335,80.418,90.105,33.46,54.757,44.392,-10.852,110.0,110.0,72.25,74.875,55.813,56.594,0.0,35.344,72.0,70.0,1000.0,200.0,0.119,215.5,74.5,71.625,-0.026,72.188,71.188,56.438,57.25,0.0,46.094,72.0,70.0,1000.0,200.0,0.259,557.0,78.875,73.625,0.0,72.063,72.938,55.875,56.5,0.0,41.563,72.0,70.0,1000.0,200.0,0.204,492.75,79.188,77.313,0.0,72.875,70.625,54.906,55.438,0.0,77.125,72.0,70.0,1000.0,200.0,0.84,1004.0,73.313,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.782,11.879,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,521.0,522.5,524.0,303.0,524.5,531.5,526.0,-0.0,5.481,0.0,16.224,1.612,0.419,-0.011,0.0,0.0,-0.001
9012007,1010,1.0,1.0,1.0,1.0,100.0,49.673,40.0,40.0,40.0,1.0,1.0,1597.185,425.059,-0.005,10.796,0.0,80.0,55.0,1.4,2271.125,2278.426,2290.683,616.658,54.45,72.943,72.718,72.666,50.97,1.379,2.738,0.341,77.022,61.629,86.888,46.759,71.387,72.392,90.335,80.418,90.031,33.242,54.652,44.246,-10.852,110.0,110.0,72.25,74.875,55.594,56.469,0.0,35.375,72.0,70.0,1000.0,200.0,0.119,215.875,74.375,71.813,-0.026,72.0,71.0,56.313,57.25,0.0,46.25,72.0,70.0,1000.0,200.0,0.257,558.5,78.875,73.625,0.0,72.063,72.938,55.688,56.344,0.0,41.156,72.0,70.0,1000.0,200.0,0.203,490.5,79.188,77.313,0.0,72.75,70.375,54.781,55.375,0.0,77.938,72.0,70.0,1000.0,200.0,0.83,996.0,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.788,11.884,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,521.0,522.5,524.0,302.75,525.0,531.5,526.0,-0.0,5.549,0.0,16.512,1.597,0.425,-0.01,0.0,0.0,-0.001
9012007,1011,1.0,1.0,1.0,1.0,100.0,48.859,40.0,40.0,40.0,1.0,1.0,1617.091,423.888,-0.005,10.826,0.0,80.0,55.0,1.4,2254.25,2294.701,2283.236,616.658,54.343,72.943,72.609,72.557,50.861,1.383,2.721,0.37,77.107,61.613,86.943,46.59,71.387,72.178,90.261,80.418,89.957,32.951,54.442,44.027,-10.852,110.0,110.0,72.25,74.438,55.406,56.406,0.0,35.563,72.0,70.0,1000.0,200.0,0.119,215.25,74.313,71.563,-0.026,72.0,71.313,56.094,57.063,0.0,47.219,72.0,70.0,1000.0,200.0,0.248,543.5,78.875,73.688,0.0,72.0,72.938,55.563,56.344,0.0,40.781,72.0,70.0,1000.0,200.0,0.219,512.5,79.063,77.313,0.0,72.75,70.375,54.469,55.094,0.0,77.875,72.0,70.0,1000.0,200.0,0.832,999.5,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.787,11.879,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,520.5,522.5,523.5,303.0,524.5,531.5,526.0,-0.0,5.579,0.0,16.668,1.617,0.424,-0.01,0.0,0.0,-0.001
9012007,1012,1.0,1.0,1.0,1.0,100.0,47.789,40.0,40.0,40.0,1.0,1.0,1604.21,428.571,-0.005,10.796,0.0,80.0,55.0,1.4,2270.375,2265.122,2288.821,596.412,54.237,72.943,72.609,72.666,50.752,1.402,2.738,0.337,77.08,61.729,87.193,46.477,71.387,72.392,90.188,80.312,89.957,32.588,54.337,43.808,-10.852,110.0,110.0,72.25,74.875,55.281,56.313,0.0,35.781,72.0,70.0,1000.0,200.0,0.12,217.125,74.188,71.563,-0.026,72.0,70.563,56.0,56.938,0.0,46.375,72.0,70.0,1000.0,200.0,0.252,549.0,78.688,73.688,0.0,71.938,72.938,55.5,56.0,0.0,40.531,72.0,70.0,1000.0,200.0,0.201,492.5,79.063,77.313,0.0,72.688,70.375,54.469,55.094,0.0,77.0,72.0,70.0,1000.0,200.0,0.848,1005.0,73.313,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.818,12.841,11.94,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,520.5,522.5,523.5,303.0,525.0,531.5,526.0,-0.0,5.57,0.0,16.839,1.604,0.429,-0.01,0.0,0.0,-0.001
9012007,1013,1.0,1.0,1.0,1.0,100.0,46.742,40.0,40.0,40.0,1.0,1.0,1603.04,419.204,-0.005,10.664,0.0,80.0,55.0,1.4,2257.375,2276.947,2285.098,605.087,54.023,72.943,72.609,72.666,50.535,1.406,2.742,0.363,77.08,61.664,86.943,46.365,71.588,72.392,90.188,80.312,89.957,32.37,54.232,43.59,-10.867,110.0,110.0,72.25,74.438,55.219,56.0,0.0,35.656,72.0,70.0,1000.0,200.0,0.121,217.5,74.188,71.563,-0.026,71.75,71.0,55.906,56.844,0.0,45.938,72.0,70.0,1000.0,200.0,0.249,546.0,78.688,73.688,0.0,72.0,72.813,55.375,56.0,0.0,40.125,72.0,70.0,1000.0,200.0,0.207,497.5,79.063,77.25,0.0,72.688,70.188,54.375,54.969,0.0,77.813,72.0,70.0,1000.0,200.0,0.834,999.0,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.834,11.934,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,520.5,522.5,523.5,302.75,524.5,531.5,526.0,-0.0,5.473,0.0,16.635,1.603,0.419,-0.01,0.0,0.0,-0.001
9012007,1014,1.0,1.0,1.0,1.0,100.0,45.117,40.0,40.0,40.0,1.0,1.0,1599.527,416.862,-0.005,10.575,0.0,80.0,55.0,1.4,2261.0,2273.99,2270.206,612.318,53.917,72.943,72.5,72.557,50.426,1.41,2.745,0.348,77.079,61.665,86.915,46.309,71.588,72.606,90.114,80.524,89.81,32.152,54.022,43.371,-10.867,110.0,110.0,72.25,74.375,55.031,56.0,0.0,35.781,72.0,70.0,1000.0,200.0,0.121,217.625,74.125,71.563,-0.026,71.938,71.0,55.813,56.781,0.0,45.563,72.0,70.0,1000.0,200.0,0.248,545.0,78.688,73.688,0.0,72.0,72.813,55.25,55.938,0.0,39.813,72.0,70.0,1000.0,200.0,0.206,497.75,78.875,77.25,0.0,72.75,70.625,54.188,54.844,0.0,77.875,72.0,70.0,1000.0,200.0,0.833,998.0,73.313,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.82,12.842,11.935,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,520.5,522.5,523.5,303.0,525.0,531.5,526.0,-0.0,5.425,0.0,16.495,1.6,0.417,-0.01,0.0,0.0,-0.001
9012007,1015,1.0,1.0,1.0,1.0,100.0,43.398,40.0,40.0,40.0,1.0,1.0,1586.646,425.059,-0.005,10.796,0.0,80.0,55.0,1.4,2258.25,2305.066,2270.206,603.641,53.704,72.943,72.5,72.666,50.099,1.436,2.738,0.348,77.052,61.659,87.082,45.942,71.588,72.499,90.04,80.205,89.81,31.934,53.917,43.152,-10.852,110.0,110.0,72.25,74.875,55.031,55.781,0.0,35.594,72.0,70.0,1000.0,200.0,0.123,219.375,74.125,71.563,-0.026,71.938,70.875,55.719,56.688,0.0,46.375,72.0,70.0,1000.0,200.0,0.243,542.0,78.688,73.688,0.0,71.938,72.813,55.094,55.688,0.0,40.156,72.0,70.0,1000.0,200.0,0.201,486.75,78.875,77.25,0.0,72.625,70.625,54.188,54.813,0.0,77.813,72.0,70.0,1000.0,200.0,0.835,1000.0,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.805,12.831,11.926,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,520.5,522.5,523.5,303.0,525.5,531.5,526.0,-0.0,5.509,0.0,16.84,1.587,0.425,-0.01,0.0,0.0,-0.001
9012007,1016,1.0,1.0,1.0,1.0,100.0,42.047,40.0,40.0,40.0,1.0,1.0,1597.185,422.717,-0.005,10.752,0.0,80.0,55.0,1.4,2252.375,2257.736,2277.652,613.765,53.704,72.943,72.5,72.557,50.208,1.425,2.728,0.345,77.035,61.641,87.138,45.83,71.588,72.606,90.04,80.418,89.81,31.716,54.022,42.86,-10.867,110.0,110.0,72.375,74.438,54.813,55.781,0.0,35.813,72.0,70.0,1000.0,200.0,0.122,219.0,73.875,71.563,-0.026,71.938,70.688,55.5,56.469,0.0,46.344,72.0,70.0,1000.0,200.0,0.24,536.0,78.563,73.688,0.0,71.938,72.813,55.0,55.688,0.0,39.438,72.0,70.0,1000.0,200.0,0.204,490.0,78.875,77.25,0.0,72.625,70.125,54.094,54.688,0.0,77.688,72.0,70.0,1000.0,200.0,0.834,999.5,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.809,12.833,11.923,12.511,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,520.5,522.0,523.5,303.0,524.5,531.5,526.5,-0.0,5.372,0.0,16.662,1.597,0.423,-0.009,0.0,0.0,-0.001
9012007,1017,1.0,1.0,1.0,1.0,100.0,40.629,40.0,40.0,40.0,1.0,1.0,1606.552,422.717,-0.005,10.723,0.0,80.0,55.0,1.4,2237.0,2272.511,2285.098,610.872,53.704,72.943,72.392,72.666,50.208,1.402,2.763,0.345,76.98,61.574,87.61,45.914,71.588,72.713,89.966,80.205,89.736,31.57,54.337,42.277,-10.852,110.0,110.0,72.25,74.25,54.688,55.656,0.0,36.0,72.0,70.0,1000.0,200.0,0.122,218.375,73.875,71.563,-0.026,71.938,70.688,55.5,56.469,0.0,45.313,72.0,70.0,1000.0,200.0,0.248,541.0,78.563,73.813,0.0,72.0,72.938,54.906,55.594,0.0,39.063,72.0,70.0,1000.0,200.0,0.202,494.25,78.813,77.25,0.0,72.438,70.188,53.875,54.688,0.0,77.063,72.0,70.0,1000.0,200.0,0.831,997.5,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.831,11.926,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,520.5,522.0,523.5,303.0,525.5,531.5,526.5,-0.0,5.043,0.0,15.966,1.607,0.423,-0.009,0.0,0.0,-0.001
9012007,1018,1.0,1.0,1.0,1.0,100.0,39.268,40.0,40.0,40.0,1.0,1.0,1593.672,421.546,-0.005,10.855,0.0,80.0,55.0,1.4,2240.375,2248.878,2272.067,605.087,53.704,72.943,72.392,72.557,50.317,1.429,2.763,0.356,76.884,61.505,88.027,45.802,71.99,72.821,89.893,80.205,89.662,31.352,54.652,41.767,-10.852,110.0,110.0,72.25,74.063,54.813,55.656,0.0,36.063,72.0,70.0,1000.0,200.0,0.123,218.875,73.813,71.25,-0.026,71.75,71.0,55.406,56.375,0.0,45.281,72.0,70.0,1000.0,200.0,0.237,531.5,78.563,73.813,0.0,72.063,72.813,55.0,55.594,0.0,38.906,72.0,70.0,1000.0,200.0,0.203,494.25,78.813,77.25,0.0,72.438,70.125,54.094,54.5,0.0,76.875,72.0,70.0,1000.0,200.0,0.815,986.0,73.375,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.831,11.92,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,520.5,522.0,523.5,303.0,525.5,531.0,526.5,-0.0,4.852,0.0,15.722,1.594,0.422,-0.01,0.0,0.0,-0.001
9012007,1019,1.0,1.0,1.0,1.0,100.0,38.482,40.0,40.0,40.0,1.0,1.0,1590.159,420.375,-0.005,10.767,0.0,80.0,55.0,1.4,2225.25,2250.354,2264.621,599.303,53.917,72.943,72.392,72.666,50.644,1.406,2.728,0.334,76.86,61.477,88.25,45.971,71.99,72.928,89.893,80.099,89.588,31.207,55.071,41.621,-10.867,110.0,110.0,72.25,74.375,54.813,55.781,0.0,36.375,72.0,70.0,1000.0,200.0,0.122,218.25,73.813,71.25,-0.026,71.938,71.188,55.5,56.469,0.0,46.594,72.0,70.0,1000.0,200.0,0.233,531.0,78.563,73.813,0.0,72.0,72.813,55.0,55.594,0.0,39.875,72.0,70.0,1000.0,200.0,0.201,492.75,78.813,77.25,0.0,72.25,69.688,54.188,54.813,0.0,75.438,72.0,70.0,1000.0,200.0,0.831,995.5,73.375,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.833,11.923,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,520.5,522.0,523.5,303.0,524.5,531.0,526.5,-0.0,4.699,0.0,15.594,1.59,0.42,-0.01,0.0,0.0,-0.001
9012007,1020,1.0,1.0,1.0,1.0,100.0,37.618,40.0,40.0,40.0,1.0,1.0,1596.014,416.862,-0.005,10.752,0.0,80.0,55.0,1.4,2238.75,2256.26,2266.482,607.979,54.023,72.836,72.283,72.557,50.861,1.41,2.735,0.356,76.872,61.497,88.111,45.999,71.99,72.928,89.819,80.205,89.588,31.061,55.386,41.183,-10.852,110.0,110.0,72.25,74.063,55.031,55.781,0.0,36.719,72.0,70.0,1000.0,200.0,0.121,217.875,73.813,71.25,-0.026,71.938,70.875,55.5,56.375,0.0,45.281,72.0,70.0,1000.0,200.0,0.244,543.5,78.438,74.0,0.0,72.0,72.813,55.0,55.594,0.0,40.406,72.0,70.0,1000.0,200.0,0.2,485.25,78.75,77.25,0.0,72.188,70.125,54.281,54.813,0.0,76.188,72.0,70.0,1000.0,200.0,0.822,994.0,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.826,12.842,11.923,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,520.5,522.0,523.5,303.0,525.0,531.0,526.5,-0.0,4.474,0.0,15.136,1.596,0.417,-0.01,0.0,0.0,-0.001
9012007,1021,1.0,1.0,1.0,1.0,100.0,36.87,40.0,40.0,40.0,1.0,1.0,1581.962,418.033,-0.005,10.811,0.0,80.0,55.0,1.4,2240.25,2241.5,2257.175,596.412,54.13,72.836,72.283,72.557,50.861,1.425,2.731,0.337,76.837,61.48,87.972,46.055,71.99,72.821,89.671,80.099,89.514,30.698,55.701,40.819,-10.852,110.0,110.0,72.25,74.438,55.031,55.781,0.0,36.656,72.0,70.0,1000.0,200.0,0.122,218.5,73.625,71.5,-0.026,71.75,71.0,55.5,56.375,0.0,46.031,72.0,70.0,1000.0,200.0,0.236,531.0,78.438,74.0,0.0,72.0,72.938,55.094,55.594,0.0,38.781,72.0,70.0,1000.0,200.0,0.206,498.25,78.75,77.25,0.0,72.188,70.625,54.281,54.813,0.0,76.813,72.0,70.0,1000.0,200.0,0.808,982.5,73.375,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.829,12.85,11.935,12.527,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,520.0,522.0,523.5,303.0,525.0,531.0,526.5,-0.0,4.376,0.0,15.22,1.582,0.418,-0.008,0.0,0.0,-0.001
9012007,1022,1.0,1.0,1.0,1.0,100.0,36.462,40.0,40.0,40.0,1.0,1.0,1581.962,418.033,-0.005,10.767,0.0,80.0,55.0,1.4,2230.125,2254.783,2257.175,605.087,54.343,72.943,72.392,72.666,51.079,1.413,2.724,0.345,76.811,61.44,88.0,46.027,71.99,73.035,89.671,80.099,89.367,30.48,55.806,40.527,-10.867,110.0,110.0,72.188,74.375,55.219,55.656,0.0,36.938,72.0,70.0,1000.0,200.0,0.122,218.125,73.688,71.25,-0.026,71.938,71.063,55.5,56.469,0.0,46.344,72.0,70.0,1000.0,200.0,0.233,528.0,78.438,74.0,0.0,72.063,72.813,55.25,55.688,0.0,40.0,72.0,70.0,1000.0,200.0,0.204,495.0,78.75,77.125,0.0,72.063,70.313,54.375,54.844,0.0,76.063,72.0,70.0,1000.0,200.0,0.824,994.5,73.438,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.838,12.864,11.94,12.541,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,520.0,522.0,523.0,303.0,525.0,531.0,526.5,-0.0,4.271,0.0,15.048,1.582,0.418,-0.009,0.0,0.0,-0.001
9012007,1023,1.0,1.0,1.0,1.0,100.0,35.724,40.0,40.0,40.0,1.0,1.0,1590.159,419.204,-0.005,10.811,0.0,80.0,55.0,1.4,2235.75,2251.83,2257.175,603.641,54.343,72.943,72.392,72.666,51.188,1.413,2.717,0.352,76.814,61.452,88.027,46.055,71.957,73.035,89.671,80.099,89.44,30.262,56.225,40.308,-10.852,110.0,110.0,72.188,74.563,55.219,55.906,0.0,37.219,72.0,70.0,1000.0,200.0,0.121,220.375,73.5,71.25,-0.026,71.688,71.0,55.719,56.469,0.0,45.313,72.0,70.0,1000.0,200.0,0.242,535.5,78.438,74.0,0.0,72.063,72.813,55.375,55.688,0.0,39.344,72.0,70.0,1000.0,200.0,0.205,496.0,78.625,77.125,0.0,72.188,70.188,54.469,54.969,0.0,76.938,72.0,70.0,1000.0,200.0,0.81,983.0,73.438,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.825,12.851,11.934,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,520.0,522.0,523.0,303.0,525.5,531.5,527.0,-0.0,4.183,0.0,15.109,1.59,0.419,-0.009,0.0,0.0,-0.001
9012007,1024,1.0,1.0,1.0,1.0,100.0,35.336,40.0,40.0,40.0,1.0,1.0,1585.475,419.204,-0.005,10.899,0.0,80.0,55.0,1.4,2243.875,2251.83,2275.79,594.967,54.45,72.943,72.392,72.557,51.297,1.413,2.717,0.356,76.814,61.452,87.972,46.196,71.957,72.928,89.598,79.992,89.367,30.48,56.33,39.944,-10.867,110.0,110.0,72.25,74.438,55.219,55.906,0.0,36.906,72.0,70.0,1000.0,200.0,0.127,221.125,73.5,71.188,-0.026,71.75,70.563,55.719,56.469,0.0,44.281,72.0,70.0,1000.0,200.0,0.234,530.0,78.375,74.0,0.0,72.063,72.813,55.25,55.688,0.0,41.406,72.0,70.0,1000.0,200.0,0.206,496.75,78.625,77.125,0.0,72.188,70.0,54.656,54.969,0.0,75.938,72.0,70.0,1000.0,200.0,0.823,993.0,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.82,12.845,11.939,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,520.0,522.0,523.0,303.0,525.0,531.0,526.5,-0.0,3.99,0.0,14.349,1.585,0.419,-0.009,0.0,0.0,-0.001
