DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,1025,1.0,1.0,1.0,1.0,100.0,35.075,40.0,40.0,40.0,1.0,1.0,1581.962,420.375,-0.005,10.914,0.0,80.0,55.0,1.4,2239.25,2248.878,2268.344,606.533,54.557,72.943,72.392,72.666,51.406,1.41,2.735,0.359,76.814,61.451,88.333,46.365,71.957,72.928,89.598,79.992,89.367,32.515,56.435,41.183,-10.867,110.0,110.0,72.25,74.438,55.281,56.0,0.0,36.156,72.0,70.0,1000.0,200.0,0.132,227.75,73.5,71.125,-0.026,71.938,70.688,55.813,56.688,0.0,46.0,72.0,70.0,1000.0,200.0,0.232,527.5,78.375,74.0,0.0,72.063,73.0,55.5,55.781,0.0,41.156,72.0,70.0,1000.0,200.0,0.202,491.75,78.625,77.125,0.0,72.25,70.188,54.781,55.281,0.0,76.875,72.0,70.0,1000.0,200.0,0.822,992.0,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.829,11.92,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,520.0,522.0,523.0,303.0,524.5,531.0,527.0,-0.0,3.955,0.0,13.152,1.582,0.42,-0.009,0.0,0.0,-0.001
9012007,1026,1.0,1.0,1.0,1.0,100.0,35.455,40.0,40.0,40.0,1.0,1.0,1565.569,419.204,-0.005,10.885,0.0,80.0,55.0,1.4,2243.125,2242.975,2255.313,597.858,54.876,72.943,72.392,72.666,51.732,1.41,2.713,0.345,76.814,61.451,88.444,46.477,71.957,73.142,89.524,80.205,89.293,32.515,57.064,41.475,-10.852,110.0,110.0,72.25,74.875,55.406,56.0,0.0,36.781,72.0,70.0,1000.0,200.0,0.128,221.875,73.313,71.188,-0.026,71.938,71.188,55.906,56.688,0.0,45.375,72.0,70.0,1000.0,200.0,0.233,528.0,78.375,74.125,0.0,72.063,72.813,55.563,55.938,0.0,40.875,72.0,70.0,1000.0,200.0,0.201,488.75,78.438,76.938,0.0,72.188,70.375,54.969,55.375,0.0,76.813,72.0,70.0,1000.0,200.0,0.828,996.5,73.375,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.809,12.826,11.922,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,520.0,522.0,523.0,303.0,525.0,531.0,527.0,-0.0,3.973,0.0,13.559,1.566,0.419,-0.008,0.0,0.0,-0.001
9012007,1027,1.0,1.0,1.0,1.0,100.0,35.892,40.0,40.0,40.0,1.0,1.0,1585.475,416.862,-0.005,10.899,0.0,80.0,55.0,1.4,2242.125,2263.645,2257.175,606.533,55.09,72.943,72.392,72.666,52.059,1.394,2.717,0.352,76.808,61.446,88.194,46.618,71.957,73.142,89.376,79.886,89.219,32.297,57.379,41.548,-10.852,110.0,110.0,72.25,74.563,55.688,56.063,0.0,36.531,72.0,70.0,1000.0,200.0,0.13,226.0,73.313,71.188,-0.026,71.938,71.313,56.0,56.781,0.0,45.719,72.0,70.0,1000.0,200.0,0.229,525.0,78.375,74.125,0.0,72.063,72.938,55.688,56.0,0.0,39.844,72.0,70.0,1000.0,200.0,0.21,502.25,78.438,77.125,0.0,72.188,70.188,55.063,55.531,0.0,77.313,72.0,70.0,1000.0,200.0,0.82,991.5,73.438,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.829,11.929,12.508,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,520.0,522.0,523.0,303.0,524.5,531.5,526.5,-0.0,4.02,0.0,14.018,1.585,0.417,-0.008,0.0,0.0,-0.001
9012007,1028,1.0,1.0,1.0,1.0,100.0,36.263,40.0,40.0,40.0,1.0,1.0,1596.014,421.546,-0.005,10.914,0.0,80.0,55.0,1.4,2250.25,2268.077,2281.375,600.749,55.196,73.05,72.609,72.666,52.168,1.383,2.703,0.359,76.823,61.45,87.916,46.449,72.243,73.035,89.376,79.886,89.219,32.37,57.379,41.548,-10.852,110.0,110.0,72.25,75.063,55.813,56.313,0.0,36.344,72.0,70.0,1000.0,200.0,0.131,226.25,73.188,71.125,-0.026,71.938,71.063,56.094,56.844,0.0,44.438,72.0,70.0,1000.0,200.0,0.229,523.5,78.25,74.125,0.0,72.25,73.0,55.875,56.219,0.0,39.594,72.0,70.0,1000.0,200.0,0.211,502.5,78.438,76.938,0.0,72.625,70.625,55.281,55.531,0.0,77.5,72.0,70.0,1000.0,200.0,0.83,997.0,73.375,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.829,12.841,11.935,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,520.0,522.0,522.5,303.0,525.0,531.0,527.0,-0.0,4.005,0.0,13.926,1.596,0.422,-0.008,0.0,0.0,-0.001
9012007,1029,1.0,1.0,1.0,1.0,100.0,36.78,40.0,40.0,40.0,1.0,1.0,1586.646,416.862,-0.005,10.855,0.0,80.0,55.0,1.4,2250.25,2259.213,2268.344,599.303,55.303,73.05,72.609,72.886,52.277,1.391,2.731,0.341,76.821,61.46,87.805,46.675,72.243,73.142,89.303,79.886,89.145,32.951,57.484,41.912,-10.867,110.0,110.0,72.25,74.438,55.813,56.469,0.0,37.656,72.0,70.0,1000.0,200.0,0.121,216.125,73.188,71.125,-0.026,71.938,71.188,56.094,56.938,0.0,44.813,72.0,70.0,1000.0,200.0,0.231,526.5,78.25,74.125,0.0,72.25,73.0,55.875,56.219,0.0,41.156,72.0,70.0,1000.0,200.0,0.211,503.0,78.313,76.938,0.0,72.625,70.625,55.281,55.625,0.0,76.75,72.0,70.0,1000.0,200.0,0.839,1004.0,73.375,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.842,12.848,11.937,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,520.0,522.0,522.5,303.25,525.0,531.5,527.0,-0.0,3.965,0.0,13.521,1.587,0.417,-0.008,0.0,0.0,-0.001
9012007,1030,1.0,1.0,1.0,1.0,100.0,37.421,40.0,40.0,40.0,1.0,1.0,1586.646,423.888,-0.005,10.87,0.0,80.0,55.0,1.4,2249.625,2265.122,2272.067,600.749,55.41,73.05,72.609,72.996,52.386,1.379,2.713,0.352,76.831,61.456,87.833,46.646,72.243,73.249,89.303,79.886,89.071,33.315,57.484,42.277,-10.867,110.0,110.0,72.25,74.625,55.906,56.469,0.0,36.313,72.0,70.0,1000.0,200.0,0.13,226.5,73.125,71.125,-0.026,72.0,71.188,56.313,56.938,0.0,45.844,72.0,70.0,1000.0,200.0,0.229,523.0,78.25,74.188,0.0,72.25,73.125,56.094,56.344,0.0,40.219,72.0,70.0,1000.0,200.0,0.212,503.75,78.313,76.938,0.0,72.438,70.375,55.438,55.813,0.0,77.563,72.0,70.0,1000.0,200.0,0.831,997.5,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.84,12.856,11.94,12.532,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,519.5,521.5,522.5,303.0,524.0,531.5,526.5,-0.0,4.031,0.0,13.54,1.587,0.424,-0.008,0.0,0.0,-0.001
9012007,1031,1.0,1.0,1.0,1.0,100.0,38.18,40.0,40.0,40.0,1.0,1.0,1592.501,420.375,-0.005,10.885,0.0,80.0,55.0,1.4,2251.5,2268.077,2279.513,606.533,55.516,73.158,72.718,72.886,52.495,1.375,2.721,0.323,76.838,61.459,87.861,46.815,72.243,73.249,89.303,79.779,88.997,33.533,57.694,42.496,-10.867,110.0,110.0,72.25,74.625,56.219,56.594,0.0,36.438,72.0,70.0,1000.0,200.0,0.131,226.375,73.125,71.0,-0.026,72.125,71.063,56.438,57.063,0.0,46.313,72.0,70.0,1000.0,200.0,0.228,522.0,78.063,74.188,0.0,72.063,73.188,56.156,56.375,0.0,41.906,72.0,70.0,1000.0,200.0,0.211,506.25,78.313,76.938,0.0,72.688,71.0,55.531,55.906,0.0,77.313,72.0,70.0,1000.0,200.0,0.836,1000.0,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.83,12.843,11.935,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,520.0,521.5,523.0,303.0,525.0,531.5,526.5,-0.0,4.038,0.0,13.559,1.593,0.42,-0.008,0.0,0.0,-0.001
9012007,1032,1.0,1.0,1.0,1.0,100.0,39.046,40.0,40.0,40.0,1.0,1.0,1608.894,422.717,-0.005,10.899,0.0,80.0,55.0,1.4,2259.125,2300.623,2277.652,612.318,55.623,73.158,72.718,72.886,52.603,1.364,2.728,0.352,77.02,61.577,87.694,46.928,72.243,73.356,89.303,79.779,89.071,33.605,57.799,42.642,-10.867,110.0,110.0,72.25,75.063,56.344,56.594,0.0,37.063,72.0,70.0,1000.0,200.0,0.129,224.875,73.125,71.0,-0.026,72.0,71.063,56.5,57.063,0.0,45.531,72.0,70.0,1000.0,200.0,0.239,537.5,78.25,74.188,0.0,72.25,73.125,56.25,56.375,0.0,40.938,72.0,70.0,1000.0,200.0,0.223,515.5,78.313,76.938,0.0,72.438,70.625,55.531,56.031,0.0,78.125,72.0,70.0,1000.0,200.0,0.827,995.0,73.375,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.826,12.841,11.928,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,519.5,522.0,522.5,303.0,524.5,531.5,527.0,-0.0,4.071,0.0,13.688,1.609,0.423,-0.008,0.0,0.0,-0.001
9012007,1033,1.0,1.0,1.0,1.0,100.0,40.225,40.0,40.0,40.0,1.0,1.0,1607.723,425.059,-0.005,10.929,0.0,80.0,55.0,1.4,2274.875,2282.862,2292.545,613.765,55.836,73.265,72.718,72.886,52.712,1.383,2.717,0.337,77.027,61.625,87.527,47.013,72.197,73.464,89.155,79.779,88.924,33.751,57.904,42.787,-10.852,110.0,110.0,72.25,75.25,56.344,56.688,0.0,37.25,72.0,70.0,1000.0,200.0,0.13,225.5,73.0,71.0,-0.027,72.0,71.625,56.5,57.375,0.0,45.344,72.0,70.0,1000.0,200.0,0.232,525.5,78.063,74.188,0.0,72.25,73.125,56.25,56.5,0.0,40.813,72.0,70.0,1000.0,200.0,0.226,519.0,78.25,76.938,0.0,72.625,70.813,55.844,56.156,0.0,78.0,72.0,70.0,1000.0,200.0,0.832,998.0,73.438,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.815,12.845,11.939,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,520.0,522.0,522.5,303.0,524.5,531.5,526.5,-0.0,4.089,0.0,13.724,1.608,0.425,-0.008,0.0,0.0,-0.001
9012007,1034,1.0,1.0,1.0,1.0,100.0,41.11,40.0,40.0,40.0,1.0,1.0,1599.527,423.888,-0.005,10.944,0.0,80.0,55.0,1.4,2264.375,2278.426,2288.821,607.979,55.836,73.158,72.718,72.886,52.93,1.379,2.724,0.341,77.084,61.651,87.61,47.013,72.197,73.571,89.155,79.673,88.924,34.114,57.904,43.006,-10.867,110.0,110.0,72.25,74.563,56.406,57.0,0.0,37.344,72.0,70.0,1000.0,200.0,0.132,226.5,72.875,71.0,-0.026,72.125,71.625,56.625,57.375,0.0,45.594,72.0,70.0,1000.0,200.0,0.241,536.0,78.063,74.188,0.0,72.25,73.125,56.469,56.844,0.0,41.813,72.0,70.0,1000.0,200.0,0.21,502.75,78.25,76.938,0.0,72.438,70.625,55.844,56.25,0.0,77.875,72.0,70.0,1000.0,200.0,0.835,999.5,73.438,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.799,12.828,11.922,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,520.0,521.5,523.0,303.0,524.5,531.5,526.5,-0.0,4.091,0.0,13.522,1.6,0.424,-0.007,0.0,0.0,-0.001
9012007,1035,1.0,1.0,1.0,1.0,100.0,42.383,40.0,40.0,40.0,1.0,1.0,1613.578,421.546,-0.005,10.885,0.0,80.0,55.0,1.4,2266.0,2305.066,2283.236,615.211,55.943,73.265,72.718,72.996,52.821,1.356,2.717,0.337,77.176,61.659,87.583,47.153,72.197,73.464,89.081,79.673,88.85,34.332,58.008,43.225,-10.852,110.0,110.0,72.25,73.938,56.406,57.0,0.0,37.688,72.0,70.0,1000.0,200.0,0.129,224.625,72.875,70.875,-0.026,72.188,71.313,56.688,57.5,0.0,46.781,72.0,70.0,1000.0,200.0,0.235,535.5,78.0,74.188,0.0,72.25,73.0,56.563,56.844,0.0,41.5,72.0,70.0,1000.0,200.0,0.228,526.0,78.25,76.813,0.0,72.625,70.938,55.906,56.406,0.0,78.563,72.0,70.0,1000.0,200.0,0.828,994.5,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.831,11.934,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,520.0,521.5,522.5,303.0,524.0,531.5,526.5,-0.0,4.089,0.0,13.45,1.614,0.422,-0.008,0.0,0.0,-0.001
9012007,1036,1.0,1.0,1.0,1.0,100.0,43.706,40.0,40.0,40.0,1.0,1.0,1626.459,425.059,-0.005,10.87,0.0,80.0,55.0,1.4,2280.0,2300.623,2283.236,620.999,56.049,73.265,72.826,72.996,53.039,1.368,2.724,0.341,77.239,61.75,87.416,47.21,72.197,73.464,89.008,79.673,88.85,34.478,58.218,43.371,-10.852,110.0,110.0,72.375,74.25,56.594,57.0,0.0,38.063,72.0,70.0,1000.0,200.0,0.13,225.625,72.875,70.875,-0.026,72.125,71.5,56.938,57.5,0.0,47.0,72.0,70.0,1000.0,200.0,0.236,530.5,78.063,74.188,0.0,72.25,73.188,56.563,56.906,0.0,41.938,72.0,70.0,1000.0,200.0,0.232,528.5,78.125,76.813,0.0,72.438,70.938,56.0,56.406,0.0,78.625,72.0,70.0,1000.0,200.0,0.829,997.0,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.842,11.937,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,519.5,521.5,523.0,303.0,525.0,532.0,526.5,-0.0,4.072,0.0,13.431,1.626,0.425,-0.008,0.0,0.0,-0.001
9012007,1037,1.0,1.0,1.0,1.0,100.0,45.156,40.0,40.0,40.0,1.0,1.0,1625.288,429.742,-0.005,10.87,0.0,80.0,55.0,1.4,2276.625,2318.404,2301.854,622.446,56.156,73.373,72.826,73.106,53.039,1.353,2.76,0.352,77.363,61.795,87.36,47.351,72.197,73.464,89.008,79.673,88.776,34.696,58.218,43.735,-10.852,110.0,110.0,72.25,74.563,56.813,57.063,0.0,38.313,72.0,70.0,1000.0,200.0,0.129,224.75,72.688,70.875,-0.026,72.188,71.313,56.938,57.531,0.0,45.719,72.0,70.0,1000.0,200.0,0.245,544.0,78.063,74.188,0.0,72.25,73.188,56.688,56.906,0.0,42.406,72.0,70.0,1000.0,200.0,0.228,525.5,78.125,76.813,0.0,72.625,71.188,56.156,56.531,0.0,78.688,72.0,70.0,1000.0,200.0,0.83,996.5,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.846,11.932,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,519.5,521.5,522.5,303.0,525.5,532.0,526.5,-0.0,4.177,0.0,13.65,1.625,0.43,-0.007,0.0,0.0,-0.001
9012007,1038,1.0,1.0,1.0,1.0,100.0,46.305,40.0,40.0,40.0,1.0,1.0,1649.878,429.742,-0.005,10.84,0.0,80.0,55.0,1.4,2294.5,2315.439,2299.992,631.131,56.156,73.373,72.935,72.996,53.039,1.36,2.738,0.356,77.425,61.935,86.776,47.21,72.197,73.464,88.934,79.567,88.702,34.841,58.008,44.246,-10.852,110.0,110.0,72.375,74.625,56.813,57.219,0.0,37.281,72.0,70.0,1000.0,200.0,0.141,235.125,72.688,71.0,-0.026,72.188,71.625,57.0,57.656,0.0,46.625,72.0,70.0,1000.0,200.0,0.24,539.5,78.063,74.313,0.0,72.375,73.375,56.688,57.0,0.0,42.438,72.0,70.0,1000.0,200.0,0.232,529.0,78.125,76.813,0.0,72.625,71.0,56.0,56.531,0.0,78.375,72.0,70.0,1000.0,200.0,0.836,998.0,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.809,12.842,11.928,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,519.5,521.5,522.5,303.0,524.5,532.0,526.5,-0.0,4.401,0.0,14.163,1.65,0.43,-0.006,0.0,0.0,-0.001
9012007,1039,1.0,1.0,1.0,1.0,100.0,47.364,40.0,40.0,40.0,1.0,1.0,1663.929,432.084,-0.005,10.855,0.0,80.0,55.0,1.4,2294.5,2331.753,2303.715,622.446,56.049,73.373,72.935,73.106,52.821,1.368,2.763,0.345,77.617,62.04,86.804,47.266,72.469,73.356,88.934,79.567,88.702,35.059,57.484,44.683,-10.867,110.0,110.0,72.375,74.438,56.813,57.219,0.0,38.625,72.0,70.0,1000.0,200.0,0.131,225.25,72.688,70.875,-0.026,72.188,71.188,57.0,57.656,0.0,46.594,72.0,70.0,1000.0,200.0,0.248,545.5,78.0,74.313,0.0,72.375,73.188,56.688,56.906,0.0,42.875,72.0,70.0,1000.0,200.0,0.237,533.0,78.0,76.813,0.0,72.625,70.625,56.0,56.531,0.0,77.625,72.0,70.0,1000.0,200.0,0.842,1005.0,73.438,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.838,11.914,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,519.5,521.5,522.5,303.0,524.5,532.0,526.5,-0.0,4.659,0.0,14.512,1.664,0.432,-0.007,0.0,0.0,-0.001
9012007,1040,1.0,1.0,1.0,1.0,100.0,48.417,40.0,40.0,40.0,1.0,1.0,1674.468,435.597,-0.005,10.811,0.0,80.0,55.0,1.4,2314.125,2345.114,2314.886,641.267,55.943,73.373,72.826,73.106,52.712,1.341,2.745,0.341,77.775,62.189,87.054,47.266,72.469,73.356,88.934,79.46,88.628,35.277,57.169,45.121,-10.852,110.0,110.0,72.375,74.438,56.594,57.063,0.0,37.469,72.0,70.0,1000.0,200.0,0.14,234.625,72.563,70.875,-0.026,72.188,71.188,56.938,57.656,0.0,46.469,72.0,70.0,1000.0,200.0,0.25,546.5,77.875,74.313,0.0,72.5,73.375,56.688,56.906,0.0,43.469,72.0,70.0,1000.0,200.0,0.245,543.0,78.125,76.813,0.0,72.625,71.188,56.0,56.531,0.0,78.75,72.0,70.0,1000.0,200.0,0.829,997.0,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.845,11.929,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,519.5,521.5,522.5,303.0,525.0,532.5,526.5,-0.0,4.861,0.0,14.783,1.674,0.436,-0.006,0.0,0.0,-0.001
9012007,1041,1.0,1.0,1.0,1.0,100.0,49.34,40.0,40.0,40.0,1.0,1.0,1679.152,437.939,-0.005,10.781,0.0,80.0,55.0,1.4,2335.375,2349.569,2320.471,635.474,55.943,73.373,72.826,73.106,52.712,1.383,2.76,0.352,77.926,62.363,87.166,47.294,72.469,73.464,88.712,79.567,88.481,35.277,56.855,45.34,-10.852,110.0,110.0,72.375,75.0,56.594,57.219,0.0,37.188,72.0,70.0,1000.0,200.0,0.143,235.875,72.563,70.875,-0.026,72.188,71.313,57.0,57.656,0.0,46.0,72.0,70.0,1000.0,200.0,0.254,552.0,78.0,74.313,0.0,72.375,73.125,56.781,57.0,0.0,43.688,72.0,70.0,1000.0,200.0,0.242,537.5,78.0,76.75,0.0,72.438,71.0,55.906,56.531,0.0,77.75,72.0,70.0,1000.0,200.0,0.843,1003.0,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.809,12.842,11.932,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,520.0,521.0,522.5,303.25,525.5,532.5,526.5,-0.0,5.028,0.0,15.07,1.679,0.438,-0.006,0.0,0.0,-0.001
9012007,1042,1.0,1.0,1.0,1.0,100.0,50.351,40.0,40.0,40.0,1.0,1.0,1670.955,439.11,-0.005,10.781,0.0,80.0,55.0,1.4,2335.375,2337.69,2324.195,631.131,55.836,73.373,72.826,73.435,52.603,1.375,2.774,0.359,77.907,62.324,86.999,47.379,72.469,73.678,88.712,79.46,88.481,35.568,56.645,45.631,-10.867,110.0,110.0,72.25,74.438,56.594,57.219,0.0,37.563,72.0,70.0,1000.0,200.0,0.14,235.0,72.5,70.875,-0.026,72.125,71.5,57.0,57.656,0.0,47.375,72.0,70.0,1000.0,200.0,0.242,537.0,78.0,74.313,0.0,72.375,73.188,56.563,56.906,0.0,43.031,72.0,70.0,1000.0,200.0,0.25,548.5,78.0,76.813,0.0,72.438,71.25,55.906,56.531,0.0,78.438,72.0,70.0,1000.0,200.0,0.833,997.0,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.836,11.931,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,519.5,521.0,522.0,303.25,524.0,532.5,526.5,-0.0,5.147,0.0,15.069,1.671,0.439,-0.006,0.0,0.0,-0.001
9012007,1043,1.0,1.0,1.0,1.0,100.0,51.043,40.0,40.0,40.0,1.0,1.0,1688.519,437.939,-0.005,10.781,0.0,80.0,55.0,1.4,2319.125,2362.945,2331.642,645.613,55.729,73.48,72.935,73.215,52.495,1.364,2.77,0.326,78.076,62.435,87.082,47.238,72.469,73.678,88.712,79.46,88.481,35.931,56.435,45.996,-10.852,110.0,110.0,72.375,74.625,56.594,57.063,0.0,37.375,72.0,70.0,1000.0,200.0,0.142,235.875,72.5,70.875,-0.026,72.125,71.5,56.938,57.656,0.0,45.906,72.0,70.0,1000.0,200.0,0.252,550.0,77.875,74.313,0.0,72.375,73.188,56.688,56.906,0.0,44.0,72.0,70.0,1000.0,200.0,0.246,545.0,78.0,76.75,0.0,72.625,71.0,55.844,56.406,0.0,77.875,72.0,70.0,1000.0,200.0,0.841,1002.0,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.836,11.929,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,519.5,521.0,522.5,303.0,525.0,532.5,526.5,-0.0,5.292,0.0,15.07,1.689,0.438,-0.006,0.0,0.0,-0.001
9012007,1044,1.0,1.0,1.0,1.0,100.0,51.646,40.0,40.0,40.0,1.0,1.0,1688.519,435.597,-0.005,10.737,0.0,80.0,55.0,1.4,2334.375,2336.205,2324.195,628.235,55.729,73.373,72.718,73.106,52.386,1.394,2.785,0.359,78.045,62.43,87.193,47.238,72.988,73.785,88.639,79.354,88.407,36.077,56.33,46.215,-10.852,110.0,110.0,72.375,75.25,56.5,57.063,0.0,38.469,72.0,70.0,1000.0,200.0,0.131,228.25,72.5,70.688,-0.026,72.125,71.188,57.0,57.656,0.0,46.156,72.0,70.0,1000.0,200.0,0.251,549.5,77.875,74.375,0.0,72.375,73.188,56.563,56.906,0.0,44.406,72.0,70.0,1000.0,200.0,0.245,539.0,77.875,76.75,0.0,72.625,71.188,55.844,56.25,0.0,78.125,72.0,70.0,1000.0,200.0,0.836,1000.0,73.438,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.842,11.935,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,519.5,521.5,522.0,303.0,525.5,532.5,526.5,-0.0,5.375,0.0,15.117,1.689,0.436,-0.007,0.0,0.0,-0.001
9012007,1045,1.0,1.0,1.0,1.0,100.0,52.511,40.0,40.0,40.0,1.0,1.0,1710.768,434.426,-0.005,10.678,0.0,80.0,55.0,1.4,2323.875,2365.919,2344.675,647.062,55.729,73.48,72.935,73.215,52.386,1.36,2.792,0.352,78.24,62.523,87.249,47.097,72.988,73.785,88.712,79.46,88.407,36.44,56.12,46.579,-10.852,110.0,110.0,72.375,74.563,56.406,57.0,0.0,37.5,72.0,70.0,1000.0,200.0,0.141,235.375,72.5,70.688,-0.026,72.125,71.313,56.938,57.656,0.0,45.906,72.0,70.0,1000.0,200.0,0.254,551.5,77.875,74.375,0.0,72.375,73.188,56.563,56.844,0.0,44.313,72.0,70.0,1000.0,200.0,0.252,550.0,77.875,76.75,0.0,72.25,71.0,55.844,56.406,0.0,77.688,72.0,70.0,1000.0,200.0,0.842,1004.5,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.809,12.828,11.918,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,520.0,521.0,522.5,303.25,526.0,532.5,526.5,-0.0,5.501,0.0,15.033,1.711,0.434,-0.007,0.0,0.0,-0.001
9012007,1046,1.0,1.0,1.0,1.0,100.0,53.009,40.0,40.0,40.0,1.0,1.0,1700.229,444.965,-0.005,10.664,0.0,80.0,55.0,1.4,2344.25,2342.144,2326.057,641.267,55.623,73.48,72.935,73.215,52.386,1.387,2.824,0.345,78.206,62.596,87.027,47.182,72.988,73.785,88.565,79.354,88.333,36.658,56.015,46.871,-10.867,110.0,110.0,72.375,74.438,56.5,57.063,0.0,38.563,72.0,70.0,1000.0,200.0,0.135,227.75,72.375,70.688,-0.026,72.188,71.188,56.938,57.656,0.0,46.969,72.0,70.0,1000.0,200.0,0.246,545.5,77.875,74.375,0.0,72.25,73.125,56.688,56.906,0.0,44.063,72.0,70.0,1000.0,200.0,0.259,556.0,77.875,76.75,0.0,72.438,71.188,55.594,56.25,0.0,78.063,72.0,70.0,1000.0,200.0,0.836,999.5,73.438,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.818,12.829,11.923,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,519.5,521.0,522.0,303.0,525.5,533.0,526.5,-0.0,5.626,0.0,15.122,1.7,0.445,-0.006,0.0,0.0,-0.001
9012007,1047,1.0,1.0,1.0,1.0,100.0,53.7,40.0,40.0,40.0,1.0,1.0,1703.742,437.939,-0.005,10.678,0.0,80.0,55.0,1.4,2336.25,2358.485,2322.333,652.858,55.623,73.48,72.935,73.215,52.277,1.379,2.824,0.356,78.267,62.605,87.082,47.097,72.988,73.785,88.491,79.247,88.185,36.803,55.911,47.09,-10.852,110.0,110.0,72.25,74.438,56.406,57.063,0.0,37.531,72.0,70.0,1000.0,200.0,0.143,236.875,72.313,70.688,-0.026,72.0,71.313,56.938,57.531,0.0,46.344,72.0,70.0,1000.0,200.0,0.253,551.5,77.813,74.375,0.0,72.375,73.125,56.469,56.844,0.0,44.844,72.0,70.0,1000.0,200.0,0.256,554.0,77.688,76.75,0.0,72.438,70.938,55.594,56.25,0.0,78.313,72.0,70.0,1000.0,200.0,0.834,998.5,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.815,11.902,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,519.5,521.0,522.0,303.0,526.0,533.0,526.5,-0.0,5.749,0.0,15.251,1.704,0.438,-0.006,0.0,0.0,-0.001
9012007,1048,1.0,1.0,1.0,1.0,100.0,54.109,40.0,40.0,40.0,1.0,1.0,1694.374,440.281,-0.005,10.723,0.0,80.0,55.0,1.4,2338.375,2345.114,2326.057,638.371,55.516,73.48,72.826,73.215,52.277,1.387,2.795,0.352,78.272,62.62,87.249,46.984,72.988,73.892,88.491,79.354,88.259,35.64,55.806,47.017,-10.852,110.0,110.0,72.375,74.875,56.406,57.0,0.0,37.281,72.0,70.0,1000.0,200.0,0.146,239.25,72.313,70.563,-0.026,72.0,71.5,56.688,57.531,0.0,47.281,72.0,70.0,1000.0,200.0,0.243,537.5,77.875,74.625,0.0,72.25,73.125,56.469,56.844,0.0,43.438,72.0,70.0,1000.0,200.0,0.256,552.0,77.875,76.75,0.0,72.438,70.813,55.531,56.156,0.0,78.313,72.0,70.0,1000.0,200.0,0.834,1000.0,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.825,11.91,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,519.5,521.0,522.0,303.0,525.5,533.0,526.5,-0.0,6.05,0.0,16.944,1.694,0.44,-0.007,0.0,0.0,-0.001
9012007,1049,1.0,1.0,1.0,1.0,100.0,54.441,40.0,40.0,40.0,1.0,1.0,1699.058,439.11,-0.005,10.693,0.0,80.0,55.0,1.4,2338.375,2362.945,2337.228,645.613,55.41,73.587,72.826,73.215,52.059,1.383,2.802,0.359,78.301,62.646,86.665,46.928,72.936,74.107,88.491,79.354,88.185,34.332,55.491,46.142,-10.852,110.0,110.0,72.375,74.438,56.344,57.0,0.0,37.75,72.0,70.0,1000.0,200.0,0.145,237.875,72.313,70.563,-0.026,72.125,71.188,56.688,57.531,0.0,46.156,72.0,70.0,1000.0,200.0,0.255,553.5,77.813,74.625,0.0,72.063,73.188,56.25,56.844,0.0,44.0,72.0,70.0,1000.0,200.0,0.251,548.5,77.688,76.625,0.0,72.438,70.625,55.531,56.156,0.0,78.688,72.0,70.0,1000.0,200.0,0.833,996.5,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.799,12.812,11.904,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,519.5,521.0,522.0,303.0,525.0,533.0,526.5,-0.0,5.968,0.0,17.547,1.699,0.439,-0.007,0.0,0.0,-0.001
9012007,1050,1.0,1.0,1.0,1.0,100.0,54.062,40.0,40.0,40.0,1.0,1.0,1696.716,444.965,-0.005,10.678,0.0,80.0,55.0,1.4,2337.0,2358.485,2339.09,638.371,55.09,73.587,72.826,73.215,51.623,1.379,2.82,0.348,78.324,62.656,86.415,46.759,72.936,74.107,88.417,79.354,88.185,34.332,54.757,45.704,-10.852,110.0,110.0,72.25,74.438,56.219,56.688,0.0,37.75,72.0,70.0,1000.0,200.0,0.144,237.375,72.313,70.563,-0.026,72.0,71.188,56.625,57.5,0.0,46.0,72.0,70.0,1000.0,200.0,0.257,554.5,77.875,74.625,0.0,72.25,73.188,56.156,56.594,0.0,43.969,72.0,70.0,1000.0,200.0,0.252,549.5,77.688,76.75,0.0,72.25,70.625,55.281,56.031,0.0,78.625,72.0,70.0,1000.0,200.0,0.834,998.0,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.818,11.907,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,519.5,521.0,522.5,303.0,526.0,533.0,526.5,-0.0,5.945,0.0,16.872,1.697,0.445,-0.007,0.0,0.0,-0.001
9012007,1051,1.0,1.0,1.0,1.0,100.0,53.577,40.0,40.0,40.0,1.0,1.0,1708.426,442.623,-0.005,10.634,0.0,80.0,55.0,1.4,2340.625,2362.945,2335.366,642.716,54.876,73.48,72.826,73.215,51.406,1.387,2.813,0.359,78.322,62.654,86.609,46.618,72.936,74.0,88.491,79.247,88.185,34.623,54.547,45.631,-10.867,110.0,110.0,72.375,74.625,55.906,56.594,0.0,37.625,72.0,70.0,1000.0,200.0,0.144,237.25,72.125,70.563,-0.026,72.125,71.0,56.5,57.375,0.0,45.813,72.0,70.0,1000.0,200.0,0.258,556.0,77.813,74.625,0.0,72.063,73.188,56.0,56.5,0.0,44.063,72.0,70.0,1000.0,200.0,0.252,550.5,77.688,76.625,0.0,72.25,70.938,55.063,55.625,0.0,78.688,72.0,70.0,1000.0,200.0,0.832,999.0,73.563,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.807,11.901,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,519.5,521.0,522.0,303.0,526.5,533.0,526.5,-0.0,5.875,0.0,16.263,1.708,0.443,-0.006,0.0,0.0,-0.001
9012007,1052,1.0,1.0,1.0,1.0,100.0,53.099,40.0,40.0,40.0,1.0,1.0,1716.622,443.794,-0.005,10.678,0.0,80.0,55.0,1.4,2342.125,2371.868,2339.09,654.308,54.77,73.587,72.826,73.325,51.188,1.379,2.809,0.363,78.41,62.724,87.082,46.421,72.936,74.107,88.344,79.247,87.964,34.114,54.757,45.485,-10.852,110.0,110.0,72.375,75.063,55.813,56.469,0.0,38.063,72.0,70.0,1000.0,200.0,0.143,236.375,72.125,70.563,-0.026,72.125,71.063,56.438,57.375,0.0,46.375,72.0,70.0,1000.0,200.0,0.255,552.0,77.813,74.625,0.0,72.25,73.125,55.875,56.344,0.0,44.219,72.0,70.0,1000.0,200.0,0.264,563.0,77.688,76.625,0.0,72.188,70.813,54.969,55.531,0.0,78.375,72.0,70.0,1000.0,200.0,0.83,997.5,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.815,11.906,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,519.0,521.0,522.0,303.0,525.0,533.0,526.5,-0.0,5.882,0.0,16.872,1.717,0.444,-0.006,0.0,0.0,-0.001
9012007,1053,1.0,1.0,1.0,1.0,100.0,52.879,40.0,40.0,40.0,1.0,1.0,1699.058,442.623,-0.005,10.664,0.0,80.0,55.0,1.4,2349.875,2351.055,2333.504,641.267,54.663,73.587,72.718,73.106,51.188,1.398,2.817,0.37,78.414,62.735,86.721,46.168,72.936,74.214,88.27,79.141,88.037,33.678,54.547,45.34,-10.867,110.0,110.0,72.375,74.625,55.688,56.469,0.0,37.844,72.0,70.0,1000.0,200.0,0.146,239.5,72.125,70.563,-0.026,72.0,71.063,56.438,57.25,0.0,47.094,72.0,70.0,1000.0,200.0,0.247,541.5,77.688,74.625,0.0,72.25,73.125,55.688,56.219,0.0,43.844,72.0,70.0,1000.0,200.0,0.257,555.0,77.625,76.625,0.0,72.188,70.625,54.906,55.531,0.0,78.063,72.0,70.0,1000.0,200.0,0.838,1003.0,73.563,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.804,11.897,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,519.0,521.0,522.0,303.0,526.0,533.0,526.5,-0.0,5.959,0.0,17.283,1.699,0.443,-0.006,0.0,0.0,-0.001
9012007,1054,1.0,1.0,1.0,1.0,100.0,52.013,40.0,40.0,40.0,1.0,1.0,1713.109,439.11,-0.005,10.678,0.0,80.0,55.0,1.4,2340.25,2374.844,2344.675,655.757,54.557,73.587,72.718,73.215,51.079,1.368,2.838,0.352,78.501,62.728,86.915,46.309,72.592,74.321,88.196,79.354,87.89,33.315,54.442,45.048,-10.852,110.0,110.0,72.25,74.563,55.594,56.406,0.0,38.469,72.0,70.0,1000.0,200.0,0.143,236.625,72.0,70.563,-0.026,72.0,71.0,56.094,57.25,0.0,46.031,72.0,70.0,1000.0,200.0,0.253,551.5,77.813,74.625,0.0,72.063,73.0,55.563,56.219,0.0,44.281,72.0,70.0,1000.0,200.0,0.268,565.0,77.688,76.625,0.0,72.438,69.813,54.906,55.375,0.0,78.813,72.0,70.0,1000.0,200.0,0.83,996.5,73.563,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.805,11.901,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,519.5,520.5,522.0,303.0,525.5,533.5,526.5,-0.0,5.93,0.0,17.413,1.713,0.439,-0.005,0.0,0.0,-0.001
9012007,1055,1.0,1.0,1.0,1.0,100.0,51.285,40.0,40.0,40.0,1.0,1.0,1713.109,449.649,-0.005,10.605,0.0,80.0,55.0,1.4,2350.75,2365.919,2335.366,648.511,54.45,73.48,72.609,73.215,50.861,1.387,2.838,0.363,78.498,62.821,86.749,46.337,72.592,74.214,88.27,79.141,87.964,33.315,54.232,44.902,-10.867,110.0,110.0,72.25,73.938,55.406,56.313,0.0,38.031,72.0,70.0,1000.0,200.0,0.145,238.0,72.0,70.563,-0.026,72.0,70.875,56.094,57.063,0.0,46.938,72.0,70.0,1000.0,200.0,0.252,551.0,77.813,74.625,0.0,72.0,73.125,55.563,56.0,0.0,44.25,72.0,70.0,1000.0,200.0,0.258,557.5,77.625,76.625,0.0,72.188,70.188,54.781,55.375,0.0,78.313,72.0,70.0,1000.0,200.0,0.837,999.0,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.813,11.91,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,519.0,521.0,522.0,303.0,525.0,533.5,526.5,-0.0,5.875,0.0,17.079,1.713,0.45,-0.005,0.0,0.0,-0.001
9012007,1056,1.0,1.0,1.0,1.0,100.0,50.451,40.0,40.0,40.0,1.0,1.0,1721.306,442.623,-0.005,10.737,0.0,80.0,55.0,1.4,2349.0,2361.458,2333.504,652.858,54.343,73.48,72.5,73.106,50.752,1.383,2.802,0.363,78.495,62.796,86.943,46.309,72.592,74.214,88.122,79.354,87.89,33.097,54.022,44.756,-10.852,110.0,110.0,72.25,73.938,55.281,56.063,0.0,38.469,72.0,70.0,1000.0,200.0,0.145,237.125,71.875,70.5,-0.026,72.125,71.063,56.0,56.938,0.0,46.563,72.0,70.0,1000.0,200.0,0.259,555.0,77.688,74.625,0.0,72.0,72.813,55.5,55.938,0.0,43.563,72.0,70.0,1000.0,200.0,0.258,556.5,77.625,76.625,0.0,72.0,70.188,54.656,55.281,0.0,78.125,72.0,70.0,1000.0,200.0,0.833,998.0,73.563,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.81,11.914,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,519.0,520.5,522.0,303.0,525.5,533.5,526.5,-0.0,5.982,0.0,17.4,1.721,0.443,-0.005,0.0,0.0,-0.001
9012007,1057,1.0,1.0,1.0,1.0,100.0,49.41,40.0,40.0,40.0,1.0,1.0,1715.451,441.452,-0.005,10.737,0.0,80.0,55.0,1.4,2349.0,2361.458,2339.09,642.716,54.237,73.373,72.5,73.106,50.644,1.391,2.841,0.345,78.517,62.822,86.999,46.196,72.592,74.214,88.049,79.141,87.816,32.806,54.127,44.61,-10.867,110.0,110.0,72.375,74.875,55.219,56.0,0.0,38.781,72.0,70.0,1000.0,200.0,0.145,238.5,71.875,70.5,-0.026,72.125,71.313,56.0,56.844,0.0,46.438,72.0,70.0,1000.0,200.0,0.259,556.5,77.813,74.688,0.0,71.938,73.0,55.375,55.781,0.0,44.719,72.0,70.0,1000.0,200.0,0.25,545.5,77.625,76.625,0.0,72.063,70.375,54.469,55.094,0.0,77.875,72.0,70.0,1000.0,200.0,0.836,1000.5,73.563,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.826,11.929,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,519.0,520.5,522.0,303.25,525.5,533.5,526.5,-0.0,5.944,0.0,17.618,1.715,0.441,-0.005,0.0,0.0,-0.001
9012007,1058,1.0,1.0,1.0,1.0,100.0,48.645,40.0,40.0,40.0,1.0,1.0,1709.597,446.136,-0.005,10.752,0.0,80.0,55.0,1.4,2341.25,2356.999,2337.228,645.613,54.237,73.48,72.5,73.215,50.644,1.387,2.799,0.356,78.53,62.836,86.971,45.971,72.592,74.321,88.122,79.034,87.816,32.588,53.917,44.392,-10.867,110.0,110.0,72.25,74.563,55.281,56.0,0.0,38.813,72.0,70.0,1000.0,200.0,0.146,239.0,71.875,70.375,-0.026,71.938,71.063,55.906,56.844,0.0,46.813,72.0,70.0,1000.0,200.0,0.252,547.0,77.688,74.688,0.0,72.0,72.938,55.375,55.781,0.0,44.344,72.0,70.0,1000.0,200.0,0.254,555.0,77.625,76.625,0.0,71.875,70.125,54.469,54.969,0.0,76.938,72.0,70.0,1000.0,200.0,0.837,1000.5,73.563,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.834,11.939,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,519.0,520.5,522.0,303.0,525.5,533.0,526.5,-0.0,5.95,0.0,17.644,1.71,0.446,-0.006,0.0,0.0,-0.001
9012007,1059,1.0,1.0,1.0,1.0,100.0,47.499,40.0,40.0,40.0,1.0,1.0,1713.109,447.307,-0.005,10.811,0.0,80.0,55.0,1.4,2341.125,2355.513,2339.09,626.788,54.13,73.48,72.5,73.215,50.644,1.402,2.849,0.345,78.532,62.829,87.332,45.971,73.61,74.535,88.049,79.034,87.668,32.37,53.917,44.246,-10.867,110.0,110.0,72.25,74.438,55.094,55.906,0.0,39.094,72.0,70.0,1000.0,200.0,0.146,238.625,71.813,70.5,-0.026,71.938,71.0,55.813,56.781,0.0,45.688,72.0,70.0,1000.0,200.0,0.257,557.5,77.688,74.688,0.0,72.0,73.0,55.25,55.781,0.0,44.344,72.0,70.0,1000.0,200.0,0.252,548.0,77.5,76.625,0.0,71.875,70.125,54.375,54.969,0.0,76.563,72.0,70.0,1000.0,200.0,0.827,995.5,73.563,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.799,12.831,11.931,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,519.0,520.5,521.5,303.0,525.0,533.0,526.5,-0.0,5.959,0.0,17.85,1.713,0.447,-0.005,0.0,0.0,-0.001
9012007,1100,1.0,1.0,1.0,1.0,100.0,46.304,40.0,40.0,40.0,1.0,1.0,1710.768,441.452,-0.005,10.605,0.0,80.0,55.0,1.4,2331.625,2348.084,2335.366,639.819,54.023,73.48,72.5,73.215,50.535,1.413,2.849,0.334,78.52,62.814,86.971,45.942,73.61,74.643,88.049,79.034,87.742,32.297,53.813,44.173,-10.867,110.0,110.0,72.25,74.063,55.094,55.781,0.0,39.0,72.0,70.0,1000.0,200.0,0.147,240.625,71.875,70.375,-0.026,71.938,71.188,55.813,56.781,0.0,46.375,72.0,70.0,1000.0,200.0,0.25,545.5,77.688,74.688,0.0,71.813,73.0,55.094,55.688,0.0,44.406,72.0,70.0,1000.0,200.0,0.248,545.0,77.625,76.625,0.0,72.0,70.188,54.281,54.969,0.0,76.063,72.0,70.0,1000.0,200.0,0.828,995.0,73.563,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.799,12.823,11.922,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,519.0,520.5,521.5,303.0,525.5,533.0,526.5,-0.0,5.854,0.0,17.51,1.711,0.441,-0.006,0.0,0.0,-0.001
9012007,1101,1.0,1.0,1.0,1.0,100.0,44.973,40.0,40.0,40.0,1.0,1.0,1708.426,447.307,-0.005,10.737,0.0,80.0,55.0,1.4,2324.25,2348.084,2340.952,642.716,53.917,73.48,72.392,73.215,50.426,1.398,2.827,0.352,78.52,62.815,87.027,45.745,73.61,74.643,88.049,79.034,87.742,32.152,53.813,43.954,-10.852,110.0,110.0,72.188,75.0,55.094,55.656,0.0,39.188,72.0,70.0,1000.0,200.0,0.147,240.25,71.875,70.375,-0.026,71.938,71.063,55.719,56.688,0.0,46.25,72.0,70.0,1000.0,200.0,0.255,553.0,77.688,74.813,0.0,71.813,73.0,55.0,55.594,0.0,44.531,72.0,70.0,1000.0,200.0,0.247,543.5,77.5,76.625,0.0,72.0,70.0,54.281,54.813,0.0,76.063,72.0,70.0,1000.0,200.0,0.823,991.5,73.563,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.805,12.838,11.929,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,519.0,520.5,521.5,303.0,525.0,533.0,527.0,-0.0,5.85,0.0,17.618,1.708,0.447,-0.006,0.0,0.0,-0.001
9012007,1102,1.0,1.0,1.0,1.0,100.0,43.797,40.0,40.0,40.0,1.0,1.0,1688.519,441.452,-0.005,10.708,0.0,80.0,55.0,1.4,2327.125,2333.237,2324.195,631.131,53.917,73.373,72.283,73.215,50.426,1.436,2.824,0.345,78.428,62.761,86.999,45.83,73.61,74.535,87.901,78.928,87.594,32.006,53.917,43.517,-10.852,110.0,110.0,72.188,74.875,54.813,55.656,0.0,39.375,72.0,70.0,1000.0,200.0,0.148,240.625,71.75,70.313,-0.026,71.938,70.875,55.5,56.469,0.0,46.469,72.0,70.0,1000.0,200.0,0.245,544.0,77.688,74.688,0.0,71.813,73.0,55.0,55.375,0.0,43.375,72.0,70.0,1000.0,200.0,0.25,546.5,77.5,76.563,0.0,72.0,70.188,54.188,54.813,0.0,75.813,72.0,70.0,1000.0,200.0,0.823,990.5,73.563,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.799,12.828,11.926,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,519.0,520.0,521.5,303.0,525.0,533.0,527.0,-0.0,5.625,0.0,17.138,1.689,0.441,-0.005,0.0,0.0,-0.001
9012007,1103,1.0,1.0,1.0,1.0,100.0,42.612,40.0,40.0,40.0,1.0,1.0,1695.545,442.623,-0.005,10.708,0.0,80.0,55.0,1.4,2327.125,2337.69,2331.642,625.341,53.917,73.587,72.5,73.215,50.426,1.413,2.82,0.348,78.473,62.778,87.249,45.52,73.61,74.75,87.901,78.928,87.521,31.861,54.127,43.079,-10.852,110.0,110.0,72.25,74.875,54.813,55.5,0.0,39.594,72.0,70.0,1000.0,200.0,0.148,240.25,71.75,70.313,-0.027,71.75,70.688,55.5,56.375,0.0,45.125,72.0,70.0,1000.0,200.0,0.254,551.5,77.438,74.688,0.0,71.938,73.0,55.0,55.375,0.0,43.406,72.0,70.0,1000.0,200.0,0.25,547.5,77.5,76.563,0.0,71.688,70.313,54.188,54.813,0.0,76.625,72.0,70.0,1000.0,200.0,0.811,985.5,73.563,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.805,12.828,11.918,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,518.5,520.0,521.5,303.25,526.0,533.0,527.0,-0.0,5.395,0.0,16.703,1.696,0.443,-0.006,0.0,0.0,-0.001
9012007,1104,1.0,1.0,1.0,1.0,100.0,41.437,40.0,40.0,40.0,1.0,1.0,1692.032,442.623,-0.005,10.752,0.0,80.0,55.0,1.4,2323.0,2324.335,2320.471,631.131,53.917,73.587,72.392,73.325,50.535,1.417,2.824,0.337,78.418,62.732,87.221,45.492,73.61,74.964,87.975,78.928,87.594,31.861,54.547,43.006,-10.852,110.0,110.0,72.25,74.375,54.813,55.5,0.0,39.781,72.0,70.0,1000.0,200.0,0.149,240.625,71.75,70.375,-0.026,71.938,71.063,55.5,56.469,0.0,45.344,72.0,70.0,1000.0,200.0,0.252,548.5,77.688,74.813,0.0,71.938,73.125,55.0,55.375,0.0,43.094,72.0,70.0,1000.0,200.0,0.25,547.0,77.438,76.563,0.0,71.563,69.813,54.188,54.813,0.0,75.063,72.0,70.0,1000.0,200.0,0.787,972.5,73.563,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.839,11.934,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,519.0,520.0,521.5,303.0,525.0,533.0,527.0,-0.0,5.282,0.0,16.662,1.692,0.443,-0.005,0.0,0.0,-0.001
9012007,1105,1.0,1.0,1.0,1.0,100.0,40.563,40.0,40.0,40.0,1.0,1.0,1693.203,443.794,-0.005,10.796,0.0,80.0,55.0,1.4,2315.25,2333.237,2318.609,641.267,54.023,73.48,72.392,73.215,50.644,1.413,2.824,0.352,78.402,62.718,87.499,45.52,73.636,74.964,87.827,78.928,87.447,31.643,54.862,42.642,-10.852,110.0,110.0,72.188,74.438,54.813,55.656,0.0,39.219,72.0,70.0,1000.0,200.0,0.151,241.875,71.75,70.313,-0.026,71.938,70.875,55.5,56.375,0.0,45.281,72.0,70.0,1000.0,200.0,0.248,548.0,77.688,74.813,0.0,71.938,73.0,55.0,55.281,0.0,42.906,72.0,70.0,1000.0,200.0,0.249,546.5,77.5,76.563,0.0,71.563,69.813,54.188,54.844,0.0,75.313,72.0,70.0,1000.0,200.0,0.806,982.0,73.563,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.838,11.929,12.514,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,519.0,520.0,521.5,303.0,525.0,533.0,527.0,-0.0,5.114,0.0,16.512,1.693,0.444,-0.005,0.0,0.0,-0.001
9012007,1106,1.0,1.0,1.0,1.0,100.0,39.815,40.0,40.0,40.0,1.0,1.0,1669.784,434.426,-0.005,10.752,0.0,80.0,55.0,1.4,2310.625,2294.701,2313.024,607.979,54.13,73.587,72.283,73.215,50.861,1.463,2.82,0.367,78.174,62.698,87.444,45.576,73.636,74.857,87.827,78.928,87.447,31.57,55.176,42.423,-10.852,110.0,110.0,72.25,74.375,55.031,55.656,0.0,39.688,72.0,70.0,1000.0,200.0,0.147,240.75,71.5,70.313,-0.026,71.75,71.063,55.5,56.375,0.0,46.625,72.0,70.0,1000.0,200.0,0.241,536.5,77.438,74.813,0.0,71.938,73.0,55.094,55.375,0.0,43.031,72.0,70.0,1000.0,200.0,0.248,542.0,77.5,76.625,0.0,71.563,70.313,54.375,54.844,0.0,74.25,72.0,70.0,1000.0,200.0,0.782,966.0,73.75,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.825,11.91,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,519.0,520.0,522.0,303.25,525.5,533.0,527.0,-0.0,4.943,0.0,16.227,1.67,0.434,-0.005,0.0,0.0,-0.0
9012007,1107,1.0,1.0,1.0,1.0,100.0,39.194,40.0,40.0,40.0,1.0,1.0,1672.126,437.939,-0.005,10.781,0.0,80.0,55.0,1.4,2301.0,2322.853,2318.609,628.235,54.237,73.48,72.392,73.215,50.861,1.417,2.802,0.359,78.238,62.594,87.499,45.604,73.636,74.857,87.827,78.822,87.447,31.425,55.491,41.985,-10.852,110.0,110.0,72.25,74.375,55.094,55.656,0.0,38.531,72.0,70.0,1000.0,200.0,0.16,250.375,71.5,70.313,-0.026,71.938,71.063,55.5,56.469,0.0,46.875,72.0,70.0,1000.0,200.0,0.24,534.5,77.438,74.813,0.0,71.938,73.125,55.094,55.375,0.0,42.656,72.0,70.0,1000.0,200.0,0.252,550.0,77.438,76.563,0.0,71.563,70.125,54.375,54.969,0.0,74.125,72.0,70.0,1000.0,200.0,0.781,967.5,73.563,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.823,11.906,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,519.0,519.5,521.5,303.0,525.5,533.0,527.0,-0.0,4.731,0.0,15.832,1.672,0.438,-0.005,0.0,0.0,-0.001
9012007,1108,1.0,1.0,1.0,1.0,100.0,38.66,40.0,40.0,40.0,1.0,1.0,1673.297,435.597,-0.005,10.723,0.0,80.0,55.0,1.4,2302.0,2305.066,2309.3,623.893,54.343,73.48,72.392,73.215,50.97,1.433,2.809,0.359,78.207,62.584,87.277,45.717,73.636,74.964,87.754,78.928,87.373,31.28,55.701,41.84,-10.852,110.0,110.0,72.25,74.438,55.219,55.781,0.0,39.844,72.0,70.0,1000.0,200.0,0.148,240.75,71.5,70.313,-0.026,71.938,71.063,55.5,56.375,0.0,46.281,72.0,70.0,1000.0,200.0,0.241,538.0,77.438,74.813,0.0,71.938,73.125,55.094,55.375,0.0,42.813,72.0,70.0,1000.0,200.0,0.252,545.5,77.438,76.563,0.0,71.688,70.188,54.469,54.969,0.0,72.563,72.0,70.0,1000.0,200.0,0.783,965.5,73.563,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.793,12.823,11.909,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,519.0,520.0,521.5,302.75,526.0,533.0,527.0,-0.0,4.637,0.0,15.748,1.673,0.436,-0.005,0.0,0.0,-0.001
9012007,1109,1.0,1.0,1.0,1.0,100.0,38.174,40.0,40.0,40.0,1.0,1.0,1694.374,437.939,-0.005,10.752,0.0,80.0,55.0,1.4,2302.0,2333.237,2326.057,638.371,54.45,73.587,72.392,73.215,51.079,1.383,2.806,0.348,78.159,62.494,87.666,45.773,73.636,74.964,87.68,78.822,87.373,31.061,55.806,41.475,-10.852,110.0,110.0,72.25,74.438,55.219,55.781,0.0,38.563,72.0,70.0,1000.0,200.0,0.158,246.625,71.5,70.313,-0.026,71.75,71.063,55.719,56.469,0.0,45.719,72.0,70.0,1000.0,200.0,0.244,542.5,77.438,74.813,0.0,72.0,72.938,55.25,55.594,0.0,42.75,72.0,70.0,1000.0,200.0,0.25,548.0,77.438,76.563,0.0,71.875,70.0,54.656,55.094,0.0,74.125,72.0,70.0,1000.0,200.0,0.787,969.5,73.75,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.809,11.897,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,519.0,520.0,521.5,303.0,524.5,533.0,527.0,-0.0,4.525,0.0,15.573,1.694,0.438,-0.005,0.0,0.0,-0.0
9012007,1110,1.0,1.0,1.0,1.0,100.0,37.893,40.0,40.0,40.0,1.0,1.0,1656.903,435.597,-0.005,10.811,0.0,80.0,55.0,1.4,2303.125,2299.143,2313.024,610.872,54.557,73.587,72.392,73.325,51.297,1.433,2.76,0.352,78.069,62.482,87.36,45.914,73.96,75.178,87.606,78.715,87.225,30.843,56.225,41.402,-10.852,110.0,110.0,72.25,74.375,55.281,55.906,0.0,38.344,72.0,70.0,1000.0,200.0,0.16,250.5,71.375,70.125,-0.026,71.688,71.0,55.813,56.469,0.0,46.375,72.0,70.0,1000.0,200.0,0.24,535.0,77.438,74.875,0.0,72.0,72.938,55.375,55.688,0.0,43.719,72.0,70.0,1000.0,200.0,0.242,539.5,77.438,76.563,0.0,71.563,70.125,54.656,55.094,0.0,73.813,72.0,70.0,1000.0,200.0,0.77,958.0,73.75,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.821,11.907,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,518.5,520.0,521.5,303.0,525.5,533.0,526.5,-0.0,4.497,0.0,15.878,1.657,0.436,-0.005,0.0,0.0,-0.0
9012007,1111,1.0,1.0,1.0,1.0,100.0,37.447,40.0,40.0,40.0,1.0,1.0,1639.339,434.426,-0.005,10.781,0.0,80.0,55.0,1.4,2282.125,2285.821,2296.268,606.533,54.557,73.587,72.392,73.325,51.297,1.452,2.756,0.356,77.922,62.474,87.138,45.914,73.96,75.178,87.68,78.822,87.225,30.771,56.015,41.11,-10.867,110.0,110.0,72.188,73.938,55.281,56.0,0.0,39.781,72.0,70.0,1000.0,200.0,0.147,240.0,71.375,70.313,-0.027,71.75,71.063,55.813,56.688,0.0,45.469,72.0,70.0,1000.0,200.0,0.235,529.0,77.438,74.813,0.0,72.0,73.0,55.375,55.688,0.0,42.969,72.0,70.0,1000.0,200.0,0.245,539.5,77.438,76.563,0.0,71.688,70.188,54.656,55.281,0.0,73.438,72.0,70.0,1000.0,200.0,0.768,959.0,73.563,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.799,12.82,11.914,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,518.5,520.0,521.5,303.0,525.5,533.0,526.5,-0.0,4.415,0.0,15.504,1.639,0.434,-0.004,0.0,0.0,-0.001
9012007,1112,1.0,1.0,1.0,1.0,100.0,36.891,40.0,40.0,40.0,1.0,1.0,1661.587,432.084,-0.005,10.84,0.0,80.0,55.0,1.4,2262.375,2313.957,2303.715,628.235,54.557,73.587,72.392,73.325,51.297,1.394,2.767,0.359,77.96,62.288,87.193,45.942,73.96,75.178,87.532,78.715,87.151,30.48,56.12,40.746,-10.867,110.0,110.0,72.188,73.875,55.219,55.781,0.0,38.469,72.0,70.0,1000.0,200.0,0.16,250.875,71.375,70.125,-0.026,71.75,71.188,55.813,56.688,0.0,45.688,72.0,70.0,1000.0,200.0,0.239,536.5,77.438,74.875,0.0,72.063,73.125,55.375,55.688,0.0,43.281,72.0,70.0,1000.0,200.0,0.25,549.0,77.438,76.563,0.0,71.875,70.125,54.781,55.281,0.0,73.813,72.0,70.0,1000.0,200.0,0.757,951.0,73.75,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.821,11.907,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,518.5,519.5,521.5,303.25,525.5,533.0,526.5,-0.0,4.34,0.0,15.48,1.662,0.432,-0.005,0.0,0.0,-0.0
9012007,1113,1.0,1.0,1.0,1.0,100.0,36.788,40.0,40.0,40.0,1.0,1.0,1658.075,435.597,-0.005,10.84,0.0,80.0,55.0,1.4,2285.5,2290.26,2294.407,615.211,54.663,73.587,72.392,73.325,51.406,1.44,2.802,0.363,77.867,62.368,87.11,46.055,73.96,75.286,87.459,78.715,87.151,30.335,56.33,40.746,-10.852,110.0,110.0,72.188,73.938,55.281,55.906,0.0,39.063,72.0,70.0,1000.0,200.0,0.146,240.875,71.375,70.313,-0.026,71.938,71.063,55.906,56.688,0.0,45.688,72.0,70.0,1000.0,200.0,0.229,525.0,77.438,74.875,0.0,72.063,73.125,55.5,55.688,0.0,42.656,72.0,70.0,1000.0,200.0,0.257,553.5,77.438,76.375,0.0,71.875,70.188,54.781,55.281,0.0,72.875,72.0,70.0,1000.0,200.0,0.765,956.0,73.75,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.823,11.91,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,518.5,519.5,521.5,303.0,525.0,533.0,526.5,-0.0,4.341,0.0,15.7,1.658,0.436,-0.004,0.0,0.0,-0.0
9012007,1114,1.0,1.0,1.0,1.0,100.0,36.419,40.0,40.0,40.0,1.0,1.0,1669.784,433.255,-0.005,10.84,0.0,80.0,55.0,1.4,2283.25,2321.37,2309.3,642.716,54.663,73.48,72.283,73.325,51.406,1.387,2.774,0.352,77.91,62.328,87.027,45.942,73.96,75.178,87.532,78.715,87.151,30.262,56.33,40.454,-10.852,110.0,110.0,72.25,74.625,55.281,55.906,0.0,39.031,72.0,70.0,1000.0,200.0,0.153,244.75,71.25,70.313,-0.026,71.938,71.313,55.906,56.781,0.0,44.313,72.0,70.0,1000.0,200.0,0.235,530.0,77.438,74.875,0.0,72.25,73.125,55.5,55.938,0.0,44.094,72.0,70.0,1000.0,200.0,0.257,556.5,77.25,76.375,0.0,71.688,70.188,54.781,55.281,0.0,73.813,72.0,70.0,1000.0,200.0,0.774,963.0,73.75,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.831,11.917,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,518.5,519.5,521.5,303.0,525.0,533.0,526.5,-0.0,4.238,0.0,15.37,1.67,0.433,-0.004,0.0,0.0,-0.0
9012007,1115,1.0,1.0,1.0,1.0,100.0,36.362,40.0,40.0,40.0,1.0,1.0,1626.459,433.255,-0.005,10.914,0.0,80.0,55.0,1.4,2288.125,2276.947,2303.715,615.211,54.77,73.587,72.5,73.325,51.515,1.452,2.777,0.352,77.754,62.328,86.804,45.83,73.267,74.964,87.459,78.715,87.078,32.224,56.54,41.475,-10.852,110.0,110.0,72.188,74.438,55.406,56.0,0.0,38.531,72.0,70.0,1000.0,200.0,0.158,248.5,71.25,70.125,-0.027,71.75,71.5,55.906,56.781,0.0,45.281,72.0,70.0,1000.0,200.0,0.227,518.5,77.438,75.0,0.0,72.375,73.125,55.563,55.781,0.0,43.906,72.0,70.0,1000.0,200.0,0.251,548.5,77.25,76.563,0.0,71.875,70.313,54.906,55.375,0.0,72.625,72.0,70.0,1000.0,200.0,0.757,953.5,73.75,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.812,12.833,11.914,12.511,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,518.5,519.5,521.5,303.0,525.0,533.0,526.5,-0.0,4.152,0.0,14.038,1.626,0.433,-0.004,0.0,0.0,-0.0
