DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,1116,1.0,1.0,1.0,1.0,100.0,36.353,40.0,40.0,40.0,1.0,1.0,1654.562,435.597,0.005,10.752,0.0,80.0,55.0,1.4,2277.375,2306.548,2313.024,625.341,54.876,73.695,72.609,73.325,51.623,1.41,2.77,0.359,77.826,62.259,87.777,45.942,73.267,75.071,87.459,78.822,87.078,32.661,56.75,41.985,-10.867,110.0,110.0,72.25,74.375,55.594,56.0,0.0,38.813,72.0,70.0,1000.0,200.0,0.156,246.125,71.25,70.125,-0.026,71.938,71.5,56.0,56.781,0.0,44.781,72.0,70.0,1000.0,200.0,0.234,532.0,77.438,74.875,0.0,72.063,73.375,55.563,55.781,0.0,43.156,72.0,70.0,1000.0,200.0,0.253,553.0,77.25,76.375,0.0,71.875,70.188,55.063,55.438,0.0,74.125,72.0,70.0,1000.0,200.0,0.755,949.5,73.75,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.821,12.839,11.925,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,518.5,519.0,521.5,303.25,525.0,533.0,526.5,0.0,4.162,0.0,13.936,1.655,0.436,-0.004,0.0,0.0,-0.0
9012007,1117,1.0,1.0,1.0,1.0,100.0,36.791,40.0,40.0,40.0,1.0,1.0,1658.075,437.939,-0.005,10.84,0.0,80.0,55.0,1.4,2277.375,2321.37,2311.162,634.026,55.09,73.695,72.609,73.325,51.95,1.383,2.781,0.356,77.829,62.261,87.527,46.055,73.267,75.071,87.459,78.609,87.004,32.588,57.274,42.277,-10.852,110.0,110.0,72.188,73.938,55.688,56.063,0.0,39.25,72.0,70.0,1000.0,200.0,0.153,244.375,71.188,70.125,-0.026,71.938,71.313,56.094,56.781,0.0,44.531,72.0,70.0,1000.0,200.0,0.236,531.0,77.375,75.0,0.0,72.25,73.375,55.875,55.938,0.0,43.438,72.0,70.0,1000.0,200.0,0.257,556.5,77.25,76.375,0.0,72.0,70.375,55.281,55.531,0.0,73.125,72.0,70.0,1000.0,200.0,0.766,957.5,73.75,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.805,12.828,11.91,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,518.5,519.0,521.5,303.0,525.0,533.0,527.0,-0.0,4.255,0.0,14.601,1.658,0.438,-0.004,0.0,0.0,-0.0
9012007,1118,1.0,1.0,1.0,1.0,100.0,37.491,40.0,40.0,40.0,1.0,1.0,1666.271,434.426,-0.005,10.826,0.0,80.0,55.0,1.4,2290.25,2315.439,2301.854,625.341,55.303,73.587,72.5,73.325,52.277,1.394,2.795,0.359,77.861,62.267,87.249,46.28,73.267,75.178,87.237,78.609,86.93,32.442,57.274,42.277,-10.852,110.0,110.0,72.188,73.938,55.813,56.313,0.0,39.656,72.0,70.0,1000.0,200.0,0.153,244.75,71.25,70.125,-0.026,72.125,71.313,56.313,56.844,0.0,45.0,72.0,70.0,1000.0,200.0,0.234,531.5,77.375,75.0,0.0,72.375,73.375,55.875,56.0,0.0,44.0,72.0,70.0,1000.0,200.0,0.269,566.0,77.25,76.375,0.0,71.688,70.625,55.281,55.813,0.0,74.563,72.0,70.0,1000.0,200.0,0.748,945.0,73.563,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.826,11.917,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,518.5,519.5,521.5,303.0,525.0,533.0,526.0,-0.0,4.288,0.0,14.802,1.666,0.434,-0.004,0.0,0.0,-0.001
9012007,1119,1.0,1.0,1.0,1.0,100.0,37.814,40.0,40.0,40.0,1.0,1.0,1651.049,432.084,-0.005,10.826,0.0,80.0,55.0,1.4,2290.0,2302.104,2305.577,619.552,55.303,73.695,72.609,73.435,52.168,1.413,2.774,0.359,77.841,62.273,87.027,46.28,73.267,75.178,87.385,78.609,86.93,33.024,57.274,42.496,-10.852,110.0,110.0,72.188,74.563,55.906,56.469,0.0,39.531,72.0,70.0,1000.0,200.0,0.154,245.375,71.25,70.125,-0.026,72.125,71.625,56.313,56.938,0.0,46.188,72.0,70.0,1000.0,200.0,0.236,530.5,77.375,75.0,0.0,72.063,73.188,55.875,56.219,0.0,43.906,72.0,70.0,1000.0,200.0,0.263,561.0,77.25,76.563,0.0,71.688,70.625,55.344,55.813,0.0,73.313,72.0,70.0,1000.0,200.0,0.742,941.0,73.563,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.828,11.917,12.508,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,518.0,519.5,521.5,303.0,525.0,533.0,526.0,-0.0,4.229,0.0,14.254,1.651,0.432,-0.004,0.0,0.0,-0.001
9012007,1120,1.0,1.0,1.0,1.0,100.0,38.484,40.0,40.0,40.0,1.0,1.0,1641.681,434.426,-0.005,10.767,0.0,80.0,55.0,1.4,2278.0,2300.623,2307.438,619.552,55.41,73.695,72.718,73.435,52.277,1.406,2.774,0.37,77.841,62.273,87.054,46.196,73.344,75.178,87.311,78.609,86.856,33.605,57.379,42.933,-10.852,110.0,110.0,72.188,74.563,56.0,56.469,0.0,39.563,72.0,70.0,1000.0,200.0,0.155,246.375,71.25,70.0,-0.026,72.125,71.063,56.313,56.938,0.0,45.156,72.0,70.0,1000.0,200.0,0.247,542.0,77.375,75.0,0.0,72.063,73.188,56.094,56.344,0.0,43.844,72.0,70.0,1000.0,200.0,0.263,562.0,77.25,76.375,0.0,71.5,70.625,55.438,55.906,0.0,72.0,72.0,70.0,1000.0,200.0,0.711,922.0,73.75,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.828,11.925,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,518.5,519.0,521.5,302.75,525.5,533.0,526.0,-0.0,4.225,0.0,13.958,1.642,0.434,-0.005,0.0,0.0,-0.0
9012007,1121,1.0,1.0,1.0,1.0,100.0,39.177,40.0,40.0,40.0,1.0,1.0,1662.758,434.426,-0.005,10.885,0.0,80.0,55.0,1.4,2277.25,2321.37,2311.162,628.235,55.516,73.695,72.718,73.435,52.386,1.379,2.795,0.356,77.848,62.266,87.36,46.28,73.344,75.178,87.237,78.609,86.856,33.896,57.379,43.225,-10.852,110.0,110.0,72.188,74.625,56.219,56.469,0.0,40.219,72.0,70.0,1000.0,200.0,0.153,244.25,71.188,70.0,-0.026,72.125,71.313,56.438,57.063,0.0,45.594,72.0,70.0,1000.0,200.0,0.244,542.0,77.375,75.0,0.0,72.375,73.375,56.156,56.344,0.0,45.094,72.0,70.0,1000.0,200.0,0.263,566.0,77.125,76.375,0.0,71.688,70.813,55.531,56.031,0.0,72.188,72.0,70.0,1000.0,200.0,0.736,936.5,73.75,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.812,12.839,11.926,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,518.5,519.0,521.5,303.0,525.0,533.0,526.0,-0.0,4.324,0.0,14.111,1.663,0.434,-0.005,0.0,0.0,-0.001
9012007,1122,1.0,1.0,1.0,1.0,100.0,40.053,40.0,40.0,40.0,1.0,1.0,1665.1,437.939,-0.005,10.899,0.0,80.0,55.0,1.4,2277.25,2337.69,2314.886,628.235,55.623,73.695,72.826,73.435,52.603,1.368,2.785,0.348,77.883,62.281,87.221,46.337,73.344,75.071,87.237,78.502,86.856,33.969,57.904,43.444,-10.852,110.0,110.0,72.188,74.625,56.344,56.594,0.0,39.688,72.0,70.0,1000.0,200.0,0.157,249.0,71.188,70.0,-0.026,72.125,71.188,56.5,57.25,0.0,46.563,72.0,70.0,1000.0,200.0,0.239,536.0,77.375,75.0,0.0,72.375,73.125,56.25,56.375,0.0,45.375,72.0,70.0,1000.0,200.0,0.273,573.0,77.25,76.25,0.0,71.563,70.938,55.594,56.156,0.0,72.625,72.0,70.0,1000.0,200.0,0.744,943.5,73.75,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.826,11.91,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,518.0,519.0,521.5,303.0,525.0,533.0,526.0,-0.0,4.315,0.0,14.35,1.665,0.438,-0.005,0.0,0.0,-0.0
9012007,1123,1.0,1.0,1.0,1.0,100.0,41.46,40.0,40.0,40.0,1.0,1.0,1679.152,434.426,-0.005,10.781,0.0,80.0,55.0,1.4,2302.0,2343.628,2311.162,639.819,55.836,73.802,72.826,73.545,52.712,1.349,2.788,0.367,78.083,62.398,87.11,46.393,73.344,75.071,87.164,78.502,86.782,34.26,57.799,43.59,-10.852,110.0,110.0,72.188,74.063,56.344,56.688,0.0,38.688,72.0,70.0,1000.0,200.0,0.165,254.0,71.063,70.0,-0.026,72.125,71.5,56.625,57.375,0.0,45.563,72.0,70.0,1000.0,200.0,0.248,544.5,77.375,75.0,0.0,72.375,73.188,56.25,56.5,0.0,46.406,72.0,70.0,1000.0,200.0,0.277,580.0,77.125,76.25,0.0,71.875,71.0,55.844,56.25,0.0,72.625,72.0,70.0,1000.0,200.0,0.743,940.0,73.75,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.828,11.917,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,518.0,519.0,521.5,303.25,525.0,533.0,526.0,-0.0,4.273,0.0,13.976,1.679,0.434,-0.004,0.0,0.0,-0.0
9012007,1124,1.0,1.0,1.0,1.0,100.0,42.58,40.0,40.0,40.0,1.0,1.0,1655.733,437.939,-0.005,10.929,0.0,80.0,55.0,1.4,2314.125,2333.237,2327.918,626.788,55.943,73.802,72.826,73.435,52.93,1.387,2.799,0.341,78.033,62.428,87.305,46.618,73.344,75.071,87.09,78.502,86.708,34.55,57.904,43.808,-10.852,110.0,110.0,72.188,74.375,56.406,56.906,0.0,39.656,72.0,70.0,1000.0,200.0,0.156,249.0,71.063,70.0,-0.026,72.125,71.188,56.688,57.375,0.0,45.219,72.0,70.0,1000.0,200.0,0.25,546.5,77.375,75.188,0.0,72.375,73.375,56.563,56.594,0.0,45.875,72.0,70.0,1000.0,200.0,0.268,565.0,77.125,76.375,0.0,72.063,70.938,55.906,56.406,0.0,72.438,72.0,70.0,1000.0,200.0,0.744,941.5,73.75,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.807,11.894,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,518.0,519.5,521.5,303.0,525.0,533.5,526.0,-0.0,4.332,0.0,14.058,1.656,0.438,-0.004,0.0,0.0,-0.0
9012007,1125,1.0,1.0,1.0,1.0,100.0,44.061,40.0,40.0,40.0,1.0,1.0,1693.203,441.452,-0.005,10.914,0.0,80.0,55.0,1.4,2303.375,2358.485,2313.024,642.716,56.156,73.802,72.935,73.545,53.039,1.368,2.792,0.341,78.185,62.551,87.416,46.844,73.344,75.178,87.09,78.502,86.708,34.841,58.113,44.1,-10.852,110.0,110.0,72.25,74.25,56.594,56.906,0.0,39.0,72.0,70.0,1000.0,200.0,0.165,253.625,71.063,70.0,-0.026,72.0,71.5,56.938,57.5,0.0,45.781,72.0,70.0,1000.0,200.0,0.247,543.0,77.375,75.188,0.0,72.375,73.5,56.563,56.594,0.0,46.344,72.0,70.0,1000.0,200.0,0.276,576.0,77.125,76.375,0.0,72.063,71.188,56.0,56.531,0.0,73.188,72.0,70.0,1000.0,200.0,0.754,947.5,73.75,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.823,11.906,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,518.0,519.5,521.5,303.25,525.0,533.5,525.5,-0.0,4.342,0.0,14.039,1.693,0.441,-0.004,0.0,0.0,-0.0
9012007,1126,1.0,1.0,1.0,1.0,100.0,45.683,40.0,40.0,40.0,1.0,1.0,1697.887,442.623,-0.005,10.796,0.0,80.0,55.0,1.4,2318.875,2352.541,2324.195,638.371,56.263,73.802,72.826,73.545,53.148,1.36,2.806,0.348,78.28,62.612,87.277,46.844,73.137,75.178,87.016,78.396,86.634,34.986,58.218,44.319,-10.852,110.0,110.0,72.25,74.563,56.813,57.0,0.0,40.125,72.0,70.0,1000.0,200.0,0.153,243.25,71.063,70.0,-0.026,72.125,71.5,57.0,57.531,0.0,46.25,72.0,70.0,1000.0,200.0,0.246,540.0,77.375,75.0,0.0,72.25,73.375,56.781,56.906,0.0,46.156,72.0,70.0,1000.0,200.0,0.295,596.5,77.125,76.375,0.0,71.875,70.625,56.25,56.531,0.0,74.438,72.0,70.0,1000.0,200.0,0.741,941.5,73.75,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.829,11.909,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,518.0,519.0,521.5,303.0,525.0,533.5,525.5,-0.0,4.337,0.0,13.997,1.698,0.443,-0.004,0.0,0.0,-0.0
9012007,1127,1.0,1.0,1.0,1.0,100.0,47.318,40.0,40.0,40.0,1.0,1.0,1713.109,441.452,-0.005,10.781,0.0,80.0,55.0,1.4,2327.375,2362.945,2326.057,644.165,56.369,73.909,72.935,73.655,53.257,1.353,2.809,0.348,78.381,62.659,87.027,46.956,73.137,75.286,86.942,78.396,86.561,35.277,58.113,44.902,-10.852,110.0,110.0,72.25,74.875,56.813,57.063,0.0,39.406,72.0,70.0,1000.0,200.0,0.162,252.0,70.875,70.0,-0.026,72.188,71.625,57.0,57.531,0.0,47.281,72.0,70.0,1000.0,200.0,0.245,541.5,77.25,75.188,0.0,72.5,73.188,56.781,56.906,0.0,47.063,72.0,70.0,1000.0,200.0,0.301,602.5,77.125,76.375,0.0,71.875,70.625,56.25,56.719,0.0,74.438,72.0,70.0,1000.0,200.0,0.737,938.5,73.75,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.818,11.909,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,518.0,519.0,521.5,303.0,525.0,534.0,526.0,-0.0,4.544,0.0,14.414,1.713,0.441,-0.003,0.0,0.0,-0.0
9012007,1128,1.0,1.0,1.0,1.0,100.0,48.553,40.0,40.0,40.0,1.0,1.0,1701.4,442.623,-0.005,10.826,0.0,80.0,55.0,1.4,2327.375,2365.919,2318.609,644.165,56.369,73.909,72.935,73.655,53.148,1.379,2.809,0.367,78.457,62.801,86.693,47.013,73.137,75.178,87.016,78.396,86.634,35.568,57.589,45.485,-10.867,110.0,110.0,72.25,74.438,56.813,57.219,0.0,38.813,72.0,70.0,1000.0,200.0,0.166,254.25,70.875,70.0,-0.026,72.188,71.5,57.094,57.656,0.0,46.656,72.0,70.0,1000.0,200.0,0.25,545.5,77.375,75.188,0.0,72.5,73.188,56.875,57.0,0.0,47.125,72.0,70.0,1000.0,200.0,0.292,592.0,77.0,76.25,0.0,72.0,70.813,56.25,56.719,0.0,73.125,72.0,70.0,1000.0,200.0,0.746,945.0,73.75,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.82,11.902,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,518.0,519.0,521.5,303.25,525.5,534.0,525.5,-0.0,4.875,0.0,14.912,1.701,0.443,-0.003,0.0,0.0,-0.0
9012007,1129,1.0,1.0,1.0,1.0,100.0,49.944,40.0,40.0,40.0,1.0,1.0,1711.939,440.281,-0.005,10.678,0.0,80.0,55.0,1.4,2335.625,2371.868,2335.366,647.062,56.156,73.909,72.935,73.655,52.93,1.368,2.827,0.356,78.528,62.762,86.582,47.182,73.137,75.393,86.869,78.289,86.561,35.713,57.169,45.85,-10.852,110.0,110.0,72.25,74.063,56.906,57.219,0.0,40.281,72.0,70.0,1000.0,200.0,0.154,243.375,70.875,69.938,-0.026,72.188,71.5,57.094,57.656,0.0,46.344,72.0,70.0,1000.0,200.0,0.258,556.5,77.25,75.188,0.0,72.375,73.188,56.781,57.0,0.0,47.438,72.0,70.0,1000.0,200.0,0.294,594.5,77.125,76.375,0.0,72.0,70.813,56.156,56.625,0.0,73.313,72.0,70.0,1000.0,200.0,0.74,941.5,73.75,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.809,11.893,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,518.0,519.0,521.5,303.0,525.5,534.0,525.5,-0.0,5.045,0.0,15.034,1.712,0.44,-0.004,0.0,0.0,-0.0
9012007,1130,1.0,1.0,1.0,1.0,100.0,50.656,40.0,40.0,40.0,1.0,1.0,1718.964,444.965,-0.005,10.796,0.0,80.0,55.0,1.4,2335.375,2373.356,2318.609,655.757,56.049,73.909,72.935,73.655,52.821,1.379,2.806,0.367,78.541,62.833,86.582,47.182,73.137,75.5,86.721,78.289,86.413,35.786,56.855,46.069,-10.852,110.0,110.0,72.25,74.25,56.813,57.313,0.0,39.219,72.0,70.0,1000.0,200.0,0.165,254.25,70.875,69.938,-0.026,72.125,71.313,57.094,57.844,0.0,47.531,72.0,70.0,1000.0,200.0,0.248,545.5,77.25,75.188,0.0,72.375,73.5,56.781,56.906,0.0,47.906,72.0,70.0,1000.0,200.0,0.296,596.0,77.0,76.375,0.0,72.0,70.813,56.156,56.719,0.0,74.125,72.0,70.0,1000.0,200.0,0.744,943.0,73.75,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.805,12.823,11.91,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,518.0,519.0,521.5,303.0,525.5,534.0,525.5,-0.0,5.269,0.0,15.418,1.719,0.445,-0.004,0.0,0.0,-0.001
9012007,1131,1.0,1.0,1.0,1.0,100.0,51.9,40.0,40.0,40.0,1.0,1.0,1744.725,444.965,-0.005,10.752,0.0,80.0,55.0,1.4,2343.125,2395.689,2350.261,658.656,56.049,74.017,72.826,73.655,52.712,1.36,2.834,0.356,78.724,62.861,86.554,47.097,73.882,75.5,86.795,78.289,86.487,36.004,56.645,46.506,-10.867,110.0,110.0,72.25,74.063,56.813,57.063,0.0,39.5,72.0,70.0,1000.0,200.0,0.163,252.375,70.875,69.938,-0.026,72.188,71.5,57.094,57.656,0.0,46.938,72.0,70.0,1000.0,200.0,0.259,558.5,77.25,75.188,0.0,72.375,73.125,56.688,56.906,0.0,48.688,72.0,70.0,1000.0,200.0,0.305,604.0,77.0,76.25,0.0,72.063,71.0,56.0,56.625,0.0,74.188,72.0,70.0,1000.0,200.0,0.737,940.0,73.75,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.826,11.907,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,518.0,519.0,521.5,303.25,525.5,534.0,525.5,-0.0,5.471,0.0,15.682,1.745,0.445,-0.004,0.0,0.0,-0.001
9012007,1132,1.0,1.0,1.0,1.0,100.0,52.804,40.0,40.0,40.0,1.0,1.0,1740.042,448.478,-0.005,10.708,0.0,80.0,55.0,1.4,2355.5,2395.689,2340.952,658.656,55.943,73.909,72.935,73.655,52.603,1.353,2.841,0.348,78.773,62.991,86.804,46.9,73.882,75.5,86.795,78.289,86.413,36.513,56.435,46.871,-10.867,110.0,110.0,72.25,74.438,56.594,57.063,0.0,39.469,72.0,70.0,1000.0,200.0,0.164,253.25,70.875,69.938,-0.026,72.313,71.625,57.094,57.844,0.0,47.781,72.0,70.0,1000.0,200.0,0.254,556.0,77.25,75.313,0.0,72.5,73.125,56.688,56.906,0.0,47.125,72.0,70.0,1000.0,200.0,0.309,608.0,77.0,76.25,0.0,72.0,71.188,55.906,56.625,0.0,74.5,72.0,70.0,1000.0,200.0,0.743,943.0,73.75,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.813,11.91,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,518.0,519.0,521.0,303.0,525.5,534.0,525.5,-0.0,5.567,0.0,15.401,1.74,0.448,-0.004,0.0,0.0,-0.0
9012007,1133,1.0,1.0,1.0,1.0,100.0,53.749,40.0,40.0,40.0,1.0,1.0,1751.751,450.82,-0.005,10.737,0.0,80.0,55.0,1.4,2375.375,2400.159,2342.814,661.556,55.943,74.017,72.935,73.655,52.603,1.379,2.834,0.352,78.997,63.165,87.221,46.872,73.882,75.393,86.647,78.289,86.413,36.731,56.33,47.235,-10.852,110.0,110.0,72.188,75.0,56.594,57.063,0.0,39.719,72.0,70.0,1000.0,200.0,0.163,252.875,70.875,69.938,-0.026,72.125,71.688,57.0,57.844,0.0,47.063,72.0,70.0,1000.0,200.0,0.266,559.0,77.25,75.313,0.0,72.25,73.5,56.688,56.906,0.0,47.094,72.0,70.0,1000.0,200.0,0.311,610.5,77.0,76.25,0.0,72.063,71.188,56.0,56.531,0.0,73.875,72.0,70.0,1000.0,200.0,0.752,948.0,73.813,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.793,12.813,11.901,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,518.0,519.0,521.5,303.0,526.5,534.0,525.5,-0.0,5.754,0.0,15.659,1.752,0.451,-0.004,0.0,0.0,-0.0
9012007,1134,1.0,1.0,1.0,1.0,100.0,54.78,40.0,40.0,40.0,1.0,1.0,1757.606,444.965,-0.005,10.664,0.0,80.0,55.0,1.4,2375.375,2404.631,2353.985,670.257,55.943,74.017,72.935,73.764,52.603,1.372,2.838,0.367,79.012,63.214,86.999,46.956,73.882,75.5,86.721,78.289,86.339,37.021,56.12,47.527,-10.867,110.0,110.0,72.188,74.875,56.594,57.219,0.0,39.813,72.0,70.0,1000.0,200.0,0.164,252.75,70.75,69.813,-0.026,72.188,71.313,57.0,57.844,0.0,47.188,72.0,70.0,1000.0,200.0,0.264,562.5,77.25,75.188,0.0,72.25,73.0,56.688,56.906,0.0,48.0,72.0,70.0,1000.0,200.0,0.312,610.0,77.0,76.25,0.0,72.063,70.625,55.906,56.625,0.0,74.688,72.0,70.0,1000.0,200.0,0.743,945.0,73.813,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.798,11.893,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,517.5,519.0,521.5,303.0,526.0,534.5,525.5,-0.0,5.866,0.0,15.554,1.758,0.445,-0.004,0.0,0.0,-0.0
9012007,1135,1.0,1.0,1.0,1.0,100.0,55.812,40.0,40.0,40.0,1.0,1.0,1775.17,451.991,-0.005,10.855,0.0,80.0,55.0,1.4,2374.375,2416.562,2357.709,664.456,55.943,74.124,72.935,73.764,52.495,1.356,2.852,0.352,79.187,63.315,86.609,47.125,73.882,75.714,86.647,78.183,86.339,34.696,56.015,47.017,-10.852,110.0,110.0,72.25,74.438,56.5,57.063,0.0,39.969,72.0,70.0,1000.0,200.0,0.164,253.0,70.75,69.813,-0.026,72.188,71.313,57.0,57.844,0.0,46.844,72.0,70.0,1000.0,200.0,0.268,565.0,77.25,75.313,0.0,72.375,73.375,56.688,56.906,0.0,48.844,72.0,70.0,1000.0,200.0,0.308,609.5,77.0,76.25,0.0,72.0,70.188,56.0,56.531,0.0,73.75,72.0,70.0,1000.0,200.0,0.766,957.0,73.813,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.809,11.902,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,518.0,519.0,521.5,303.0,526.0,534.5,525.5,-0.0,6.273,0.0,18.581,1.775,0.452,-0.004,0.0,0.0,-0.0
9012007,1136,1.0,1.0,1.0,1.0,100.0,55.92,40.0,40.0,40.0,1.0,1.0,1758.777,451.991,-0.005,10.796,0.0,80.0,55.0,1.4,2393.0,2401.65,2361.433,649.96,55.623,74.124,72.826,73.764,52.059,1.394,2.859,0.359,79.231,63.404,85.831,47.125,74.491,75.929,86.574,78.183,86.265,34.405,55.281,46.36,-10.867,110.0,110.0,72.25,74.25,56.406,57.0,0.0,40.0,72.0,70.0,1000.0,200.0,0.165,254.625,70.688,69.938,-0.026,72.125,71.625,56.938,57.656,0.0,48.469,72.0,70.0,1000.0,200.0,0.257,555.0,77.25,75.188,0.0,72.25,73.188,56.469,56.844,0.0,48.094,72.0,70.0,1000.0,200.0,0.313,612.5,76.938,76.25,0.0,72.188,70.188,55.594,56.25,0.0,73.75,72.0,70.0,1000.0,200.0,0.767,955.5,73.75,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.803,11.896,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,518.0,518.5,521.5,303.0,525.5,534.5,525.5,-0.0,6.183,0.0,17.933,1.759,0.452,-0.003,0.0,0.0,-0.001
9012007,1137,1.0,1.0,1.0,1.0,100.0,55.444,40.0,40.0,40.0,1.0,1.0,1793.906,450.82,-0.005,10.59,0.0,80.0,55.0,1.4,2373.75,2435.968,2361.433,693.478,55.196,74.124,72.718,73.874,51.623,1.356,2.87,0.356,79.407,63.387,86.276,47.125,74.491,76.036,86.647,78.183,86.265,34.55,54.652,46.142,-10.867,110.0,110.0,72.375,74.438,56.219,56.906,0.0,40.438,72.0,70.0,1000.0,200.0,0.164,252.75,70.75,69.813,-0.026,72.188,71.5,56.688,57.531,0.0,48.969,72.0,70.0,1000.0,200.0,0.258,555.5,77.25,75.313,0.0,72.25,73.375,56.25,56.594,0.0,47.906,72.0,70.0,1000.0,200.0,0.324,623.0,77.0,76.25,0.0,72.188,70.625,55.438,56.156,0.0,74.063,72.0,70.0,1000.0,200.0,0.765,956.5,73.75,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.796,11.884,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,517.5,519.0,521.5,303.25,526.0,534.5,525.5,-0.0,6.107,0.0,17.056,1.794,0.451,-0.004,0.0,0.0,-0.001
9012007,1138,1.0,1.0,1.0,1.0,100.0,55.396,40.0,40.0,40.0,1.0,1.0,1795.077,455.504,-0.005,10.649,0.0,80.0,55.0,1.4,2383.125,2432.981,2367.018,678.962,55.09,74.017,72.718,73.764,51.623,1.36,2.884,0.37,79.448,63.536,86.721,46.759,74.491,75.822,86.5,78.183,86.191,34.696,54.652,46.215,-10.852,110.0,110.0,72.25,74.375,56.0,56.688,0.0,40.5,72.0,70.0,1000.0,200.0,0.165,253.75,70.688,69.938,-0.026,72.125,71.5,56.625,57.531,0.0,48.5,72.0,70.0,1000.0,200.0,0.264,558.5,77.25,75.313,0.0,72.375,72.938,56.094,56.375,0.0,48.969,72.0,70.0,1000.0,200.0,0.315,613.5,77.0,76.25,0.0,72.063,70.0,55.344,55.906,0.0,74.25,72.0,70.0,1000.0,200.0,0.761,955.5,73.813,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.8,11.889,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,517.5,518.5,521.5,303.0,525.5,534.5,526.0,-0.0,6.147,0.0,17.042,1.795,0.456,-0.003,0.0,0.0,-0.0
9012007,1139,1.0,1.0,1.0,1.0,100.0,55.494,40.0,40.0,40.0,1.0,1.0,1798.589,455.504,-0.005,10.693,0.0,80.0,55.0,1.4,2383.125,2419.546,2368.88,673.158,55.09,73.909,72.718,73.655,51.515,1.368,2.888,0.345,79.497,63.592,86.693,46.815,74.491,75.5,86.5,78.183,86.191,34.187,54.652,45.996,-10.852,110.0,110.0,72.25,74.563,56.0,56.594,0.0,40.938,72.0,70.0,1000.0,200.0,0.164,252.75,70.688,69.813,-0.026,72.0,71.688,56.625,57.5,0.0,47.75,72.0,70.0,1000.0,200.0,0.268,567.5,77.25,75.313,0.0,72.25,73.0,56.0,56.375,0.0,49.469,72.0,70.0,1000.0,200.0,0.313,616.0,76.938,76.25,0.0,72.0,70.625,55.344,55.906,0.0,73.938,72.0,70.0,1000.0,200.0,0.747,946.0,73.813,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.795,11.881,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,517.5,518.5,521.5,303.0,525.0,534.5,525.5,-0.0,6.17,0.0,17.546,1.799,0.456,-0.003,0.0,0.0,-0.001
9012007,1140,1.0,1.0,1.0,1.0,100.0,55.301,40.0,40.0,40.0,1.0,1.0,1788.051,457.845,-0.005,10.678,0.0,80.0,55.0,1.4,2377.5,2413.578,2365.156,660.106,54.983,73.909,72.718,73.655,51.515,1.398,2.881,0.378,79.49,63.595,86.609,46.675,74.491,75.5,86.5,78.183,86.118,33.896,54.547,45.85,-10.852,110.0,110.0,72.188,74.063,55.906,56.469,0.0,40.875,72.0,70.0,1000.0,200.0,0.166,255.25,70.688,69.813,-0.026,72.125,71.188,56.5,57.5,0.0,48.625,72.0,70.0,1000.0,200.0,0.258,556.0,77.25,75.313,0.0,72.063,73.0,56.0,56.344,0.0,48.344,72.0,70.0,1000.0,200.0,0.311,607.5,76.938,76.25,0.0,72.0,70.625,55.063,55.813,0.0,72.5,72.0,70.0,1000.0,200.0,0.761,955.5,73.75,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.804,11.892,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,517.5,518.5,521.5,303.0,526.0,535.0,525.5,-0.0,6.181,0.0,17.738,1.788,0.458,-0.003,0.0,0.0,-0.001
9012007,1141,1.0,1.0,1.0,1.0,100.0,54.971,40.0,40.0,40.0,1.0,1.0,1795.077,459.016,-0.005,10.752,0.0,80.0,55.0,1.4,2372.25,2428.501,2372.604,677.51,54.876,74.017,72.718,73.655,51.188,1.406,2.909,0.367,79.542,63.602,86.415,46.562,74.504,75.822,86.426,78.076,86.044,33.678,54.337,45.631,-10.852,110.0,110.0,72.25,73.938,55.813,56.406,0.0,41.313,72.0,70.0,1000.0,200.0,0.165,254.0,70.688,69.813,-0.026,72.125,71.188,56.5,57.375,0.0,48.0,72.0,70.0,1000.0,200.0,0.271,569.0,77.25,75.313,0.0,72.063,72.938,55.875,56.219,0.0,47.5,72.0,70.0,1000.0,200.0,0.315,611.5,77.0,76.188,0.0,71.688,70.375,55.063,55.625,0.0,73.5,72.0,70.0,1000.0,200.0,0.735,941.0,73.813,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.813,11.897,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,517.5,518.5,521.5,303.0,526.5,535.0,525.5,-0.0,6.221,0.0,17.861,1.795,0.459,-0.003,0.0,0.0,-0.0
9012007,1142,1.0,1.0,1.0,1.0,100.0,54.224,40.0,40.0,40.0,1.0,1.0,1802.102,456.674,-0.005,10.619,0.0,80.0,55.0,1.4,2377.0,2429.994,2376.328,668.806,54.663,74.017,72.609,73.655,51.079,1.368,2.895,0.367,79.516,63.608,86.304,46.421,74.504,76.143,86.352,78.076,86.044,33.533,54.232,45.485,-10.867,110.0,110.0,72.25,74.438,55.594,56.313,0.0,41.188,72.0,70.0,1000.0,200.0,0.166,254.625,70.625,69.813,-0.026,72.125,71.063,56.438,57.25,0.0,49.25,72.0,70.0,1000.0,200.0,0.262,560.5,77.188,75.188,0.0,72.0,73.188,55.688,56.0,0.0,47.375,72.0,70.0,1000.0,200.0,0.32,618.0,77.0,76.188,0.0,72.0,70.125,54.906,55.531,0.0,73.5,72.0,70.0,1000.0,200.0,0.741,943.0,73.75,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.803,11.889,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,517.5,518.5,521.5,303.25,525.5,535.0,525.5,-0.0,6.132,0.0,17.639,1.802,0.457,-0.003,0.0,0.0,-0.001
9012007,1143,1.0,1.0,1.0,1.0,100.0,53.563,40.0,40.0,40.0,1.0,1.0,1803.273,454.333,-0.005,10.708,0.0,80.0,55.0,1.4,2378.75,2419.546,2361.433,668.806,54.557,74.017,72.5,73.764,50.97,1.372,2.898,0.367,79.533,63.618,86.415,46.421,74.504,76.357,86.352,78.076,85.97,33.46,54.232,45.413,-10.852,110.0,110.0,72.188,74.438,55.594,56.313,0.0,41.375,72.0,70.0,1000.0,200.0,0.167,254.5,70.625,69.813,-0.026,72.125,71.0,56.313,57.063,0.0,48.375,72.0,70.0,1000.0,200.0,0.275,575.5,77.25,75.313,0.0,72.0,73.0,55.563,55.938,0.0,48.219,72.0,70.0,1000.0,200.0,0.31,607.0,76.938,76.188,0.0,71.875,70.188,54.906,55.438,0.0,73.063,72.0,70.0,1000.0,200.0,0.735,939.0,73.813,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.813,11.894,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,517.5,518.5,521.5,303.0,526.5,534.5,525.5,-0.0,6.162,0.0,17.789,1.803,0.454,-0.003,0.0,0.0,-0.001
9012007,1144,1.0,1.0,1.0,1.0,100.0,52.796,40.0,40.0,40.0,1.0,1.0,1788.051,460.187,-0.005,10.767,0.0,80.0,55.0,1.4,2378.75,2404.631,2365.156,663.006,54.45,74.017,72.5,73.764,50.861,1.41,2.909,0.367,79.56,63.652,86.276,46.196,74.504,76.357,86.352,78.076,85.97,33.242,54.127,45.267,-10.867,110.0,110.0,72.188,74.063,55.406,56.063,0.0,40.469,72.0,70.0,1000.0,200.0,0.174,259.25,70.625,69.688,-0.026,72.125,71.063,56.094,56.938,0.0,49.313,72.0,70.0,1000.0,200.0,0.266,565.0,77.188,75.375,0.0,72.0,72.938,55.5,55.938,0.0,48.375,72.0,70.0,1000.0,200.0,0.313,611.0,76.813,76.25,0.0,71.563,70.188,54.656,55.438,0.0,72.125,72.0,70.0,1000.0,200.0,0.725,930.5,73.813,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.821,11.897,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,517.0,518.0,521.5,303.25,526.0,535.0,525.5,-0.0,6.199,0.0,17.996,1.788,0.46,-0.004,0.0,0.0,-0.001
9012007,1145,1.0,1.0,1.0,1.0,100.0,51.872,40.0,40.0,40.0,1.0,1.0,1793.906,453.162,-0.005,10.678,0.0,80.0,55.0,1.4,2360.0,2400.159,2350.261,651.409,54.343,74.017,72.5,73.764,50.752,1.41,2.902,0.356,79.557,63.645,86.415,46.027,74.504,76.25,86.279,78.183,85.896,33.024,54.022,45.121,-10.852,110.0,110.0,72.25,74.063,55.281,56.0,0.0,41.438,72.0,70.0,1000.0,200.0,0.165,253.875,70.625,69.688,-0.026,72.0,71.063,56.094,56.938,0.0,48.813,72.0,70.0,1000.0,200.0,0.266,565.0,77.188,75.375,0.0,72.0,72.938,55.375,55.781,0.0,47.656,72.0,70.0,1000.0,200.0,0.313,612.0,76.938,76.188,0.0,71.5,70.375,54.656,55.375,0.0,70.125,72.0,70.0,1000.0,200.0,0.719,928.0,73.813,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.813,11.889,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,517.0,518.0,521.5,303.0,526.0,535.0,525.5,-0.0,6.152,0.0,17.955,1.794,0.453,-0.004,0.0,0.0,-0.001
9012007,1146,1.0,1.0,1.0,1.0,100.0,51.204,40.0,40.0,40.0,1.0,1.0,1772.828,455.504,-0.005,10.767,0.0,80.0,55.0,1.4,2361.25,2389.731,2355.847,651.409,54.343,74.017,72.5,73.764,50.644,1.417,2.898,0.359,79.533,63.622,86.498,45.942,74.796,76.25,86.352,78.076,85.896,32.879,53.917,44.975,-10.852,110.0,110.0,72.188,73.875,55.219,55.906,0.0,40.594,72.0,70.0,1000.0,200.0,0.173,258.5,70.5,69.813,-0.026,71.75,71.188,56.0,56.844,0.0,47.781,72.0,70.0,1000.0,200.0,0.267,566.5,77.188,75.375,0.0,72.0,72.938,55.25,55.688,0.0,46.563,72.0,70.0,1000.0,200.0,0.313,613.5,76.938,76.188,0.0,71.5,70.313,54.656,55.281,0.0,71.125,72.0,70.0,1000.0,200.0,0.694,910.0,73.813,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.809,11.893,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,517.5,518.5,521.0,303.25,525.5,535.0,525.5,-0.0,6.191,0.0,18.104,1.773,0.456,-0.003,0.0,0.0,-0.001
9012007,1147,1.0,1.0,1.0,1.0,100.0,50.174,40.0,40.0,40.0,1.0,1.0,1727.161,451.991,-0.005,10.561,0.0,80.0,55.0,1.4,2329.25,2354.027,2346.537,641.267,54.237,74.017,72.392,73.764,50.644,1.467,2.873,0.356,79.245,63.474,86.637,46.055,74.796,76.465,86.279,77.97,85.822,32.733,53.917,44.902,-10.852,110.0,110.0,71.938,74.375,55.219,55.906,0.0,40.875,72.0,70.0,1000.0,200.0,0.169,257.75,70.625,69.813,-0.026,71.75,71.0,55.906,56.781,0.0,47.469,72.0,70.0,1000.0,200.0,0.25,548.0,77.188,75.375,0.0,71.813,72.813,55.25,55.688,0.0,47.25,72.0,70.0,1000.0,200.0,0.306,604.5,76.938,76.188,0.0,71.375,70.313,54.469,55.281,0.0,69.75,72.0,70.0,1000.0,200.0,0.69,906.5,73.813,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.805,11.894,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,517.5,518.0,521.5,303.25,525.5,534.5,525.5,-0.0,6.067,0.0,17.865,1.727,0.452,-0.003,0.0,0.0,-0.001
9012007,1148,1.0,1.0,1.0,1.0,100.0,49.165,40.0,40.0,40.0,1.0,1.0,1743.554,447.307,-0.005,10.59,0.0,80.0,55.0,1.4,2329.25,2361.458,2346.537,644.165,54.13,74.017,72.392,73.764,50.535,1.433,2.87,0.363,79.144,63.307,86.86,45.971,74.796,76.572,86.131,77.97,85.822,32.661,53.813,44.829,-10.852,110.0,110.0,72.188,74.438,55.094,55.781,0.0,41.219,72.0,70.0,1000.0,200.0,0.168,256.25,70.625,69.688,-0.026,71.938,71.313,55.813,56.781,0.0,47.313,72.0,70.0,1000.0,200.0,0.26,559.5,77.188,75.375,0.0,71.938,73.125,55.25,55.594,0.0,47.75,72.0,70.0,1000.0,200.0,0.301,600.5,76.938,76.25,0.0,71.375,70.188,54.375,55.094,0.0,69.688,72.0,70.0,1000.0,200.0,0.677,898.5,73.813,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.804,11.892,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,517.0,518.0,521.5,303.0,525.0,534.5,525.0,-0.0,6.092,0.0,17.913,1.744,0.447,-0.004,0.0,0.0,-0.001
9012007,1149,1.0,1.0,1.0,1.0,100.0,47.891,40.0,40.0,40.0,1.0,1.0,1729.503,448.478,-0.005,10.723,0.0,80.0,55.0,1.4,2322.625,2358.485,2333.504,648.511,54.023,74.017,72.392,73.764,50.426,1.44,2.877,0.356,79.042,63.311,86.749,45.745,74.796,76.572,86.131,77.97,85.748,32.588,53.708,44.683,-10.867,110.0,110.0,71.938,74.25,55.094,55.781,0.0,40.75,72.0,70.0,1000.0,200.0,0.168,256.5,70.625,69.688,-0.026,71.938,71.188,55.813,56.469,0.0,47.406,72.0,70.0,1000.0,200.0,0.247,545.5,77.188,75.375,0.0,72.0,73.0,55.094,55.594,0.0,46.469,72.0,70.0,1000.0,200.0,0.318,615.0,76.938,76.188,0.0,71.25,70.188,54.281,55.094,0.0,68.625,72.0,70.0,1000.0,200.0,0.674,898.0,73.813,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.792,11.885,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,517.0,518.0,521.5,303.0,525.5,534.5,525.0,-0.0,6.141,0.0,18.03,1.73,0.448,-0.004,0.0,0.0,-0.001
9012007,1150,1.0,1.0,1.0,1.0,100.0,46.57,40.0,40.0,40.0,1.0,1.0,1731.845,442.623,-0.005,10.737,0.0,80.0,55.0,1.4,2308.5,2356.999,2339.09,649.96,53.917,74.017,72.5,73.764,50.317,1.433,2.873,0.367,78.93,63.152,86.776,45.604,74.796,76.357,86.205,77.97,85.748,32.442,53.603,44.465,-10.852,110.0,110.0,72.188,74.063,54.813,55.656,0.0,41.406,72.0,70.0,1000.0,200.0,0.168,256.5,70.313,69.813,-0.026,71.938,70.875,55.719,56.469,0.0,46.563,72.0,70.0,1000.0,200.0,0.252,549.0,77.188,75.375,0.0,72.063,73.0,55.0,55.375,0.0,47.219,72.0,70.0,1000.0,200.0,0.309,608.0,76.938,76.188,0.0,71.375,69.813,54.281,54.844,0.0,68.188,72.0,70.0,1000.0,200.0,0.665,891.5,74.0,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.777,12.807,11.896,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,517.0,518.0,521.5,303.0,526.5,534.5,525.0,-0.0,6.1,0.0,17.947,1.732,0.443,-0.002,0.0,0.0,-0.0
9012007,1151,1.0,1.0,1.0,1.0,100.0,45.385,40.0,40.0,40.0,1.0,1.0,1710.768,446.136,-0.005,10.649,0.0,80.0,55.0,1.4,2304.5,2339.174,2339.09,639.819,53.917,73.909,72.392,73.655,50.317,1.429,2.824,0.374,78.801,63.108,86.999,45.604,74.53,76.143,86.131,77.864,85.675,32.37,53.813,44.1,-10.852,110.0,110.0,71.938,73.875,54.813,55.5,0.0,40.875,72.0,70.0,1000.0,200.0,0.168,256.0,70.5,69.688,-0.027,71.938,70.688,55.5,56.469,0.0,47.344,72.0,70.0,1000.0,200.0,0.253,550.5,77.188,75.5,0.0,72.0,72.5,54.906,55.281,0.0,46.344,72.0,70.0,1000.0,200.0,0.31,609.0,76.938,76.25,0.0,71.375,69.813,54.281,54.844,0.0,68.688,72.0,70.0,1000.0,200.0,0.647,879.0,73.813,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.801,11.893,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,517.0,518.0,521.5,303.0,526.0,535.0,525.0,-0.0,5.825,0.0,17.366,1.711,0.446,-0.003,0.0,0.0,-0.001
9012007,1152,1.0,1.0,1.0,1.0,100.0,43.887,40.0,40.0,40.0,1.0,1.0,1735.358,443.794,0.005,10.634,0.0,80.0,55.0,1.4,2302.75,2354.027,2318.609,655.757,53.81,73.909,72.392,73.655,50.426,1.429,2.852,0.356,78.827,63.045,87.638,45.52,74.53,76.25,85.984,77.864,85.675,32.224,54.127,43.881,-10.867,110.0,110.0,72.188,74.063,54.813,55.5,0.0,39.813,72.0,70.0,1000.0,200.0,0.182,266.75,70.625,69.688,-0.026,71.938,71.0,55.719,56.375,0.0,47.094,72.0,70.0,1000.0,200.0,0.259,558.5,77.188,75.5,0.0,71.938,72.5,55.0,55.188,0.0,46.625,72.0,70.0,1000.0,200.0,0.305,604.0,76.938,76.25,0.0,71.5,70.188,54.281,54.844,0.0,68.688,72.0,70.0,1000.0,200.0,0.645,877.0,74.0,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.805,11.892,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,517.0,518.0,522.0,303.0,526.0,534.5,525.0,0.0,5.66,0.0,17.235,1.735,0.444,-0.004,0.0,0.0,-0.0
9012007,1153,1.0,1.0,1.0,1.0,100.0,43.355,40.0,40.0,40.0,1.0,1.0,1681.494,442.623,-0.005,10.826,0.0,80.0,55.0,1.4,2290.5,2321.37,2322.333,613.765,54.023,74.017,72.283,73.655,50.535,1.436,2.849,0.348,78.61,62.908,87.193,45.717,74.53,76.465,85.984,77.864,85.601,32.152,54.442,43.735,-10.852,110.0,110.0,71.938,73.875,54.813,55.656,0.0,40.219,72.0,70.0,1000.0,200.0,0.17,258.25,70.5,69.5,-0.026,72.0,70.688,55.5,56.375,0.0,48.094,72.0,70.0,1000.0,200.0,0.253,549.5,77.188,75.5,0.0,71.813,72.563,55.0,55.281,0.0,46.688,72.0,70.0,1000.0,200.0,0.304,601.0,76.938,76.188,0.0,71.5,70.125,54.375,54.969,0.0,67.313,72.0,70.0,1000.0,200.0,0.631,872.0,74.0,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.767,12.8,11.89,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,517.0,518.0,522.0,303.25,525.5,534.5,525.0,-0.0,5.626,0.0,17.435,1.681,0.443,-0.004,0.0,0.0,-0.0
9012007,1154,1.0,1.0,1.0,1.0,100.0,42.44,40.0,40.0,40.0,1.0,1.0,1688.519,440.281,-0.005,10.708,0.0,80.0,55.0,1.4,2290.5,2325.819,2314.886,626.788,54.13,73.909,72.392,73.655,50.644,1.444,2.827,0.37,78.535,62.866,87.36,45.52,74.53,76.465,86.057,77.864,85.601,32.079,54.652,43.444,-10.852,110.0,110.0,71.938,73.938,55.031,55.5,0.0,40.281,72.0,70.0,1000.0,200.0,0.168,256.75,70.5,69.688,-0.026,71.938,70.875,55.5,56.375,0.0,47.625,72.0,70.0,1000.0,200.0,0.251,548.5,77.188,75.5,0.0,71.938,72.813,55.0,55.281,0.0,46.188,72.0,70.0,1000.0,200.0,0.3,598.0,76.938,76.188,0.0,71.375,70.125,54.281,54.969,0.0,66.5,72.0,70.0,1000.0,200.0,0.64,875.0,74.0,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.804,11.901,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,517.5,518.0,521.5,303.0,526.0,534.5,525.0,-0.0,5.391,0.0,16.921,1.689,0.44,-0.003,0.0,0.0,-0.001
9012007,1155,1.0,1.0,1.0,1.0,100.0,41.568,40.0,40.0,40.0,1.0,1.0,1658.075,434.426,0.005,10.737,0.0,80.0,55.0,1.4,2275.75,2303.585,2301.854,623.893,54.13,73.909,72.392,73.655,50.644,1.452,2.82,0.352,78.293,62.692,87.166,45.604,74.53,76.465,86.057,77.864,85.527,32.006,54.757,43.225,-10.852,110.0,110.0,71.938,74.063,55.031,55.5,0.0,40.781,72.0,70.0,1000.0,200.0,0.169,257.25,70.5,69.5,-0.026,71.688,71.0,55.5,56.375,0.0,48.188,72.0,70.0,1000.0,200.0,0.249,546.0,77.188,75.5,0.0,72.0,73.0,55.094,55.281,0.0,47.594,72.0,70.0,1000.0,200.0,0.294,592.0,76.938,76.25,0.0,71.375,70.188,54.375,54.969,0.0,67.5,72.0,70.0,1000.0,200.0,0.617,859.0,74.0,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.792,11.885,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,517.0,518.0,521.5,303.25,526.0,534.5,525.0,0.0,5.295,0.0,16.749,1.658,0.434,-0.004,0.0,0.0,-0.0
9012007,1156,1.0,1.0,1.0,1.0,100.0,40.869,40.0,40.0,40.0,1.0,1.0,1675.639,435.597,-0.005,10.811,0.0,80.0,55.0,1.4,2262.5,2319.887,2313.024,635.474,54.237,74.017,72.392,73.655,50.861,1.448,2.781,0.359,78.325,62.693,87.666,45.604,74.53,76.465,85.836,78.076,85.527,31.788,55.071,42.86,-10.867,110.0,110.0,71.938,74.063,55.031,55.5,0.0,40.625,72.0,70.0,1000.0,200.0,0.167,255.375,70.313,69.688,-0.026,71.938,71.0,55.719,56.375,0.0,47.156,72.0,70.0,1000.0,200.0,0.243,542.0,77.188,75.5,0.0,72.0,72.938,55.094,55.281,0.0,46.438,72.0,70.0,1000.0,200.0,0.308,603.0,76.938,76.188,0.0,71.375,70.0,54.469,55.094,0.0,65.875,72.0,70.0,1000.0,200.0,0.633,868.5,74.0,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.796,11.887,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,516.5,518.0,521.5,303.25,527.5,534.5,524.5,-0.0,5.141,0.0,16.644,1.676,0.436,-0.002,0.0,0.0,-0.0
9012007,1157,1.0,1.0,1.0,1.0,100.0,40.217,40.0,40.0,40.0,1.0,1.0,1670.955,436.768,-0.005,10.811,0.0,80.0,55.0,1.4,2259.5,2310.993,2311.162,622.446,54.343,74.017,72.392,73.655,50.97,1.425,2.809,0.356,78.234,62.595,87.499,45.717,74.757,76.679,85.91,77.757,85.453,31.643,55.281,42.642,-10.852,110.0,110.0,71.938,73.688,55.094,55.5,0.0,41.313,72.0,70.0,1000.0,200.0,0.167,255.5,70.313,69.5,-0.027,71.938,71.063,55.719,56.375,0.0,47.281,72.0,70.0,1000.0,200.0,0.25,548.0,77.188,75.5,0.0,72.0,73.0,55.094,55.281,0.0,45.938,72.0,70.0,1000.0,200.0,0.31,608.5,76.938,76.188,0.0,71.5,70.188,54.469,55.094,0.0,66.938,72.0,70.0,1000.0,200.0,0.604,850.0,74.0,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.793,11.882,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,517.0,518.0,522.0,303.25,526.0,534.5,524.5,-0.0,5.03,0.0,16.535,1.671,0.437,-0.003,0.0,0.0,-0.0
9012007,1158,1.0,1.0,1.0,1.0,100.0,39.751,40.0,40.0,40.0,1.0,1.0,1666.271,432.084,-0.005,10.796,0.0,80.0,55.0,1.4,2254.5,2310.993,2307.438,635.474,54.45,74.017,72.392,73.764,51.079,1.417,2.806,0.359,78.159,62.495,87.416,45.745,74.757,76.572,85.836,77.864,85.453,31.57,55.491,42.496,-10.852,110.0,110.0,71.938,74.438,55.219,55.781,0.0,40.813,72.0,70.0,1000.0,200.0,0.167,255.625,70.5,69.5,-0.026,71.938,71.063,55.719,56.688,0.0,47.438,72.0,70.0,1000.0,200.0,0.249,545.5,77.188,75.5,0.0,72.0,72.813,55.094,55.375,0.0,46.281,72.0,70.0,1000.0,200.0,0.306,606.5,76.813,76.188,0.0,71.5,70.188,54.656,55.281,0.0,66.438,72.0,70.0,1000.0,200.0,0.602,848.0,74.0,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.804,11.889,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,516.5,517.5,522.0,303.0,526.5,534.5,524.5,-0.0,4.931,0.0,16.403,1.666,0.432,-0.004,0.0,0.0,-0.0
9012007,1159,1.0,1.0,1.0,1.0,100.0,39.19,40.0,40.0,40.0,1.0,1.0,1654.562,435.597,-0.005,10.634,0.0,80.0,55.0,1.4,2250.75,2299.143,2299.992,623.893,54.557,73.909,72.392,73.655,51.188,1.417,2.802,0.356,78.065,62.444,87.471,45.858,74.757,76.572,85.836,77.757,85.379,31.57,55.701,42.277,-10.867,110.0,110.0,71.938,74.25,55.219,55.656,0.0,40.75,72.0,70.0,1000.0,200.0,0.167,255.5,70.313,69.688,-0.026,71.938,70.875,55.719,56.469,0.0,47.656,72.0,70.0,1000.0,200.0,0.25,547.5,77.188,75.5,0.0,72.0,72.938,55.25,55.594,0.0,47.063,72.0,70.0,1000.0,200.0,0.299,600.5,76.813,76.188,0.0,71.5,70.313,54.656,55.281,0.0,66.25,72.0,70.0,1000.0,200.0,0.604,849.0,74.0,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.807,11.89,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,516.5,517.5,522.0,303.25,526.5,534.5,524.5,-0.0,4.718,0.0,15.833,1.655,0.436,-0.002,0.0,0.0,-0.001
9012007,1200,1.0,1.0,1.0,1.0,100.0,39.111,40.0,40.0,40.0,1.0,1.0,1656.903,433.255,-0.005,10.855,0.0,80.0,55.0,1.4,2250.75,2300.623,2299.992,622.446,54.663,74.017,72.5,73.764,51.297,1.429,2.802,0.352,78.076,62.478,87.722,45.661,74.757,76.465,85.836,77.651,85.305,31.352,55.806,42.277,-10.852,110.0,110.0,71.938,74.438,55.281,55.781,0.0,40.906,72.0,70.0,1000.0,200.0,0.166,254.625,70.313,69.5,-0.026,71.938,71.313,55.813,56.469,0.0,47.156,72.0,70.0,1000.0,200.0,0.25,547.0,77.188,75.5,0.0,72.0,72.938,55.25,55.375,0.0,46.844,72.0,70.0,1000.0,200.0,0.303,599.5,76.813,76.188,0.0,71.375,70.375,54.781,55.375,0.0,65.563,72.0,70.0,1000.0,200.0,0.602,849.0,74.0,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.801,11.882,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,516.5,517.5,522.0,303.25,526.5,534.5,524.5,-0.0,4.85,0.0,16.492,1.657,0.433,-0.003,0.0,0.0,-0.0
9012007,1201,1.0,1.0,1.0,1.0,100.0,38.764,40.0,40.0,40.0,1.0,1.0,1641.681,433.255,-0.005,10.826,0.0,80.0,55.0,1.4,2249.625,2296.181,2301.854,622.446,54.77,74.017,72.5,73.764,51.515,1.44,2.813,0.359,77.995,62.439,87.944,45.886,74.757,76.465,85.762,77.97,85.305,31.207,56.015,41.985,-10.852,110.0,110.0,71.938,73.938,55.281,55.906,0.0,40.688,72.0,70.0,1000.0,200.0,0.167,256.5,70.313,69.5,-0.026,71.938,70.875,55.813,56.688,0.0,46.438,72.0,70.0,1000.0,200.0,0.246,539.5,77.063,75.563,0.0,72.063,73.125,55.5,55.594,0.0,45.75,72.0,70.0,1000.0,200.0,0.31,609.5,76.813,76.188,0.0,71.375,70.375,54.906,55.375,0.0,65.313,72.0,70.0,1000.0,200.0,0.585,837.5,74.063,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.39,6.449,5.961,6.271,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,516.5,517.5,522.0,303.25,526.5,534.5,524.5,-0.0,4.703,0.0,16.228,1.642,0.433,-0.003,0.0,0.0,0.0
9012007,1202,1.0,1.0,1.0,1.0,100.0,38.714,40.0,40.0,40.0,1.0,1.0,1646.365,433.255,-0.005,10.796,0.0,80.0,55.0,1.4,2232.0,2303.585,2307.438,628.235,54.77,74.017,72.283,73.655,51.515,1.413,2.777,0.363,77.88,62.265,87.527,46.477,75.464,76.786,85.689,77.651,85.305,31.061,56.015,41.912,-10.852,110.0,110.0,71.938,73.188,55.594,55.906,0.0,40.469,72.0,70.0,1000.0,200.0,0.167,255.375,70.313,69.5,-0.026,71.688,70.375,55.906,56.688,0.0,45.563,72.0,70.0,1000.0,200.0,0.246,544.5,77.188,75.5,0.0,72.0,72.563,55.5,55.688,0.0,46.469,72.0,70.0,1000.0,200.0,0.309,611.0,76.813,76.063,0.0,71.375,70.188,54.906,55.438,0.0,64.75,72.0,70.0,1000.0,200.0,0.581,835.0,74.0,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.401,6.448,5.963,6.271,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,516.5,517.5,522.0,303.25,526.0,534.5,524.0,-0.0,4.695,0.0,16.293,1.646,0.433,-0.003,0.0,0.0,-0.001
9012007,1203,1.0,1.0,1.0,1.0,100.0,38.462,40.0,40.0,40.0,1.0,1.0,1615.92,428.571,-0.005,10.708,0.0,80.0,55.0,1.4,2233.75,2263.645,2286.959,616.658,54.77,74.017,72.066,73.655,51.297,1.444,2.777,0.337,77.648,62.222,86.999,46.928,75.464,76.786,85.689,77.651,85.305,30.916,56.015,41.767,-10.867,110.0,110.0,72.188,72.5,55.406,55.906,0.0,40.094,72.0,70.0,1000.0,200.0,0.17,258.5,70.313,69.5,-0.026,71.438,70.063,55.906,56.688,0.0,45.281,72.0,70.0,1000.0,200.0,0.234,530.0,77.188,75.563,0.0,72.0,72.188,55.5,55.688,0.0,45.719,72.0,70.0,1000.0,200.0,0.302,600.5,76.813,76.188,0.0,71.25,69.813,54.906,55.438,0.0,64.5,72.0,70.0,1000.0,200.0,0.574,827.5,74.063,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.398,6.449,5.961,6.271,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,516.5,517.5,522.5,303.25,526.5,534.5,524.0,-0.0,4.629,0.0,16.161,1.616,0.429,-0.003,0.0,0.0,-0.0
9012007,1204,1.0,1.0,1.0,1.0,100.0,37.901,40.0,40.0,40.0,1.0,1.0,1570.253,419.204,-0.005,10.811,0.0,80.0,55.0,1.4,2194.25,2223.806,2255.313,594.967,54.663,73.802,71.849,73.545,51.297,1.474,2.753,0.356,77.263,61.871,87.082,47.435,75.464,76.679,85.689,77.651,85.232,30.843,55.911,41.402,-10.852,110.0,110.0,71.938,72.188,55.406,55.906,0.0,39.625,72.0,70.0,1000.0,200.0,0.172,259.5,70.313,69.5,-0.026,71.438,70.0,55.906,56.781,0.0,45.594,72.0,70.0,1000.0,200.0,0.221,512.5,77.188,75.563,0.0,71.813,72.063,55.5,55.688,0.0,46.813,72.0,70.0,1000.0,200.0,0.293,595.0,76.813,76.188,0.0,71.375,69.625,54.906,55.438,0.0,63.094,72.0,70.0,1000.0,200.0,0.554,813.5,74.0,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.407,6.454,5.964,6.276,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,516.5,517.0,522.5,303.5,526.0,534.5,524.0,-0.0,4.554,0.0,15.878,1.57,0.419,-0.003,0.0,0.0,-0.001
9012007,1205,1.0,1.0,1.0,1.0,100.0,37.445,40.0,40.0,40.0,1.0,1.0,1560.885,419.204,-0.005,10.796,0.0,80.0,55.0,1.4,2194.25,2216.44,2257.175,596.412,54.557,73.695,71.524,73.435,51.188,1.49,2.735,0.337,77.076,61.719,87.249,47.604,75.464,76.679,85.541,77.651,85.158,30.625,56.015,40.965,-10.852,110.0,110.0,71.938,71.938,55.406,55.906,0.0,39.563,72.0,70.0,1000.0,200.0,0.171,258.75,70.313,69.5,-0.026,71.188,69.688,55.906,56.688,0.0,45.0,72.0,70.0,1000.0,200.0,0.213,506.75,77.188,75.5,0.0,71.938,71.875,55.5,55.688,0.0,46.625,72.0,70.0,1000.0,200.0,0.291,586.5,76.813,76.188,0.0,71.5,69.25,54.781,55.438,0.0,62.938,72.0,70.0,1000.0,200.0,0.566,822.0,74.0,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.404,6.451,5.964,6.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,516.5,517.0,522.5,303.25,525.5,534.5,524.0,-0.0,4.397,0.0,15.528,1.561,0.419,-0.003,0.0,0.0,-0.0
9012007,1206,1.0,1.0,1.0,1.0,100.0,36.705,40.0,40.0,40.0,1.0,1.0,1523.415,416.862,-0.005,10.781,0.0,80.0,55.0,1.4,2171.5,2185.54,2242.284,579.073,54.557,73.587,71.415,73.325,51.188,1.49,2.713,0.356,76.585,61.625,87.082,48.083,75.464,76.786,85.541,77.544,85.158,30.48,56.12,40.746,-10.852,110.0,110.0,71.875,71.375,55.281,56.0,0.0,38.969,72.0,70.0,1000.0,200.0,0.174,261.0,70.313,69.5,-0.026,71.063,69.5,55.906,56.688,0.0,43.531,72.0,70.0,1000.0,200.0,0.199,488.0,77.188,75.563,0.0,71.688,71.75,55.375,55.688,0.0,45.219,72.0,70.0,1000.0,200.0,0.277,575.5,76.813,76.188,0.0,71.375,69.5,54.781,55.438,0.0,62.938,72.0,70.0,1000.0,200.0,0.563,820.0,74.063,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.414,6.461,5.975,6.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,516.5,517.0,523.0,303.25,526.0,534.5,524.0,-0.0,4.317,0.0,15.396,1.523,0.417,-0.003,0.0,0.0,-0.0
9012007,1207,1.0,1.0,1.0,1.0,100.0,36.251,40.0,40.0,40.0,1.0,1.0,1496.483,407.494,-0.005,10.84,0.0,80.0,55.0,1.4,2142.25,2167.911,2216.229,570.408,54.557,73.587,71.415,73.325,51.079,1.482,2.685,0.359,76.32,61.122,87.277,48.111,75.535,76.679,85.615,77.544,85.084,30.48,56.12,40.381,-10.852,110.0,110.0,71.875,71.563,55.281,55.781,0.0,39.156,72.0,70.0,1000.0,200.0,0.169,255.375,70.188,69.375,-0.026,71.063,69.813,55.906,56.781,0.0,43.031,72.0,70.0,1000.0,200.0,0.192,478.25,77.188,75.563,0.0,71.688,71.75,55.375,55.688,0.0,44.188,72.0,70.0,1000.0,200.0,0.289,588.0,76.625,76.188,0.0,71.125,69.188,54.656,55.375,0.0,62.531,72.0,70.0,1000.0,200.0,0.538,805.0,74.0,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.407,6.454,5.969,6.276,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,517.0,517.0,523.0,303.25,525.5,534.5,523.5,-0.0,4.186,0.0,14.93,1.496,0.407,-0.003,0.0,0.0,-0.001
