DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,1208,1.0,1.0,1.0,1.0,100.0,35.404,40.0,40.0,40.0,1.0,1.0,1485.944,401.639,-0.005,10.899,0.0,80.0,55.0,1.4,2119.125,2166.442,2201.343,568.964,54.45,73.48,71.198,73.215,51.188,1.467,2.667,0.348,75.967,60.842,87.555,48.224,75.535,76.893,85.541,77.544,85.084,31.716,56.33,40.673,-10.852,110.0,110.0,71.75,71.375,55.281,55.781,0.0,39.906,72.0,70.0,1000.0,200.0,0.159,249.0,70.188,69.5,-0.026,71.063,69.5,56.0,56.781,0.0,42.656,72.0,70.0,1000.0,200.0,0.185,470.25,77.188,75.563,0.0,71.813,71.625,55.5,55.688,0.0,44.594,72.0,70.0,1000.0,200.0,0.291,591.5,76.813,76.188,0.0,71.25,69.25,54.781,55.375,0.0,62.375,72.0,70.0,1000.0,200.0,0.528,793.5,74.0,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.406,6.451,5.966,6.271,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,517.0,517.0,523.5,303.25,525.5,534.0,523.5,-0.0,3.966,0.0,13.575,1.486,0.402,-0.003,0.0,0.0,-0.001
9012007,1209,1.0,1.0,1.0,1.0,100.0,35.386,40.0,40.0,40.0,1.0,1.0,1456.67,398.126,-0.005,10.914,0.0,80.0,55.0,1.4,2092.75,2138.573,2206.925,555.973,54.663,73.48,71.198,73.215,51.406,1.448,2.639,0.337,75.684,60.535,88.25,48.308,75.535,77.108,85.467,77.544,85.01,32.733,56.54,41.402,-10.852,110.0,110.0,71.688,70.875,55.406,56.0,0.0,40.188,72.0,70.0,1000.0,200.0,0.157,247.25,70.188,69.375,-0.026,71.063,69.5,56.0,56.844,0.0,41.031,72.0,70.0,1000.0,200.0,0.185,471.0,77.188,75.563,0.0,72.0,71.625,55.5,55.688,0.0,45.844,72.0,70.0,1000.0,200.0,0.285,586.5,76.813,76.188,0.0,71.125,69.0,54.969,55.438,0.0,60.906,72.0,70.0,1000.0,200.0,0.52,787.0,74.063,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.398,6.445,5.961,6.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,517.0,517.0,523.5,303.0,525.0,534.5,523.5,-0.0,3.974,0.0,13.152,1.457,0.398,-0.003,0.0,0.0,-0.0
9012007,1210,1.0,1.0,1.0,1.0,100.0,35.61,40.0,40.0,40.0,1.0,1.0,1418.028,394.614,-0.005,10.914,0.0,80.0,55.0,1.4,2061.25,2096.132,2184.598,535.778,54.876,73.48,71.089,73.215,51.732,1.493,2.625,0.348,75.231,60.203,88.528,48.618,75.535,77.108,85.467,77.544,85.01,32.661,57.274,41.694,-10.852,110.0,110.0,71.75,71.313,55.594,56.0,0.0,40.094,72.0,70.0,1000.0,200.0,0.159,249.5,70.188,69.5,-0.026,70.938,69.5,56.313,56.938,0.0,40.438,72.0,70.0,1000.0,200.0,0.174,457.0,77.188,75.563,0.0,71.938,71.75,55.563,55.781,0.0,45.188,72.0,70.0,1000.0,200.0,0.276,575.0,76.813,76.188,0.0,71.125,69.25,55.063,55.625,0.0,61.313,72.0,70.0,1000.0,200.0,0.5,771.5,74.063,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.404,6.448,5.968,6.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,517.5,516.5,524.0,303.0,524.5,534.5,523.5,-0.0,4.005,0.0,13.705,1.418,0.395,-0.003,0.0,0.0,-0.0
9012007,1211,1.0,1.0,1.0,1.0,100.0,35.825,40.0,40.0,40.0,1.0,1.0,1256.437,379.391,-0.005,10.914,0.0,80.0,55.0,1.4,2061.25,1917.424,2091.627,456.586,54.983,73.373,71.089,73.215,51.841,1.619,2.55,0.363,74.365,59.997,87.722,48.9,75.535,77.108,85.394,77.438,84.936,32.588,57.379,41.767,-10.852,110.0,110.0,71.75,71.313,55.688,56.313,0.0,39.0,72.0,70.0,1000.0,200.0,0.164,255.625,70.188,69.375,-0.026,71.188,69.5,56.313,57.063,0.0,19.359,72.0,70.0,1000.0,200.0,0.104,314.5,77.25,75.813,0.0,71.813,71.625,55.688,55.781,0.0,42.656,72.0,70.0,1000.0,200.0,0.291,591.5,76.625,76.063,0.0,71.125,69.0,55.063,55.625,0.0,59.188,72.0,70.0,1000.0,200.0,0.493,771.0,74.0,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.396,6.446,5.966,6.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,517.5,516.5,524.0,303.0,524.5,534.0,523.5,-0.0,4.041,0.0,13.927,1.256,0.379,-0.003,0.0,0.0,-0.001
9012007,1212,1.0,1.0,1.0,1.0,100.0,34.97,40.0,40.0,40.0,1.0,1.0,1211.94,365.34,-0.005,11.032,0.0,80.0,55.0,1.4,1911.5,1864.075,2063.758,447.959,54.663,73.373,71.198,73.106,51.188,1.509,2.458,0.337,73.382,58.802,87.221,48.9,75.464,77.215,85.32,77.438,84.936,32.879,56.54,41.475,-10.852,110.0,110.0,71.688,71.0,55.406,56.0,0.0,38.188,72.0,70.0,1000.0,200.0,0.167,255.625,70.125,69.375,-0.026,71.375,71.313,56.313,57.375,0.0,27.375,72.0,70.0,1000.0,200.0,0.047,234.75,77.188,75.813,0.0,71.5,71.75,55.563,55.938,0.0,43.75,72.0,70.0,1000.0,200.0,0.266,564.5,76.813,76.188,0.0,71.125,69.188,54.906,55.531,0.0,59.281,72.0,70.0,1000.0,200.0,0.484,760.5,74.0,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.401,6.454,5.971,6.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,518.0,516.5,524.5,303.0,523.5,534.0,523.5,-0.0,4.008,0.0,13.182,1.212,0.365,-0.003,0.0,0.0,-0.001
9012007,1213,1.0,1.0,1.0,1.0,100.0,34.069,40.0,40.0,40.0,1.0,1.0,1196.718,359.485,-0.005,10.958,0.0,80.0,55.0,1.4,1812.0,1833.88,2048.9,429.276,54.45,73.373,71.198,73.106,51.079,1.547,2.376,0.341,72.727,58.287,87.805,48.787,75.464,77.215,85.394,77.438,84.936,33.46,56.54,41.548,-10.852,110.0,110.0,71.688,70.688,55.281,55.906,0.0,38.031,72.0,70.0,1000.0,200.0,0.164,253.25,70.125,69.5,-0.026,71.563,72.375,56.438,57.531,0.0,28.234,72.0,70.0,1000.0,200.0,0.04,217.25,77.188,75.813,0.0,71.688,71.625,55.5,55.938,0.0,43.313,72.0,70.0,1000.0,200.0,0.261,557.5,76.813,76.188,0.0,71.125,69.188,54.781,55.438,0.0,58.531,72.0,70.0,1000.0,200.0,0.479,756.5,74.063,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.417,6.469,5.983,6.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,518.0,516.5,524.5,303.0,523.0,534.0,523.0,-0.0,3.84,0.0,12.318,1.197,0.359,-0.002,0.0,0.0,-0.0
9012007,1214,1.0,1.0,1.0,1.0,100.0,33.426,40.0,40.0,40.0,1.0,1.0,1162.76,352.459,-0.005,10.973,0.0,80.0,55.0,1.4,1777.625,1845.375,2030.333,439.335,54.45,73.265,71.307,72.996,51.188,1.49,2.387,0.348,72.258,57.925,88.333,48.731,75.464,77.108,85.246,77.438,84.862,33.751,57.064,41.475,-10.852,110.0,110.0,71.688,71.438,55.281,55.906,0.0,39.094,72.0,70.0,1000.0,200.0,0.15,241.875,70.125,69.313,-0.026,71.75,73.063,56.438,57.656,0.0,27.609,72.0,70.0,1000.0,200.0,0.038,214.625,77.063,75.813,0.0,71.813,71.438,55.5,55.781,0.0,43.281,72.0,70.0,1000.0,200.0,0.277,573.0,76.813,76.188,0.0,71.125,69.438,54.781,55.438,0.0,59.781,72.0,70.0,1000.0,200.0,0.466,747.0,74.063,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.417,6.469,5.98,6.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,518.0,516.5,525.0,303.0,522.5,533.5,523.0,-0.0,3.636,0.0,11.778,1.163,0.352,-0.003,0.0,0.0,-0.001
9012007,1215,1.0,1.0,1.0,1.0,100.0,33.338,40.0,40.0,40.0,1.0,1.0,1151.05,351.288,-0.005,11.032,0.0,80.0,55.0,1.4,1772.875,1839.626,2024.764,437.898,54.663,73.373,71.307,73.106,51.515,1.482,2.326,0.341,71.924,57.606,88.806,48.646,75.464,77.215,85.32,77.331,84.788,34.041,57.484,41.475,-10.867,110.0,110.0,71.563,71.063,55.406,55.906,0.0,37.656,72.0,70.0,1000.0,200.0,0.161,250.75,70.125,69.375,-0.026,72.0,73.5,56.438,57.844,0.0,27.031,72.0,70.0,1000.0,200.0,0.038,212.25,77.188,75.813,0.0,71.938,71.75,55.563,55.781,0.0,43.719,72.0,70.0,1000.0,200.0,0.274,569.0,76.813,76.063,0.0,71.125,69.438,54.906,55.531,0.0,58.688,72.0,70.0,1000.0,200.0,0.467,748.0,74.063,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.412,6.462,5.978,6.283,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,518.5,516.5,525.0,303.0,522.0,533.5,523.0,-0.0,3.498,0.0,11.396,1.151,0.351,-0.003,0.0,0.0,-0.0
9012007,1216,1.0,1.0,1.0,1.0,100.0,33.273,40.0,40.0,40.0,1.0,1.0,1144.025,345.433,-0.005,10.944,0.0,80.0,55.0,1.4,1758.75,1820.958,2011.772,436.461,54.77,73.373,71.524,73.106,51.515,1.425,2.305,0.337,71.69,57.307,88.889,48.505,75.464,77.215,85.32,77.225,84.788,34.114,57.904,41.694,-10.852,110.0,110.0,71.563,71.063,55.594,56.063,0.0,38.344,72.0,70.0,1000.0,200.0,0.155,247.75,70.125,69.375,-0.026,72.188,73.688,56.5,58.156,0.0,27.406,72.0,70.0,1000.0,200.0,0.037,211.625,77.188,75.813,0.0,71.938,71.875,55.688,55.938,0.0,44.094,72.0,70.0,1000.0,200.0,0.273,573.0,76.813,76.063,0.0,71.125,69.188,54.969,55.531,0.0,59.094,72.0,70.0,1000.0,200.0,0.441,726.5,74.0,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.414,6.464,5.975,6.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,518.5,516.5,525.5,303.0,522.5,533.5,523.0,-0.0,3.487,0.0,11.527,1.144,0.345,-0.003,0.0,0.0,-0.001
9012007,1217,1.0,1.0,1.0,1.0,100.0,33.322,40.0,40.0,40.0,1.0,1.0,1140.512,344.262,-0.005,10.944,0.0,80.0,55.0,1.4,1758.75,1825.264,2004.349,435.024,54.876,73.48,71.524,73.106,51.732,1.455,2.294,0.326,71.42,57.242,89.14,48.618,75.464,77.215,85.246,77.438,84.788,34.332,58.008,41.985,-10.852,110.0,110.0,71.563,71.375,55.594,56.063,0.0,38.188,72.0,70.0,1000.0,200.0,0.157,245.75,70.0,69.375,-0.026,72.313,73.688,56.625,58.156,0.0,28.234,72.0,70.0,1000.0,200.0,0.037,211.0,77.188,75.813,0.0,71.938,71.875,55.688,55.938,0.0,44.375,72.0,70.0,1000.0,200.0,0.276,574.5,76.813,76.063,0.0,71.125,69.0,55.063,55.625,0.0,58.094,72.0,70.0,1000.0,200.0,0.439,725.0,74.063,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.409,6.461,5.973,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,518.5,516.0,525.5,303.0,522.0,533.5,523.0,-0.0,3.538,0.0,11.637,1.141,0.344,-0.002,0.0,0.0,-0.0
9012007,1218,1.0,1.0,1.0,1.0,100.0,33.479,40.0,40.0,40.0,1.0,1.0,1128.802,341.92,-0.005,10.958,0.0,80.0,55.0,1.4,1755.75,1818.087,2013.628,440.772,54.983,73.48,71.632,73.106,51.841,1.425,2.308,0.319,71.353,57.092,89.195,48.618,76.092,77.215,85.172,77.331,84.788,34.405,58.113,42.058,-10.852,110.0,110.0,71.375,71.0,55.688,56.313,0.0,39.0,72.0,70.0,1000.0,200.0,0.143,236.0,70.0,69.5,-0.026,72.563,73.563,56.688,58.156,0.0,28.344,72.0,70.0,1000.0,200.0,0.045,233.375,77.188,75.875,0.0,72.0,71.75,55.875,56.0,0.0,44.719,72.0,70.0,1000.0,200.0,0.274,573.0,76.625,76.188,0.0,71.125,69.5,55.281,55.813,0.0,57.188,72.0,70.0,1000.0,200.0,0.434,721.5,74.063,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.409,6.461,5.975,6.283,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,518.0,516.0,525.5,303.0,520.5,533.5,522.5,-0.0,3.537,0.0,11.652,1.129,0.342,-0.002,0.0,0.0,-0.0
9012007,1219,1.0,1.0,1.0,1.0,100.0,33.771,40.0,40.0,40.0,1.0,1.0,1126.46,341.92,-0.005,10.973,0.0,80.0,55.0,1.4,1762.5,1812.349,2002.494,430.713,55.09,73.48,71.741,73.215,51.95,1.44,2.291,0.319,71.098,56.878,88.973,48.787,76.092,77.108,85.172,77.438,84.715,34.55,58.218,42.204,-10.867,110.0,110.0,71.375,71.313,55.813,56.313,0.0,39.25,72.0,70.0,1000.0,200.0,0.142,235.0,70.0,69.375,-0.026,72.625,73.938,56.688,58.219,0.0,29.734,72.0,70.0,1000.0,200.0,0.044,236.0,77.188,75.813,0.0,71.688,71.75,55.875,56.219,0.0,43.75,72.0,70.0,1000.0,200.0,0.273,571.5,76.625,76.063,0.0,71.375,69.0,55.344,55.813,0.0,58.0,72.0,70.0,1000.0,200.0,0.417,706.5,74.063,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.407,6.459,5.973,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,518.5,516.0,526.0,303.0,520.5,533.5,522.5,-0.0,3.549,0.0,11.669,1.126,0.342,-0.002,0.0,0.0,-0.0
9012007,1220,1.0,1.0,1.0,1.0,100.0,33.861,40.0,40.0,40.0,1.0,1.0,1112.409,340.749,-0.005,10.973,0.0,80.0,55.0,1.4,1761.5,1803.745,1998.783,424.966,55.09,73.587,71.741,73.215,51.95,1.421,2.276,0.337,71.053,56.825,88.945,48.759,76.092,77.108,85.172,77.331,84.641,34.55,58.218,42.277,-10.867,110.0,110.0,71.563,71.438,55.813,56.406,0.0,38.219,72.0,70.0,1000.0,200.0,0.149,240.25,70.0,69.375,-0.026,72.75,74.063,56.938,58.219,0.0,29.578,72.0,70.0,1000.0,200.0,0.049,244.375,77.188,75.875,0.0,71.813,71.75,56.0,56.219,0.0,44.375,72.0,70.0,1000.0,200.0,0.255,554.5,76.625,76.188,0.0,71.5,69.188,55.344,56.031,0.0,57.875,72.0,70.0,1000.0,200.0,0.423,711.0,74.063,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.404,6.457,5.974,6.276,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,518.0,516.0,526.0,303.0,521.0,533.5,522.5,-0.0,3.582,0.0,11.78,1.112,0.341,-0.002,0.0,0.0,-0.001
9012007,1221,1.0,1.0,1.0,1.0,100.0,34.231,40.0,40.0,40.0,1.0,1.0,1121.776,343.091,-0.005,11.003,0.0,80.0,55.0,1.4,1757.5,1829.571,2015.484,433.587,55.196,73.587,71.741,73.215,52.059,1.398,2.308,0.326,71.083,56.853,88.945,48.759,76.092,77.108,85.098,77.544,84.641,34.768,58.113,42.35,-10.852,110.0,110.0,71.563,71.063,55.813,56.406,0.0,39.281,72.0,70.0,1000.0,200.0,0.139,233.0,70.0,69.375,-0.026,72.75,74.125,56.938,58.219,0.0,30.5,72.0,70.0,1000.0,200.0,0.052,249.375,77.188,75.875,0.0,72.0,71.938,56.094,56.344,0.0,44.719,72.0,70.0,1000.0,200.0,0.263,565.0,76.813,76.063,0.0,71.5,69.5,55.344,56.031,0.0,56.969,72.0,70.0,1000.0,200.0,0.437,724.0,74.063,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.401,6.451,5.968,6.271,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,518.5,516.0,526.5,303.0,521.0,533.5,522.5,-0.0,3.574,0.0,11.59,1.122,0.343,-0.002,0.0,0.0,-0.0
9012007,1222,1.0,1.0,1.0,1.0,100.0,34.464,40.0,40.0,40.0,1.0,1.0,1136.999,340.749,-0.005,11.032,0.0,80.0,55.0,1.4,1757.5,1832.443,2004.349,442.209,55.196,73.587,71.849,73.325,52.168,1.413,2.291,0.297,71.043,56.845,88.889,48.674,76.092,77.108,85.098,77.331,84.567,34.914,58.323,42.496,-10.852,110.0,110.0,71.563,71.313,55.906,56.406,0.0,38.313,72.0,70.0,1000.0,200.0,0.145,237.25,70.0,69.313,-0.026,72.75,74.25,57.0,58.438,0.0,31.188,72.0,70.0,1000.0,200.0,0.052,249.25,77.188,75.813,0.0,71.938,71.938,56.094,56.344,0.0,44.688,72.0,70.0,1000.0,200.0,0.27,570.5,76.625,76.063,0.0,71.375,69.438,55.438,56.031,0.0,57.75,72.0,70.0,1000.0,200.0,0.427,713.0,74.063,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.406,6.457,5.973,6.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,518.5,516.0,526.0,303.0,519.5,533.5,522.5,-0.0,3.573,0.0,11.62,1.137,0.341,-0.003,0.0,0.0,-0.001
9012007,1223,1.0,1.0,1.0,1.0,100.0,34.698,40.0,40.0,40.0,1.0,1.0,1132.315,341.92,-0.005,11.017,0.0,80.0,55.0,1.4,1767.125,1833.88,2009.916,446.522,55.196,73.587,71.958,73.325,52.168,1.394,2.308,0.323,71.046,56.827,88.806,48.703,75.865,77.108,85.025,77.331,84.567,35.059,58.323,42.642,-10.852,110.0,110.0,71.375,71.313,56.0,56.469,0.0,39.063,72.0,70.0,1000.0,200.0,0.139,232.5,70.125,69.313,-0.026,72.75,74.125,57.0,58.438,0.0,30.688,72.0,70.0,1000.0,200.0,0.059,266.0,77.188,75.813,0.0,72.0,71.875,56.094,56.375,0.0,44.031,72.0,70.0,1000.0,200.0,0.274,573.5,76.813,76.063,0.0,71.5,69.625,55.438,56.156,0.0,57.844,72.0,70.0,1000.0,200.0,0.414,702.5,74.188,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.409,6.459,5.969,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,518.0,516.5,526.5,303.0,520.5,533.5,522.5,-0.0,3.591,0.0,11.605,1.132,0.342,-0.003,0.0,0.0,-0.0
9012007,1224,1.0,1.0,1.0,1.0,100.0,35.224,40.0,40.0,40.0,1.0,1.0,1115.922,338.408,-0.005,10.944,0.0,80.0,55.0,1.4,1773.75,1820.958,2006.205,427.839,55.303,73.695,71.958,73.325,52.277,1.433,2.269,0.33,70.962,56.798,88.834,48.731,75.865,77.215,85.025,77.225,84.567,35.204,58.428,42.715,-10.852,110.0,110.0,71.375,71.0,56.0,56.469,0.0,38.906,72.0,70.0,1000.0,200.0,0.14,233.25,70.0,69.313,-0.026,72.625,74.063,57.0,58.438,0.0,30.625,72.0,70.0,1000.0,200.0,0.06,268.25,77.188,75.875,0.0,71.938,72.188,56.094,56.375,0.0,45.156,72.0,70.0,1000.0,200.0,0.259,554.0,76.625,76.063,0.0,71.5,69.438,55.531,56.156,0.0,58.0,72.0,70.0,1000.0,200.0,0.411,702.0,74.063,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.403,6.454,5.968,6.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,518.5,516.0,526.5,303.0,520.0,533.5,522.0,-0.0,3.539,0.0,11.418,1.116,0.338,-0.003,0.0,0.0,-0.001
9012007,1225,1.0,1.0,1.0,1.0,100.0,35.565,40.0,40.0,40.0,1.0,1.0,1128.802,340.749,-0.005,10.988,0.0,80.0,55.0,1.4,1765.875,1823.828,2008.06,435.024,55.303,73.695,71.958,73.435,52.277,1.41,2.287,0.319,70.969,56.807,88.917,48.731,75.865,77.215,84.951,77.225,84.493,35.204,58.428,42.787,-10.852,110.0,110.0,71.375,71.0,56.219,56.594,0.0,38.969,72.0,70.0,1000.0,200.0,0.138,232.5,70.0,69.313,-0.026,72.625,73.875,57.094,58.438,0.0,32.344,72.0,70.0,1000.0,200.0,0.06,269.0,77.063,75.813,0.0,71.813,72.188,56.156,56.344,0.0,43.5,72.0,70.0,1000.0,200.0,0.267,565.0,76.625,76.063,0.0,71.5,69.688,55.531,56.156,0.0,57.875,72.0,70.0,1000.0,200.0,0.409,699.0,74.188,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.398,6.448,5.961,6.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,518.0,516.0,526.5,303.0,519.5,533.5,522.0,-0.0,3.588,0.0,11.574,1.129,0.341,-0.003,0.0,0.0,-0.0
9012007,1226,1.0,1.0,1.0,1.0,100.0,36.216,40.0,40.0,40.0,1.0,1.0,1117.093,340.749,-0.005,11.003,0.0,80.0,55.0,1.4,1779.875,1828.135,2019.195,432.15,55.41,73.695,71.958,73.435,52.277,1.417,2.319,0.323,70.967,56.799,88.806,48.815,75.865,77.322,84.951,77.225,84.419,35.35,58.533,42.933,-10.867,110.0,110.0,71.375,70.813,56.219,56.594,0.0,37.844,72.0,70.0,1000.0,200.0,0.151,240.875,70.0,69.313,-0.026,72.625,74.125,57.094,58.563,0.0,31.953,72.0,70.0,1000.0,200.0,0.064,279.75,77.188,75.813,0.0,71.813,72.063,56.25,56.5,0.0,44.906,72.0,70.0,1000.0,200.0,0.257,552.0,76.625,76.063,0.0,71.688,69.688,55.594,56.156,0.0,58.063,72.0,70.0,1000.0,200.0,0.41,700.0,74.063,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.396,6.449,5.958,6.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,518.0,516.0,526.5,302.75,519.5,533.5,522.0,-0.0,3.599,0.0,11.589,1.117,0.341,-0.003,0.0,0.0,-0.001
9012007,1227,1.0,1.0,1.0,1.0,100.0,36.627,40.0,40.0,40.0,1.0,1.0,1131.144,341.92,-0.005,11.017,0.0,80.0,55.0,1.4,1778.625,1839.626,2015.484,440.772,55.41,73.802,72.066,73.435,52.386,1.406,2.305,0.323,70.983,56.787,88.75,48.843,75.865,77.429,84.877,77.225,84.345,35.422,58.533,42.933,-10.852,110.0,110.0,71.375,71.0,56.219,56.594,0.0,39.0,72.0,70.0,1000.0,200.0,0.138,232.375,70.0,69.313,-0.026,72.625,73.563,57.094,58.438,0.0,31.156,72.0,70.0,1000.0,200.0,0.068,287.25,77.188,75.875,0.0,71.813,71.938,56.25,56.375,0.0,43.906,72.0,70.0,1000.0,200.0,0.267,564.5,76.625,76.063,0.0,71.5,69.5,55.531,56.25,0.0,57.281,72.0,70.0,1000.0,200.0,0.406,696.5,74.063,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.387,6.441,5.952,6.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,518.5,515.5,527.0,302.75,519.5,533.5,522.0,-0.0,3.58,0.0,11.494,1.131,0.342,-0.003,0.0,0.0,-0.001
9012007,1228,1.0,1.0,1.0,1.0,100.0,37.095,40.0,40.0,40.0,1.0,1.0,1120.605,338.408,-0.005,10.988,0.0,80.0,55.0,1.4,1778.625,1829.571,2000.638,437.898,55.41,73.802,71.958,73.435,52.386,1.417,2.294,0.319,70.955,56.786,88.806,48.956,75.956,77.322,84.803,77.119,84.419,35.568,58.533,43.152,-10.867,110.0,110.0,71.563,71.0,56.219,56.594,0.0,38.906,72.0,70.0,1000.0,200.0,0.138,232.75,69.875,69.375,-0.026,72.625,73.375,57.219,58.563,0.0,31.797,72.0,70.0,1000.0,200.0,0.069,288.0,77.188,75.875,0.0,72.0,71.938,56.25,56.5,0.0,44.813,72.0,70.0,1000.0,200.0,0.254,550.5,76.625,76.063,0.0,71.5,69.688,55.594,56.25,0.0,57.0,72.0,70.0,1000.0,200.0,0.408,698.5,74.188,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.39,6.441,5.952,6.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,518.0,516.0,527.0,302.75,518.5,533.5,522.0,-0.0,3.629,0.0,11.574,1.121,0.338,-0.002,0.0,0.0,-0.0
9012007,1229,1.0,1.0,1.0,1.0,100.0,37.864,40.0,40.0,40.0,1.0,1.0,1127.631,341.92,-0.005,11.017,0.0,80.0,55.0,1.4,1774.125,1831.007,2002.494,440.772,55.516,73.802,71.958,73.435,52.386,1.417,2.308,0.312,70.973,56.777,88.806,48.928,75.956,77.322,84.73,77.119,84.272,35.568,58.533,43.079,-10.867,110.0,110.0,71.375,71.063,56.344,56.688,0.0,38.313,72.0,70.0,1000.0,200.0,0.138,232.5,70.0,69.313,-0.026,72.625,73.563,57.219,58.563,0.0,32.969,72.0,70.0,1000.0,200.0,0.069,287.0,77.188,75.875,0.0,71.938,71.938,56.25,56.5,0.0,44.156,72.0,70.0,1000.0,200.0,0.263,561.5,76.563,76.063,0.0,71.563,69.688,55.594,56.406,0.0,56.781,72.0,70.0,1000.0,200.0,0.395,686.5,74.063,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.378,6.432,5.942,6.253,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,518.0,515.5,527.0,302.75,518.0,533.5,521.5,-0.0,3.603,0.0,11.493,1.128,0.342,-0.003,0.0,0.0,-0.001
9012007,1230,1.0,1.0,1.0,1.0,100.0,38.428,40.0,40.0,40.0,1.0,1.0,1134.657,339.578,-0.005,10.929,0.0,80.0,55.0,1.4,1766.5,1845.375,2021.052,437.898,55.516,73.802,72.066,73.545,52.495,1.391,2.276,0.319,70.957,56.765,88.862,48.956,75.956,77.429,84.73,77.119,84.345,35.713,58.638,43.298,-10.852,110.0,110.0,71.375,71.313,56.344,56.688,0.0,37.906,72.0,70.0,1000.0,200.0,0.139,232.5,69.875,69.313,-0.026,72.625,73.563,57.219,58.563,0.0,32.125,72.0,70.0,1000.0,200.0,0.076,303.0,77.188,75.875,0.0,72.0,71.875,56.469,56.594,0.0,43.656,72.0,70.0,1000.0,200.0,0.264,562.5,76.625,76.063,0.0,71.563,69.625,55.594,56.406,0.0,56.875,72.0,70.0,1000.0,200.0,0.389,682.0,74.188,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.39,6.441,5.952,6.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,518.0,516.0,527.0,302.75,517.5,533.5,521.5,-0.0,3.616,0.0,11.513,1.135,0.34,-0.002,0.0,0.0,-0.0
9012007,1231,1.0,1.0,1.0,1.0,100.0,39.257,40.0,40.0,40.0,1.0,1.0,1133.486,338.408,-0.005,10.973,0.0,80.0,55.0,1.4,1773.125,1835.316,2017.339,442.209,55.623,73.802,72.175,73.545,52.603,1.402,2.287,0.323,70.944,56.748,88.862,48.984,75.956,77.429,84.73,77.119,84.272,35.786,58.743,43.371,-10.852,110.0,110.0,71.375,71.313,56.344,56.688,0.0,37.563,72.0,70.0,1000.0,200.0,0.138,231.875,69.875,69.25,-0.026,72.625,73.375,57.219,58.563,0.0,33.156,72.0,70.0,1000.0,200.0,0.075,301.75,77.188,75.875,0.0,72.0,72.063,56.469,56.594,0.0,44.219,72.0,70.0,1000.0,200.0,0.265,562.5,76.625,76.063,0.0,71.563,69.813,55.906,56.531,0.0,57.344,72.0,70.0,1000.0,200.0,0.387,680.5,74.188,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.388,6.445,5.953,6.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,518.5,515.5,527.5,303.0,519.0,533.5,521.5,-0.0,3.625,0.0,11.559,1.133,0.338,-0.002,0.0,0.0,-0.0
9012007,1232,1.0,1.0,1.0,1.0,100.0,40.181,40.0,40.0,40.0,1.0,1.0,1133.486,339.578,-0.005,11.032,0.0,80.0,55.0,1.4,1773.125,1843.938,2021.052,445.084,55.623,73.909,72.066,73.655,52.603,1.398,2.294,0.315,70.954,56.763,88.778,48.956,75.956,77.536,84.73,77.119,84.272,35.931,58.848,43.444,-10.852,110.0,110.0,71.375,71.313,56.406,56.906,0.0,37.031,72.0,70.0,1000.0,200.0,0.138,231.875,69.875,69.25,-0.026,72.625,73.313,57.281,58.563,0.0,33.625,72.0,70.0,1000.0,200.0,0.078,305.75,77.188,75.875,0.0,72.25,72.063,56.469,56.594,0.0,44.656,72.0,70.0,1000.0,200.0,0.263,560.5,76.625,76.063,0.0,71.563,69.688,55.844,56.531,0.0,57.125,72.0,70.0,1000.0,200.0,0.384,679.5,74.063,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.381,6.438,5.948,6.256,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,518.0,515.5,527.5,302.75,518.0,533.5,521.0,-0.0,3.617,0.0,11.511,1.133,0.34,-0.002,0.0,0.0,-0.001
9012007,1233,1.0,1.0,1.0,1.0,100.0,40.939,40.0,40.0,40.0,1.0,1.0,1141.683,343.091,-0.005,10.973,0.0,80.0,55.0,1.4,1778.375,1849.689,2032.189,449.397,55.729,73.909,72.175,73.545,52.712,1.406,2.301,0.319,70.959,56.769,88.695,49.041,75.613,77.536,84.656,77.012,84.198,36.004,58.743,43.517,-10.852,110.0,110.0,71.375,71.0,56.406,56.906,0.0,36.5,72.0,70.0,1000.0,200.0,0.137,231.875,69.875,69.313,-0.026,72.625,73.063,57.219,58.563,0.0,33.375,72.0,70.0,1000.0,200.0,0.082,317.0,77.188,75.875,0.0,72.063,72.063,56.563,56.844,0.0,45.688,72.0,70.0,1000.0,200.0,0.263,561.5,76.625,76.063,0.0,71.688,69.688,55.906,56.531,0.0,56.406,72.0,70.0,1000.0,200.0,0.387,680.0,74.188,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.379,6.436,5.947,6.256,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,518.5,515.5,527.5,303.0,518.0,533.5,521.5,-0.0,3.625,0.0,11.449,1.142,0.343,-0.002,0.0,0.0,-0.0
9012007,1234,1.0,1.0,1.0,1.0,100.0,41.698,40.0,40.0,40.0,1.0,1.0,1136.999,340.749,-0.005,10.988,0.0,80.0,55.0,1.4,1790.5,1856.88,2013.628,453.71,55.729,73.909,72.066,73.545,52.712,1.375,2.323,0.334,70.964,56.766,88.667,49.097,75.613,77.536,84.656,77.119,84.198,36.077,58.848,43.59,-10.852,110.0,110.0,71.375,71.0,56.406,57.0,0.0,37.969,72.0,70.0,1000.0,200.0,0.125,220.875,69.875,69.313,-0.026,72.563,73.313,57.281,58.563,0.0,33.844,72.0,70.0,1000.0,200.0,0.084,319.75,77.188,75.875,0.0,72.063,71.938,56.563,56.844,0.0,46.188,72.0,70.0,1000.0,200.0,0.275,574.0,76.625,76.063,0.0,71.563,69.688,55.906,56.625,0.0,55.938,72.0,70.0,1000.0,200.0,0.383,677.5,74.188,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.378,6.432,5.948,6.253,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,518.0,515.5,528.0,302.75,519.5,533.5,521.5,-0.0,3.625,0.0,11.464,1.137,0.341,-0.002,0.0,0.0,-0.0
9012007,1235,1.0,1.0,1.0,1.0,100.0,42.486,40.0,40.0,40.0,1.0,1.0,1145.196,341.92,-0.005,10.958,0.0,80.0,55.0,1.4,1793.5,1864.075,2030.333,450.835,55.729,73.909,72.066,73.655,52.712,1.398,2.333,0.312,71.025,56.831,88.528,49.097,75.613,77.536,84.582,77.119,84.124,36.149,58.848,43.808,-10.852,110.0,110.0,71.375,71.375,56.406,57.0,0.0,38.156,72.0,70.0,1000.0,200.0,0.124,220.375,69.688,69.25,-0.026,72.625,72.875,57.281,58.563,0.0,33.875,72.0,70.0,1000.0,200.0,0.088,325.0,77.188,75.938,0.0,72.063,72.063,56.563,56.844,0.0,44.938,72.0,70.0,1000.0,200.0,0.277,576.5,76.625,76.063,0.0,71.875,69.625,55.906,56.625,0.0,56.094,72.0,70.0,1000.0,200.0,0.384,677.5,74.188,74.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.383,6.436,5.945,6.256,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,518.0,515.5,528.0,303.0,518.0,533.5,521.0,-0.0,3.697,0.0,11.655,1.145,0.342,-0.002,0.0,0.0,-0.001
9012007,1236,1.0,1.0,1.0,1.0,100.0,43.285,40.0,40.0,40.0,1.0,1.0,1149.879,339.578,-0.005,10.988,0.0,80.0,55.0,1.4,1800.125,1869.833,2019.195,453.71,55.729,73.909,72.066,73.545,52.712,1.379,2.308,0.33,71.045,56.81,88.556,49.125,75.613,77.536,84.582,77.012,84.124,36.222,58.743,44.1,-10.867,110.0,110.0,71.375,71.375,56.406,57.0,0.0,37.031,72.0,70.0,1000.0,200.0,0.131,228.5,69.688,69.313,-0.026,72.563,72.75,57.281,58.563,0.0,34.875,72.0,70.0,1000.0,200.0,0.088,324.5,77.188,75.938,0.0,72.375,72.188,56.563,56.844,0.0,44.625,72.0,70.0,1000.0,200.0,0.277,577.5,76.625,76.063,0.0,71.875,69.688,56.0,56.625,0.0,55.625,72.0,70.0,1000.0,200.0,0.382,677.0,74.188,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.383,6.429,5.94,6.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,518.0,515.5,528.0,303.0,517.5,533.5,521.0,-0.0,3.844,0.0,12.021,1.15,0.34,-0.001,0.0,0.0,-0.0
9012007,1237,1.0,1.0,1.0,1.0,100.0,44.092,40.0,40.0,40.0,1.0,1.0,1141.683,343.091,-0.005,10.914,0.0,80.0,55.0,1.4,1807.375,1854.003,2024.764,445.084,55.729,74.017,72.175,73.655,52.93,1.391,2.28,0.326,71.042,56.846,88.194,49.153,75.613,77.751,84.582,77.012,84.124,36.295,58.533,44.465,-10.852,110.0,110.0,71.375,71.563,56.406,57.063,0.0,37.594,72.0,70.0,1000.0,200.0,0.125,221.375,69.688,69.25,-0.026,72.563,72.688,57.281,58.563,0.0,33.875,72.0,70.0,1000.0,200.0,0.095,339.75,77.188,75.938,0.0,72.063,72.438,56.563,56.844,0.0,45.656,72.0,70.0,1000.0,200.0,0.261,561.0,76.625,76.063,0.0,71.875,69.438,55.906,56.625,0.0,56.469,72.0,70.0,1000.0,200.0,0.385,678.5,74.188,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.379,6.434,5.942,6.256,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,518.5,515.5,528.0,303.0,518.0,533.5,521.5,-0.0,4.01,0.0,12.382,1.142,0.343,-0.002,0.0,0.0,-0.0
9012007,1238,1.0,1.0,1.0,1.0,100.0,44.346,40.0,40.0,40.0,1.0,1.0,1139.341,341.92,-0.005,10.899,0.0,80.0,55.0,1.4,1807.375,1866.954,2032.189,460.9,55.516,73.909,72.066,73.655,52.386,1.379,2.298,0.323,71.042,56.83,87.972,49.181,76.079,77.644,84.508,76.906,84.05,36.367,58.113,44.537,-10.867,110.0,110.0,71.375,71.313,56.406,56.906,0.0,37.688,72.0,70.0,1000.0,200.0,0.124,220.125,69.688,69.25,-0.026,72.563,72.75,57.281,58.563,0.0,33.906,72.0,70.0,1000.0,200.0,0.096,341.25,77.188,75.938,0.0,72.063,72.063,56.469,56.844,0.0,45.531,72.0,70.0,1000.0,200.0,0.269,567.0,76.625,76.063,0.0,71.875,70.0,55.844,56.531,0.0,56.5,72.0,70.0,1000.0,200.0,0.384,678.0,74.188,74.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.363,6.416,5.929,6.237,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,518.5,515.5,528.0,303.0,518.5,533.5,521.0,-0.0,4.095,0.0,12.365,1.139,0.342,-0.002,0.0,0.0,-0.001
9012007,1239,1.0,1.0,1.0,1.0,100.0,44.705,40.0,40.0,40.0,1.0,1.0,1141.683,340.749,-0.005,10.87,0.0,80.0,55.0,1.4,1805.5,1854.003,2011.772,446.522,55.41,74.017,72.175,73.764,52.277,1.402,2.305,0.315,71.04,56.833,88.222,49.097,76.079,77.644,84.361,77.012,84.05,36.44,57.904,44.61,-10.867,110.0,110.0,71.375,71.063,56.344,56.906,0.0,37.469,72.0,70.0,1000.0,200.0,0.124,220.625,69.688,69.25,-0.026,72.563,72.75,57.281,58.563,0.0,34.594,72.0,70.0,1000.0,200.0,0.097,342.25,77.188,75.938,0.0,72.0,71.938,56.469,56.594,0.0,45.656,72.0,70.0,1000.0,200.0,0.269,568.0,76.625,76.063,0.0,71.875,69.813,55.594,56.531,0.0,56.063,72.0,70.0,1000.0,200.0,0.375,668.0,74.188,74.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.36,6.415,5.927,6.235,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,518.5,516.0,528.0,303.0,518.0,534.0,521.0,-0.0,4.138,0.0,12.332,1.142,0.341,-0.002,0.0,0.0,-0.001
9012007,1240,1.0,1.0,1.0,1.0,100.0,45.116,40.0,40.0,40.0,1.0,1.0,1156.905,346.604,-0.005,10.914,0.0,80.0,55.0,1.4,1798.75,1887.121,2028.476,458.024,55.41,73.909,72.066,73.655,52.277,1.372,2.333,0.315,71.101,56.857,88.472,49.097,76.079,77.644,84.435,76.906,84.05,36.585,57.799,44.756,-10.852,110.0,110.0,71.375,71.063,56.344,57.0,0.0,37.406,72.0,70.0,1000.0,200.0,0.123,219.5,69.688,69.25,-0.026,72.563,72.375,57.219,58.563,0.0,35.156,72.0,70.0,1000.0,200.0,0.098,342.0,77.188,75.938,0.0,72.063,72.063,56.469,56.594,0.0,45.344,72.0,70.0,1000.0,200.0,0.276,577.0,76.625,75.938,0.0,72.0,69.625,55.594,56.531,0.0,56.031,72.0,70.0,1000.0,200.0,0.391,684.0,74.188,74.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.35,6.405,5.923,6.226,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,518.5,515.5,528.0,303.0,518.5,533.5,521.0,-0.0,4.204,0.0,12.383,1.157,0.347,-0.002,0.0,0.0,-0.001
9012007,1241,1.0,1.0,1.0,1.0,100.0,45.564,40.0,40.0,40.0,1.0,1.0,1154.563,341.92,-0.005,10.914,0.0,80.0,55.0,1.4,1825.25,1872.713,2021.052,455.148,55.41,73.909,72.066,73.655,52.168,1.379,2.316,0.308,71.091,56.868,88.444,49.012,76.079,77.751,84.435,76.906,83.902,36.658,57.694,44.975,-10.867,110.0,110.0,71.563,71.063,56.344,56.906,0.0,37.188,72.0,70.0,1000.0,200.0,0.124,219.625,69.688,69.313,-0.027,72.313,72.5,57.219,58.563,0.0,35.594,72.0,70.0,1000.0,200.0,0.098,344.25,77.063,75.938,0.0,72.063,71.875,56.469,56.594,0.0,46.406,72.0,70.0,1000.0,200.0,0.266,564.5,76.625,76.063,0.0,71.875,69.5,55.594,56.406,0.0,55.563,72.0,70.0,1000.0,200.0,0.393,686.0,74.313,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.395,6.449,5.964,6.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,518.0,515.5,528.0,303.0,518.0,533.5,521.0,-0.0,4.315,0.0,12.604,1.155,0.342,-0.001,0.0,0.0,0.0
9012007,1242,1.0,1.0,1.0,1.0,100.0,45.701,40.0,40.0,40.0,1.0,1.0,1145.196,343.091,-0.005,10.855,0.0,80.0,55.0,1.4,1825.75,1856.88,2028.476,445.084,55.303,73.909,72.066,73.655,52.386,1.394,2.294,0.312,71.095,56.88,88.5,48.928,76.079,77.751,84.361,76.906,83.976,36.803,57.589,45.194,-10.852,110.0,110.0,71.375,71.063,56.219,56.688,0.0,36.813,72.0,70.0,1000.0,200.0,0.124,220.375,69.688,69.313,-0.026,72.313,72.375,57.281,58.438,0.0,34.375,72.0,70.0,1000.0,200.0,0.099,345.0,77.188,75.938,0.0,72.25,71.938,56.25,56.5,0.0,46.0,72.0,70.0,1000.0,200.0,0.269,567.5,76.563,76.063,0.0,72.0,69.438,55.531,56.406,0.0,56.438,72.0,70.0,1000.0,200.0,0.377,674.0,74.188,74.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.385,6.443,5.956,6.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,518.0,515.5,528.0,303.0,517.5,534.0,521.0,-0.0,4.382,0.0,12.646,1.145,0.343,-0.001,0.0,0.0,-0.001
9012007,1243,1.0,1.0,1.0,1.0,100.0,46.032,40.0,40.0,40.0,1.0,1.0,1152.221,345.433,-0.005,10.826,0.0,80.0,55.0,1.4,1818.625,1890.005,2037.759,466.653,55.303,73.909,72.066,73.655,52.168,1.36,2.323,0.319,71.132,56.892,88.806,48.956,76.079,77.751,84.361,76.906,83.902,36.876,57.484,45.194,-10.867,110.0,110.0,71.375,71.375,56.219,56.906,0.0,36.563,72.0,70.0,1000.0,200.0,0.123,219.375,69.563,69.25,-0.026,72.313,72.5,57.219,58.438,0.0,34.781,72.0,70.0,1000.0,200.0,0.098,343.25,77.188,76.063,0.0,72.063,72.188,56.25,56.5,0.0,45.188,72.0,70.0,1000.0,200.0,0.281,581.0,76.563,76.063,0.0,71.875,69.688,55.531,56.25,0.0,56.406,72.0,70.0,1000.0,200.0,0.39,683.0,74.188,74.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.383,6.44,5.948,6.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,518.5,515.5,528.5,302.75,517.0,533.5,521.0,-0.0,4.37,0.0,12.503,1.152,0.345,-0.001,0.0,0.0,-0.001
9012007,1244,1.0,1.0,1.0,1.0,100.0,46.401,40.0,40.0,40.0,1.0,1.0,1153.392,340.749,-0.005,10.855,0.0,80.0,55.0,1.4,1818.625,1856.88,2026.62,445.084,55.303,74.017,72.066,73.655,52.059,1.417,2.262,0.323,71.152,56.94,88.5,48.984,76.909,77.965,84.435,76.906,83.829,37.021,57.484,45.485,-10.852,110.0,110.0,71.375,71.313,56.219,56.906,0.0,36.063,72.0,70.0,1000.0,200.0,0.124,220.125,69.688,69.25,-0.026,72.188,72.188,57.219,58.438,0.0,34.906,72.0,70.0,1000.0,200.0,0.099,344.5,77.188,75.938,0.0,72.0,72.313,56.25,56.5,0.0,46.063,72.0,70.0,1000.0,200.0,0.269,568.5,76.563,76.063,0.0,71.688,69.625,55.531,56.406,0.0,55.906,72.0,70.0,1000.0,200.0,0.372,665.5,74.188,74.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.383,6.437,5.945,6.258,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,518.5,515.5,528.5,303.0,518.0,534.0,521.0,-0.0,4.49,0.0,12.756,1.153,0.341,-0.002,0.0,0.0,-0.001
9012007,1245,1.0,1.0,1.0,1.0,100.0,46.441,40.0,40.0,40.0,1.0,1.0,1141.683,341.92,-0.005,10.723,0.0,80.0,55.0,1.4,1801.75,1878.475,2030.333,450.835,55.196,74.017,72.066,73.764,51.95,1.394,2.316,0.312,71.158,56.92,88.333,48.928,76.909,78.179,84.287,76.906,83.829,36.658,57.379,45.485,-10.852,110.0,110.0,71.375,71.063,56.0,56.688,0.0,35.531,72.0,70.0,1000.0,200.0,0.124,219.875,69.563,69.25,-0.026,72.188,72.375,57.094,58.438,0.0,35.313,72.0,70.0,1000.0,200.0,0.099,344.75,77.25,76.063,0.0,71.813,72.188,56.156,56.5,0.0,44.875,72.0,70.0,1000.0,200.0,0.278,571.5,76.625,76.063,0.0,71.688,69.438,55.438,56.25,0.0,55.313,72.0,70.0,1000.0,200.0,0.373,668.5,74.188,74.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.378,6.431,5.942,6.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,518.0,515.5,528.5,303.25,517.5,534.0,521.0,-0.0,4.568,0.0,13.142,1.142,0.342,-0.001,0.0,0.0,-0.001
9012007,1246,1.0,1.0,1.0,1.0,100.0,46.375,40.0,40.0,40.0,1.0,1.0,1149.879,343.091,-0.005,10.84,0.0,80.0,55.0,1.4,1797.5,1865.514,2024.764,453.71,55.09,74.017,72.066,73.764,51.732,1.402,2.312,0.319,71.153,56.922,88.0,48.956,76.909,78.179,84.287,76.906,83.755,34.696,57.274,44.246,-10.852,110.0,110.0,71.313,71.375,56.219,56.688,0.0,36.344,72.0,70.0,1000.0,200.0,0.113,210.5,69.688,69.25,-0.026,72.188,72.375,57.094,58.219,0.0,34.844,72.0,70.0,1000.0,200.0,0.099,344.75,77.188,76.063,0.0,71.813,72.063,56.094,56.5,0.0,44.969,72.0,70.0,1000.0,200.0,0.276,576.0,76.625,76.063,0.0,71.688,69.0,55.438,56.156,0.0,56.531,72.0,70.0,1000.0,200.0,0.373,667.5,74.313,74.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.379,6.431,5.938,6.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,518.0,515.5,528.5,303.0,518.0,533.5,521.0,-0.0,4.585,0.0,14.382,1.15,0.343,-0.002,0.0,0.0,-0.0
9012007,1247,1.0,1.0,1.0,1.0,100.0,45.919,40.0,40.0,40.0,1.0,1.0,1139.341,341.92,-0.005,10.767,0.0,80.0,55.0,1.4,1808.75,1843.938,2011.772,443.647,54.876,74.017,71.958,73.764,51.406,1.402,2.316,0.33,71.162,56.935,87.277,48.872,76.909,78.179,84.213,76.906,83.755,34.405,56.75,43.735,-10.867,110.0,110.0,71.375,71.063,55.906,56.594,0.0,36.781,72.0,70.0,1000.0,200.0,0.112,209.25,69.688,69.125,-0.026,72.313,72.25,57.094,58.219,0.0,35.969,72.0,70.0,1000.0,200.0,0.099,345.0,77.188,76.063,0.0,71.813,71.938,56.0,56.375,0.0,45.281,72.0,70.0,1000.0,200.0,0.262,560.5,76.563,75.938,0.0,71.875,69.188,55.281,56.031,0.0,56.125,72.0,70.0,1000.0,200.0,0.38,672.0,74.313,74.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.379,6.432,5.944,6.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,518.0,515.5,528.5,303.0,518.5,533.5,521.0,-0.0,4.496,0.0,13.958,1.139,0.342,-0.002,0.0,0.0,-0.0
9012007,1248,1.0,1.0,1.0,1.0,100.0,44.869,40.0,40.0,40.0,1.0,1.0,1139.341,340.749,-0.005,10.811,0.0,80.0,55.0,1.4,1795.5,1846.813,2021.052,450.835,54.557,74.017,71.958,73.764,51.079,1.402,2.294,0.33,71.142,56.922,87.61,48.646,76.909,78.179,84.287,76.799,83.755,34.405,56.225,43.444,-10.867,110.0,110.0,71.375,71.375,55.688,56.469,0.0,36.719,72.0,70.0,1000.0,200.0,0.112,209.75,69.563,69.25,-0.026,72.313,72.188,56.938,58.156,0.0,35.469,72.0,70.0,1000.0,200.0,0.101,347.0,77.188,76.063,0.0,71.938,71.938,55.688,56.344,0.0,45.438,72.0,70.0,1000.0,200.0,0.264,563.0,76.563,76.063,0.0,71.688,69.25,54.969,55.906,0.0,56.094,72.0,70.0,1000.0,200.0,0.374,668.0,74.313,74.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.378,6.429,5.942,6.25,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,518.5,515.0,528.5,303.0,517.0,534.0,520.5,-0.0,4.478,0.0,13.578,1.139,0.341,-0.001,0.0,0.0,-0.0
9012007,1249,1.0,1.0,1.0,1.0,100.0,43.821,40.0,40.0,40.0,1.0,1.0,1147.537,344.262,-0.005,10.885,0.0,80.0,55.0,1.4,1789.125,1856.88,2024.764,452.272,54.343,74.124,72.066,73.764,51.188,1.402,2.344,0.326,71.146,56.917,87.888,48.562,76.513,78.179,84.213,76.799,83.755,34.26,56.12,43.371,-10.852,110.0,110.0,71.563,71.313,55.594,56.406,0.0,36.625,72.0,70.0,1000.0,200.0,0.112,209.375,69.688,69.125,-0.026,72.188,72.188,56.688,58.156,0.0,35.906,72.0,70.0,1000.0,200.0,0.101,346.75,77.188,76.063,0.0,71.938,72.063,55.688,56.219,0.0,44.625,72.0,70.0,1000.0,200.0,0.273,574.0,76.625,75.938,0.0,71.875,69.188,54.906,55.813,0.0,55.0,72.0,70.0,1000.0,200.0,0.368,663.5,74.313,74.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.376,6.426,5.936,6.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,518.0,515.5,528.5,303.0,517.5,533.5,520.5,-0.0,4.537,0.0,13.78,1.148,0.344,-0.002,0.0,0.0,-0.0
9012007,1250,1.0,1.0,1.0,1.0,100.0,43.103,40.0,40.0,40.0,1.0,1.0,1144.025,343.091,-0.005,10.855,0.0,80.0,55.0,1.4,1788.625,1854.003,2026.62,450.835,54.237,73.909,71.849,73.655,50.861,1.41,2.319,0.315,71.146,56.917,87.972,48.28,76.513,78.179,84.213,76.799,83.681,33.678,56.225,43.079,-10.852,110.0,110.0,71.375,71.063,55.406,56.313,0.0,36.406,72.0,70.0,1000.0,200.0,0.112,209.75,69.688,69.25,-0.027,72.188,72.125,56.688,58.156,0.0,35.375,72.0,70.0,1000.0,200.0,0.108,360.75,77.25,76.063,0.0,72.0,71.938,55.563,55.938,0.0,45.094,72.0,70.0,1000.0,200.0,0.261,558.5,76.625,75.938,0.0,71.688,69.0,54.781,55.531,0.0,54.531,72.0,70.0,1000.0,200.0,0.365,662.0,74.313,74.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.37,6.423,5.932,6.243,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,518.0,515.0,528.5,303.5,517.0,533.5,521.0,-0.0,4.526,0.0,14.182,1.144,0.343,-0.002,0.0,0.0,-0.0
9012007,1251,1.0,1.0,1.0,1.0,100.0,41.762,40.0,40.0,40.0,1.0,1.0,1120.605,340.749,-0.005,10.781,0.0,80.0,55.0,1.4,1788.625,1823.828,2017.339,437.898,54.13,73.909,71.958,73.655,50.644,1.421,2.312,0.326,71.119,56.886,87.666,48.252,76.513,78.072,84.14,76.799,83.681,33.169,56.015,42.642,-10.852,110.0,110.0,71.375,71.313,55.281,56.313,0.0,36.0,72.0,70.0,1000.0,200.0,0.113,210.625,69.563,69.25,-0.026,72.188,72.25,56.625,58.0,0.0,36.563,72.0,70.0,1000.0,200.0,0.101,345.5,77.25,76.063,0.0,72.0,72.063,55.5,55.938,0.0,45.75,72.0,70.0,1000.0,200.0,0.26,558.0,76.563,75.938,0.0,71.688,69.188,54.656,55.531,0.0,55.063,72.0,70.0,1000.0,200.0,0.357,653.0,74.313,74.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.374,6.426,5.935,6.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,518.0,515.0,528.5,303.0,518.0,533.5,521.0,-0.0,4.47,0.0,14.195,1.121,0.341,-0.001,0.0,0.0,-0.0
9012007,1252,1.0,1.0,1.0,1.0,100.0,40.246,40.0,40.0,40.0,1.0,1.0,1132.315,343.091,-0.005,10.781,0.0,80.0,55.0,1.4,1765.375,1845.375,2011.772,445.084,53.917,73.909,71.849,73.655,50.426,1.413,2.323,0.334,71.125,56.895,87.861,48.083,76.513,78.072,84.066,76.799,83.607,32.806,55.806,42.277,-10.867,110.0,110.0,71.313,71.438,55.219,56.063,0.0,35.719,72.0,70.0,1000.0,200.0,0.113,210.5,69.563,69.25,-0.026,72.313,71.875,56.5,57.844,0.0,36.094,72.0,70.0,1000.0,200.0,0.104,350.75,77.25,76.063,0.0,71.938,71.938,55.25,55.781,0.0,44.406,72.0,70.0,1000.0,200.0,0.272,568.5,76.563,76.063,0.0,71.875,68.625,54.375,55.375,0.0,54.719,72.0,70.0,1000.0,200.0,0.355,651.5,74.313,74.5,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.365,6.412,5.926,6.233,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,518.0,515.5,529.0,303.0,518.0,533.5,521.0,-0.0,4.439,0.0,14.194,1.132,0.343,-0.001,0.0,0.0,-0.001
9012007,1253,1.0,1.0,1.0,1.0,100.0,38.68,40.0,40.0,40.0,1.0,1.0,1140.512,344.262,-0.005,10.767,0.0,80.0,55.0,1.4,1775.5,1851.127,2021.052,460.9,53.81,73.909,71.849,73.655,50.317,1.387,2.337,0.315,71.104,56.883,87.916,48.111,76.513,78.072,84.14,76.693,83.607,32.733,55.596,42.131,-10.867,110.0,110.0,71.313,71.375,55.031,55.906,0.0,35.125,72.0,70.0,1000.0,200.0,0.111,209.0,69.563,69.25,-0.026,72.188,71.875,56.438,57.844,0.0,36.094,72.0,70.0,1000.0,200.0,0.109,361.75,77.25,76.063,0.0,71.938,71.938,55.094,55.688,0.0,45.219,72.0,70.0,1000.0,200.0,0.261,563.0,76.625,75.938,0.0,71.688,69.188,54.281,55.281,0.0,54.719,72.0,70.0,1000.0,200.0,0.368,661.0,74.313,74.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.366,6.413,5.926,6.237,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,518.0,515.0,529.0,303.0,517.5,533.5,520.5,-0.0,4.426,0.0,14.066,1.141,0.344,-0.001,0.0,0.0,-0.0
9012007,1254,1.0,1.0,1.0,1.0,100.0,37.205,40.0,40.0,40.0,1.0,1.0,1145.196,341.92,0.005,10.914,0.0,80.0,55.0,1.4,1790.25,1846.813,2022.908,440.772,53.704,73.909,71.849,73.655,50.208,1.417,2.28,0.304,71.103,56.883,88.055,47.998,76.105,78.072,83.992,76.799,83.533,32.37,55.596,41.84,-10.867,110.0,110.0,71.313,71.375,54.813,55.906,0.0,34.531,72.0,70.0,1000.0,200.0,0.112,209.375,69.563,69.125,-0.026,72.188,71.875,56.313,57.656,0.0,35.0,72.0,70.0,1000.0,200.0,0.111,365.0,77.25,76.063,0.0,71.813,71.938,55.0,55.594,0.0,44.313,72.0,70.0,1000.0,200.0,0.264,561.0,76.625,76.063,0.0,71.875,68.625,54.281,55.094,0.0,54.031,72.0,70.0,1000.0,200.0,0.357,653.5,74.313,74.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.366,6.413,5.923,6.235,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,518.0,515.0,529.0,303.25,518.0,533.5,520.5,0.0,4.45,0.0,14.369,1.145,0.342,-0.002,0.0,0.0,-0.0
9012007,1255,1.0,1.0,1.0,1.0,100.0,35.406,40.0,40.0,40.0,1.0,1.0,1133.486,339.578,0.005,10.855,0.0,80.0,55.0,1.4,1790.25,1833.88,2024.764,447.959,53.597,73.802,71.741,73.545,50.208,1.402,2.284,0.33,71.073,56.85,88.333,47.886,76.105,78.072,84.066,77.119,83.533,32.079,55.701,41.11,-10.852,110.0,110.0,71.313,71.313,55.031,55.781,0.0,35.313,72.0,70.0,1000.0,200.0,0.104,200.25,69.688,69.25,-0.026,72.188,72.125,56.094,57.531,0.0,35.875,72.0,70.0,1000.0,200.0,0.108,360.75,77.25,76.063,0.0,71.938,71.625,55.0,55.281,0.0,44.281,72.0,70.0,1000.0,200.0,0.261,558.0,76.625,76.063,0.0,71.688,68.875,54.188,55.094,0.0,54.781,72.0,70.0,1000.0,200.0,0.359,656.0,74.438,74.5,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.36,6.41,5.921,6.233,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,518.0,515.0,529.5,303.25,518.5,533.5,521.0,0.0,4.15,0.0,13.63,1.133,0.34,-0.002,0.0,0.0,-0.0
9012007,1256,1.0,1.0,1.0,1.0,100.0,34.035,40.0,40.0,40.0,1.0,1.0,1125.289,340.749,-0.005,10.958,0.0,80.0,55.0,1.4,1774.125,1832.443,2008.06,442.209,53.704,73.802,71.741,73.545,50.426,1.398,2.305,0.315,71.079,56.861,89.167,47.914,76.105,78.179,83.992,76.693,83.533,31.788,56.225,40.381,-10.852,110.0,110.0,71.313,71.375,54.813,55.781,0.0,35.969,72.0,70.0,1000.0,200.0,0.101,198.25,69.563,69.125,-0.026,72.188,72.125,56.094,57.5,0.0,35.375,72.0,70.0,1000.0,200.0,0.111,365.25,77.25,76.188,0.0,72.0,71.625,55.094,55.375,0.0,44.656,72.0,70.0,1000.0,200.0,0.259,558.0,76.625,76.063,0.0,71.688,68.625,54.281,55.094,0.0,55.0,72.0,70.0,1000.0,200.0,0.357,654.0,74.438,74.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.36,6.413,5.924,6.233,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,518.0,515.0,529.0,303.0,517.5,533.5,521.0,-0.0,3.853,0.0,13.093,1.125,0.341,-0.002,0.0,0.0,0.0
9012007,1257,1.0,1.0,1.0,1.0,100.0,33.426,40.0,40.0,40.0,1.0,1.0,1118.264,337.237,-0.005,10.929,0.0,80.0,55.0,1.4,1775.125,1805.179,1998.783,435.024,53.917,73.909,71.741,73.655,50.644,1.421,2.294,0.33,71.023,56.856,89.39,47.942,76.105,78.179,83.918,76.693,83.459,31.57,56.855,39.871,-10.852,110.0,110.0,71.313,71.563,55.031,55.781,0.0,34.906,72.0,70.0,1000.0,200.0,0.105,202.25,69.5,69.125,-0.026,72.188,71.75,56.094,57.5,0.0,35.375,72.0,70.0,1000.0,200.0,0.112,367.0,77.25,76.063,0.0,71.813,71.875,55.0,55.375,0.0,43.875,72.0,70.0,1000.0,200.0,0.253,549.0,76.563,76.063,0.0,71.688,68.938,54.375,55.094,0.0,54.531,72.0,70.0,1000.0,200.0,0.339,636.0,74.438,74.5,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.391,6.443,5.955,6.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,518.0,515.0,529.0,303.0,517.5,533.5,520.5,-0.0,3.588,0.0,12.616,1.118,0.337,-0.001,0.0,0.0,-0.0
9012007,1258,1.0,1.0,1.0,1.0,100.0,32.687,40.0,40.0,40.0,1.0,1.0,1146.366,339.578,-0.005,11.017,0.0,80.0,55.0,1.4,1757.125,1848.251,2013.628,447.959,54.13,73.802,71.632,73.545,50.97,1.41,2.291,0.33,71.042,56.822,89.751,47.97,76.105,78.287,83.992,76.693,83.459,31.425,57.274,39.652,-10.852,110.0,110.0,71.375,71.438,55.219,55.781,0.0,35.75,72.0,70.0,1000.0,200.0,0.101,198.125,69.563,69.125,-0.026,72.188,71.688,56.094,57.5,0.0,35.469,72.0,70.0,1000.0,200.0,0.112,367.0,77.25,76.188,0.0,71.938,71.875,55.25,55.375,0.0,44.031,72.0,70.0,1000.0,200.0,0.262,559.0,76.625,76.063,0.0,71.688,68.625,54.469,55.281,0.0,54.031,72.0,70.0,1000.0,200.0,0.356,652.5,74.438,74.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.385,6.438,5.948,6.258,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,518.0,514.5,529.0,303.0,518.0,533.0,520.5,-0.0,3.506,0.0,12.605,1.146,0.34,-0.002,0.0,0.0,0.0
