DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,1259,1.0,1.0,1.0,1.0,100.0,32.056,40.0,40.0,40.0,1.0,1.0,1117.093,341.92,-0.005,10.988,0.0,80.0,55.0,1.4,1776.75,1820.958,2006.205,436.461,54.237,73.802,71.741,73.545,51.188,1.421,2.308,0.33,70.957,56.818,89.195,48.111,76.688,78.394,83.992,76.693,83.385,31.207,57.484,39.36,-10.852,110.0,110.0,71.313,71.063,55.219,55.781,0.0,35.594,72.0,70.0,1000.0,200.0,0.101,198.625,69.563,69.125,-0.026,72.125,71.625,56.313,57.5,0.0,35.781,72.0,70.0,1000.0,200.0,0.112,366.25,77.25,76.188,0.0,71.813,71.75,55.25,55.594,0.0,44.281,72.0,70.0,1000.0,200.0,0.252,549.0,76.563,76.063,0.0,71.875,68.875,54.469,55.375,0.0,53.781,72.0,70.0,1000.0,200.0,0.342,640.5,74.438,74.5,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.388,6.445,5.953,6.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,518.0,514.5,529.0,303.25,517.0,533.0,520.5,-0.0,3.409,0.0,12.459,1.117,0.342,-0.002,0.0,0.0,-0.0
9012007,1300,1.0,1.0,1.0,1.0,100.0,31.621,40.0,40.0,40.0,1.0,1.0,1114.751,339.578,-0.005,10.958,0.0,80.0,55.0,1.4,1766.0,1813.783,2008.06,432.15,54.343,73.909,71.741,73.545,51.297,1.406,2.276,0.326,70.98,56.782,89.279,48.083,76.688,78.394,83.918,76.693,83.385,30.916,57.694,38.996,-10.852,110.0,110.0,71.375,71.063,55.219,55.906,0.0,35.688,72.0,70.0,1000.0,200.0,0.101,198.75,69.5,68.875,-0.026,72.125,71.625,56.313,57.5,0.0,35.406,72.0,70.0,1000.0,200.0,0.112,366.25,77.25,76.188,0.0,71.813,71.75,55.375,55.594,0.0,44.125,72.0,70.0,1000.0,200.0,0.253,548.5,76.563,75.938,0.0,71.875,68.938,54.781,55.438,0.0,52.531,72.0,70.0,1000.0,200.0,0.348,646.0,74.438,74.5,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.383,6.44,5.95,6.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,518.0,515.0,529.0,303.0,518.5,533.0,520.5,-0.0,3.306,0.0,12.315,1.115,0.34,-0.002,0.0,0.0,-0.0
9012007,1301,1.0,1.0,1.0,1.0,100.0,31.446,40.0,40.0,40.0,1.0,1.0,1127.631,337.237,-0.005,10.973,0.0,80.0,55.0,1.4,1766.0,1831.007,2002.494,440.772,54.557,73.802,71.741,73.545,51.515,1.402,2.294,0.33,70.95,56.759,89.696,48.224,76.688,78.394,83.918,76.693,83.385,32.006,58.008,39.069,-10.867,110.0,110.0,71.375,71.563,55.406,56.0,0.0,35.719,72.0,70.0,1000.0,200.0,0.101,199.25,69.563,69.125,-0.026,72.125,72.125,56.313,57.5,0.0,35.344,72.0,70.0,1000.0,200.0,0.112,367.25,77.25,76.188,0.0,71.688,71.75,55.375,55.688,0.0,43.469,72.0,70.0,1000.0,200.0,0.257,553.0,76.563,76.063,0.0,71.875,68.938,54.906,55.531,0.0,53.969,72.0,70.0,1000.0,200.0,0.346,643.5,74.438,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.823,11.899,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,518.0,515.0,529.0,303.25,518.5,533.0,521.0,-0.0,2.981,0.0,10.776,1.128,0.337,-0.002,0.0,0.0,0.0
9012007,1302,1.0,1.0,1.0,1.0,100.0,31.446,40.0,40.0,40.0,1.0,1.0,1113.58,339.578,-0.005,10.929,0.0,80.0,55.0,1.4,1761.25,1810.915,1998.783,437.898,54.77,73.909,71.849,73.655,51.732,1.41,2.301,0.312,70.935,56.733,89.723,48.111,76.688,78.394,83.771,76.586,83.312,32.806,58.218,40.162,-10.867,110.0,110.0,71.563,72.125,55.406,56.0,0.0,35.906,72.0,70.0,1000.0,200.0,0.101,198.375,69.5,69.125,-0.026,72.125,72.75,56.438,57.531,0.0,35.375,72.0,70.0,1000.0,200.0,0.112,367.5,77.25,76.188,0.0,71.813,72.438,55.563,55.781,0.0,44.594,72.0,70.0,1000.0,200.0,0.246,543.0,76.563,75.938,0.0,71.875,69.438,54.969,55.625,0.0,53.781,72.0,70.0,1000.0,200.0,0.347,644.5,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.787,11.871,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,518.0,515.0,529.0,303.25,519.0,533.0,521.0,-0.0,3.164,0.0,11.175,1.114,0.34,-0.001,0.0,0.0,-0.0
9012007,1303,1.0,1.0,1.0,1.0,100.0,31.506,40.0,40.0,40.0,1.0,1.0,1133.486,343.091,-0.005,10.973,0.0,80.0,55.0,1.4,1752.625,1835.316,2011.772,449.397,54.983,74.017,72.066,73.655,52.059,1.406,2.269,0.323,70.943,56.759,89.89,47.829,76.688,78.394,83.771,76.586,83.238,32.733,58.533,40.162,-10.852,110.0,110.0,71.563,72.688,55.688,56.063,0.0,34.406,72.0,70.0,1000.0,200.0,0.112,210.75,69.5,68.875,-0.026,72.313,73.375,56.5,57.531,0.0,35.969,72.0,70.0,1000.0,200.0,0.111,364.5,77.25,76.188,0.0,71.938,73.0,55.688,55.938,0.0,43.719,72.0,70.0,1000.0,200.0,0.257,551.5,76.625,76.063,0.0,72.0,69.688,55.281,55.813,0.0,54.031,72.0,70.0,1000.0,200.0,0.345,642.5,74.438,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.792,11.868,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,518.0,515.0,529.0,303.25,517.5,533.0,520.5,-0.0,3.16,0.0,11.332,1.133,0.343,-0.002,0.0,0.0,0.0
9012007,1304,1.0,1.0,1.0,1.0,100.0,32.021,40.0,40.0,40.0,1.0,1.0,1142.854,336.066,-0.005,10.988,0.0,80.0,55.0,1.4,1760.25,1846.813,1993.218,442.209,55.09,74.124,72.392,73.764,52.277,1.406,2.291,0.308,70.927,56.73,89.64,47.66,76.513,78.394,83.771,76.586,83.238,32.515,58.953,40.162,-10.852,110.0,110.0,71.688,73.313,55.906,56.406,0.0,35.781,72.0,70.0,1000.0,200.0,0.102,202.75,69.563,68.875,-0.026,72.563,73.688,56.5,57.531,0.0,36.5,72.0,70.0,1000.0,200.0,0.117,376.75,77.375,76.188,0.0,72.063,73.188,55.875,56.0,0.0,43.719,72.0,70.0,1000.0,200.0,0.258,557.5,76.563,75.938,0.0,72.0,70.188,55.344,55.906,0.0,54.688,72.0,70.0,1000.0,200.0,0.346,643.5,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.758,12.795,11.879,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,517.5,515.0,529.0,303.0,518.0,533.0,521.0,-0.0,3.178,0.0,11.681,1.143,0.336,-0.003,0.0,0.0,-0.0
9012007,1305,1.0,1.0,1.0,1.0,100.0,32.732,40.0,40.0,40.0,1.0,1.0,1136.999,337.237,-0.005,10.944,0.0,80.0,55.0,1.4,1791.125,1856.88,2004.349,453.71,55.303,74.231,72.609,73.874,52.386,1.387,2.312,0.319,70.932,56.746,89.39,47.435,76.513,78.608,83.771,76.586,83.164,32.661,59.057,40.381,-10.852,110.0,110.0,71.875,73.188,55.906,56.469,0.0,35.156,72.0,70.0,1000.0,200.0,0.11,205.0,69.563,69.125,-0.027,72.563,73.938,56.625,57.656,0.0,38.625,72.0,70.0,1000.0,200.0,0.12,381.75,77.25,76.188,0.0,72.5,73.5,56.0,56.219,0.0,44.063,72.0,70.0,1000.0,200.0,0.26,558.0,76.563,76.063,0.0,72.063,70.625,55.531,56.031,0.0,53.219,72.0,70.0,1000.0,200.0,0.358,655.0,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.798,11.877,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,517.5,515.0,528.5,303.25,518.5,533.0,521.0,-0.0,3.201,0.0,11.745,1.137,0.337,-0.002,0.0,0.0,-0.0
9012007,1306,1.0,1.0,1.0,1.0,100.0,33.317,40.0,40.0,40.0,1.0,1.0,1167.444,339.578,-0.005,10.958,0.0,80.0,55.0,1.4,1802.25,1891.447,2011.772,469.53,55.41,74.446,72.826,74.094,52.495,1.375,2.308,0.315,70.984,56.762,89.279,47.266,76.513,78.608,83.771,76.586,83.164,33.169,59.162,40.746,-10.852,110.0,110.0,71.875,73.688,56.0,56.594,0.0,34.969,72.0,70.0,1000.0,200.0,0.111,208.875,69.5,69.125,-0.026,72.75,73.563,56.688,57.656,0.0,38.719,72.0,70.0,1000.0,200.0,0.129,395.0,77.25,76.188,0.0,72.375,73.5,56.094,56.344,0.0,45.469,72.0,70.0,1000.0,200.0,0.267,567.5,76.563,75.938,0.0,72.188,70.625,55.531,56.156,0.0,54.688,72.0,70.0,1000.0,200.0,0.354,651.5,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.821,11.894,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,517.5,514.5,528.5,303.0,517.5,533.0,520.5,-0.0,3.194,0.0,11.54,1.167,0.34,-0.001,0.0,0.0,-0.0
9012007,1307,1.0,1.0,1.0,1.0,100.0,34.347,40.0,40.0,40.0,1.0,1.0,1163.931,343.091,-0.005,11.032,0.0,80.0,55.0,1.4,1802.25,1891.447,2013.628,476.724,55.623,74.553,73.043,74.313,52.712,1.375,2.308,0.315,71.044,56.812,89.418,47.182,76.513,78.715,83.697,76.48,83.164,33.46,59.372,41.037,-10.852,110.0,110.0,72.188,73.875,56.344,56.594,0.0,34.344,72.0,70.0,1000.0,200.0,0.114,211.125,69.5,68.875,-0.026,72.75,73.875,56.938,57.844,0.0,39.781,72.0,70.0,1000.0,200.0,0.132,397.25,77.25,76.188,0.0,72.375,73.813,56.156,56.375,0.0,46.375,72.0,70.0,1000.0,200.0,0.274,576.0,76.563,76.063,0.0,72.188,70.625,55.844,56.25,0.0,54.625,72.0,70.0,1000.0,200.0,0.357,653.5,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.815,11.894,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,517.5,514.5,528.5,303.25,518.0,533.0,521.0,-0.0,3.226,0.0,11.617,1.164,0.343,-0.002,0.0,0.0,-0.0
9012007,1308,1.0,1.0,1.0,1.0,100.0,35.477,40.0,40.0,40.0,1.0,1.0,1174.469,346.604,-0.005,11.032,0.0,80.0,55.0,1.4,1834.625,1910.203,2032.189,475.285,55.729,74.661,73.152,74.313,53.039,1.368,2.333,0.323,71.213,56.966,89.584,46.984,76.513,78.822,83.623,76.48,83.09,33.46,59.582,41.183,-10.852,110.0,110.0,72.188,73.75,56.344,56.906,0.0,35.719,72.0,70.0,1000.0,200.0,0.111,208.625,69.375,69.125,-0.026,72.75,73.563,57.0,57.844,0.0,39.688,72.0,70.0,1000.0,200.0,0.143,413.5,77.25,76.188,0.0,72.5,73.813,56.469,56.5,0.0,46.906,72.0,70.0,1000.0,200.0,0.272,570.0,76.625,76.063,0.0,72.25,71.188,55.906,56.531,0.0,55.969,72.0,70.0,1000.0,200.0,0.357,653.5,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.795,11.877,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,517.0,514.5,528.0,303.0,519.5,533.0,521.0,-0.0,3.262,0.0,11.841,1.174,0.347,-0.001,0.0,0.0,-0.0
9012007,1309,1.0,1.0,1.0,1.0,100.0,36.974,40.0,40.0,40.0,1.0,1.0,1199.06,347.775,-0.005,10.973,0.0,80.0,55.0,1.4,1853.0,1947.786,2047.043,495.435,56.049,74.661,73.26,74.423,53.148,1.356,2.355,0.312,71.454,57.14,89.334,46.844,76.475,78.715,83.623,76.48,83.016,33.46,59.792,41.183,-10.852,110.0,110.0,72.188,73.938,56.5,57.0,0.0,36.281,72.0,70.0,1000.0,200.0,0.111,208.125,69.5,68.875,-0.026,72.938,73.313,57.0,58.0,0.0,40.0,72.0,70.0,1000.0,200.0,0.151,427.5,77.25,76.188,0.0,72.688,74.125,56.563,56.594,0.0,47.156,72.0,70.0,1000.0,200.0,0.284,583.0,76.563,76.063,0.0,72.25,71.25,56.156,56.625,0.0,55.188,72.0,70.0,1000.0,200.0,0.371,666.5,74.563,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.798,11.879,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,516.5,515.0,528.0,303.25,517.0,533.5,521.0,-0.0,3.218,0.0,11.778,1.199,0.348,-0.002,0.0,0.0,0.0
9012007,1310,1.0,1.0,1.0,1.0,100.0,38.375,40.0,40.0,40.0,1.0,1.0,1209.598,348.946,-0.005,11.032,0.0,80.0,55.0,1.4,1889.25,1956.473,2050.757,498.315,56.156,74.876,73.477,74.533,53.366,1.36,2.355,0.323,71.632,57.234,88.973,47.013,76.475,78.608,83.55,76.48,83.09,33.751,60.002,41.548,-10.852,110.0,110.0,72.25,74.438,56.813,57.063,0.0,36.625,72.0,70.0,1000.0,200.0,0.112,208.625,69.5,69.125,-0.026,72.938,73.313,57.094,58.094,0.0,41.656,72.0,70.0,1000.0,200.0,0.155,431.25,77.375,76.188,0.0,72.875,74.188,56.688,56.844,0.0,48.0,72.0,70.0,1000.0,200.0,0.287,586.5,76.563,75.938,0.0,72.438,71.188,56.156,56.719,0.0,55.281,72.0,70.0,1000.0,200.0,0.374,669.0,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.796,11.881,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,516.5,515.0,528.0,303.25,519.0,533.5,521.0,-0.0,3.277,0.0,11.954,1.21,0.349,-0.001,0.0,0.0,-0.0
9012007,1311,1.0,1.0,1.0,1.0,100.0,39.921,40.0,40.0,40.0,1.0,1.0,1263.462,359.485,-0.005,10.958,0.0,80.0,55.0,1.4,1918.25,2018.87,2080.478,519.922,56.263,74.876,73.477,74.533,53.474,1.322,2.379,0.312,72.038,57.548,89.084,46.984,76.475,78.394,83.623,76.48,83.016,33.969,60.106,41.694,-10.852,110.0,110.0,72.375,73.875,56.813,57.219,0.0,36.0,72.0,70.0,1000.0,200.0,0.12,216.75,69.375,68.875,-0.026,72.938,73.563,57.219,58.094,0.0,42.0,72.0,70.0,1000.0,200.0,0.163,442.0,77.375,76.375,0.0,72.688,74.0,56.781,56.844,0.0,48.0,72.0,70.0,1000.0,200.0,0.306,607.0,76.563,75.938,0.0,72.438,71.188,56.406,57.0,0.0,56.563,72.0,70.0,1000.0,200.0,0.381,676.0,74.563,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.809,11.879,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,516.0,515.0,528.0,303.25,519.0,533.5,521.0,-0.0,3.239,0.0,11.763,1.263,0.359,-0.002,0.0,0.0,0.0
9012007,1312,1.0,1.0,1.0,1.0,100.0,41.79,40.0,40.0,40.0,1.0,1.0,1285.71,355.972,0.005,10.944,0.0,80.0,55.0,1.4,1960.375,2036.33,2087.91,524.246,56.476,74.983,73.477,74.643,53.692,1.33,2.426,0.326,72.359,57.846,88.778,47.182,76.475,78.287,83.55,76.48,83.016,34.187,60.316,42.423,-10.852,110.0,110.0,72.438,73.938,56.906,57.313,0.0,35.813,72.0,70.0,1000.0,200.0,0.121,217.625,69.375,68.875,-0.026,72.938,73.688,57.281,58.156,0.0,41.719,72.0,70.0,1000.0,200.0,0.172,456.25,77.375,76.375,0.0,72.688,74.125,56.875,57.0,0.0,48.438,72.0,70.0,1000.0,200.0,0.312,611.5,76.563,75.938,0.0,72.438,71.0,56.531,57.0,0.0,57.063,72.0,70.0,1000.0,200.0,0.385,680.5,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.774,11.847,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,516.0,514.5,527.5,303.0,519.0,533.5,521.0,0.0,3.45,0.0,12.524,1.286,0.356,-0.002,0.0,0.0,-0.0
9012007,1313,1.0,1.0,1.0,1.0,100.0,43.424,40.0,40.0,40.0,1.0,1.0,1310.3,362.998,-0.005,10.973,0.0,80.0,55.0,1.4,1960.375,2062.555,2108.354,542.989,56.476,74.983,73.586,74.643,53.692,1.33,2.429,0.319,72.699,58.008,88.083,47.351,76.475,78.394,83.55,76.693,82.942,34.26,59.792,43.152,-10.867,110.0,110.0,72.563,74.375,57.125,57.313,0.0,36.0,72.0,70.0,1000.0,200.0,0.122,218.125,69.5,68.875,-0.026,72.938,73.5,57.281,58.156,0.0,42.75,72.0,70.0,1000.0,200.0,0.187,471.0,77.375,76.375,0.0,72.875,74.0,56.875,57.0,0.0,49.094,72.0,70.0,1000.0,200.0,0.313,612.5,76.563,75.938,0.0,72.438,71.188,56.531,57.094,0.0,57.781,72.0,70.0,1000.0,200.0,0.389,681.5,74.563,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.788,11.863,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,516.0,514.5,527.5,303.0,519.5,534.0,521.0,-0.0,3.822,0.0,13.557,1.31,0.363,-0.002,0.0,0.0,-0.0
9012007,1314,1.0,1.0,1.0,1.0,100.0,44.901,40.0,40.0,40.0,1.0,1.0,1332.549,370.023,-0.005,10.988,0.0,80.0,55.0,1.4,1984.0,2088.827,2136.24,545.874,56.369,74.983,73.586,74.753,53.366,1.311,2.461,0.315,73.06,58.31,87.61,47.21,76.313,78.287,83.476,76.48,82.942,34.405,59.057,43.662,-10.852,110.0,110.0,72.563,74.063,57.0,57.313,0.0,36.344,72.0,70.0,1000.0,200.0,0.12,216.75,69.5,68.875,-0.026,73.125,73.5,57.5,58.219,0.0,43.844,72.0,70.0,1000.0,200.0,0.181,464.5,77.375,76.375,0.0,72.688,74.125,56.875,57.0,0.0,49.969,72.0,70.0,1000.0,200.0,0.335,633.5,76.563,75.938,0.0,72.438,71.188,56.406,57.094,0.0,57.406,72.0,70.0,1000.0,200.0,0.4,694.0,74.563,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.796,11.861,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,516.0,514.5,527.5,303.25,518.5,534.0,521.0,-0.0,4.126,0.0,14.133,1.333,0.37,-0.002,0.0,0.0,0.0
9012007,1315,1.0,1.0,1.0,1.0,100.0,45.777,40.0,40.0,40.0,1.0,1.0,1358.31,373.536,-0.005,10.855,0.0,80.0,55.0,1.4,2012.0,2122.461,2151.116,560.303,56.156,74.983,73.586,74.643,53.039,1.307,2.49,0.334,73.461,58.551,87.694,47.182,76.313,77.965,83.476,76.48,82.942,34.623,58.428,44.027,-10.852,110.0,110.0,72.563,74.438,56.906,57.313,0.0,36.594,72.0,70.0,1000.0,200.0,0.12,216.75,69.375,69.125,-0.026,73.125,73.563,57.281,58.219,0.0,44.281,72.0,70.0,1000.0,200.0,0.2,488.0,77.375,76.375,0.0,72.875,74.0,56.781,57.0,0.0,51.0,72.0,70.0,1000.0,200.0,0.338,639.5,76.563,75.938,0.0,72.625,71.25,56.25,57.094,0.0,57.438,72.0,70.0,1000.0,200.0,0.405,696.5,74.563,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.788,11.863,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,515.5,514.5,527.0,303.0,518.0,534.5,521.0,-0.0,4.288,0.0,14.182,1.358,0.374,-0.001,0.0,0.0,-0.0
9012007,1316,1.0,1.0,1.0,1.0,100.0,46.817,40.0,40.0,40.0,1.0,1.0,1377.045,380.562,-0.005,10.811,0.0,80.0,55.0,1.4,2042.25,2123.925,2164.136,558.859,56.049,74.983,73.477,74.753,52.93,1.33,2.49,0.334,73.77,58.972,87.777,47.182,76.313,78.179,83.476,76.374,82.869,34.768,58.113,44.537,-10.852,110.0,110.0,72.438,74.438,56.813,57.313,0.0,37.313,72.0,70.0,1000.0,200.0,0.12,217.125,69.375,68.875,-0.026,73.25,73.563,57.281,58.156,0.0,44.469,72.0,70.0,1000.0,200.0,0.209,500.0,77.375,76.375,0.0,72.875,74.0,56.781,57.0,0.0,51.438,72.0,70.0,1000.0,200.0,0.335,633.0,76.563,75.938,0.0,72.625,71.188,56.25,57.0,0.0,59.031,72.0,70.0,1000.0,200.0,0.409,700.0,74.563,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.795,11.869,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,516.0,514.5,527.0,303.0,519.5,534.5,521.0,-0.0,4.524,0.0,14.672,1.377,0.381,-0.002,0.0,0.0,-0.0
9012007,1317,1.0,1.0,1.0,1.0,100.0,47.597,40.0,40.0,40.0,1.0,1.0,1423.883,386.417,-0.005,10.84,0.0,80.0,55.0,1.4,2052.0,2172.316,2180.877,576.184,55.943,74.983,73.477,74.862,52.712,1.295,2.554,0.312,74.166,59.114,87.499,47.21,76.313,78.287,83.476,76.374,82.869,35.059,57.694,44.829,-10.852,110.0,110.0,72.563,74.875,56.594,57.313,0.0,38.063,72.0,70.0,1000.0,200.0,0.119,215.375,69.375,68.875,-0.026,73.313,73.375,57.219,58.156,0.0,45.406,72.0,70.0,1000.0,200.0,0.218,511.75,77.375,76.375,0.0,72.688,74.0,56.688,56.906,0.0,51.094,72.0,70.0,1000.0,200.0,0.345,645.0,76.563,75.938,0.0,72.688,70.813,56.156,56.813,0.0,58.563,72.0,70.0,1000.0,200.0,0.424,714.0,74.563,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.792,11.864,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,516.0,514.5,527.0,303.25,520.5,534.5,521.0,-0.0,4.679,0.0,14.712,1.424,0.386,-0.002,0.0,0.0,0.0
9012007,1318,1.0,1.0,1.0,1.0,100.0,48.599,40.0,40.0,40.0,1.0,1.0,1447.302,399.297,-0.005,10.796,0.0,80.0,55.0,1.4,2106.75,2195.833,2190.18,586.296,55.943,75.09,73.477,74.753,52.712,1.299,2.561,0.326,74.648,59.469,87.861,47.125,76.313,78.394,83.402,76.267,82.869,35.422,57.379,45.34,-10.852,110.0,110.0,72.563,74.375,56.813,57.219,0.0,37.0,72.0,70.0,1000.0,200.0,0.129,225.375,69.375,68.875,-0.026,73.313,73.0,57.219,58.094,0.0,46.906,72.0,70.0,1000.0,200.0,0.229,524.0,77.438,76.375,0.0,72.625,73.813,56.688,56.906,0.0,52.094,72.0,70.0,1000.0,200.0,0.35,649.0,76.563,75.938,0.0,72.688,71.25,56.0,56.813,0.0,60.313,72.0,70.0,1000.0,200.0,0.429,717.5,74.563,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.784,11.856,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,515.5,514.5,527.0,303.0,521.0,534.5,521.0,-0.0,4.877,0.0,14.873,1.447,0.399,-0.002,0.0,0.0,0.0
9012007,1319,1.0,1.0,1.0,1.0,100.0,49.329,40.0,40.0,40.0,1.0,1.0,1489.457,399.297,-0.005,10.767,0.0,80.0,55.0,1.4,2106.75,2234.125,2227.395,599.303,55.836,75.09,73.369,74.753,52.712,1.299,2.593,0.326,75.216,59.923,87.944,46.984,76.313,78.501,83.328,76.161,82.869,35.713,57.379,45.85,-10.852,110.0,110.0,72.75,74.375,56.594,57.313,0.0,37.625,72.0,70.0,1000.0,200.0,0.129,225.25,69.5,68.875,-0.026,73.313,72.688,57.219,58.094,0.0,47.875,72.0,70.0,1000.0,200.0,0.241,539.5,77.375,76.375,0.0,72.5,73.5,56.688,56.906,0.0,52.125,72.0,70.0,1000.0,200.0,0.356,652.5,76.563,75.938,0.0,72.688,70.938,56.0,56.813,0.0,59.813,72.0,70.0,1000.0,200.0,0.447,732.5,74.563,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.787,11.861,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,515.0,514.5,527.0,303.25,519.5,535.0,521.0,-0.0,5.038,0.0,15.159,1.489,0.399,-0.002,0.0,0.0,-0.0
9012007,1320,1.0,1.0,1.0,1.0,100.0,50.487,40.0,40.0,40.0,1.0,1.0,1504.679,401.639,-0.005,10.826,0.0,80.0,55.0,1.4,2154.75,2235.6,2214.368,607.979,55.943,75.09,73.369,74.753,52.603,1.341,2.632,0.33,75.579,60.427,87.722,47.041,76.423,78.501,83.402,76.374,82.795,35.931,57.379,46.142,-10.867,110.0,110.0,72.75,74.375,56.594,57.219,0.0,37.875,72.0,70.0,1000.0,200.0,0.131,226.625,69.375,68.875,-0.026,73.313,72.688,57.219,58.094,0.0,48.031,72.0,70.0,1000.0,200.0,0.25,548.5,77.375,76.375,0.0,72.5,73.625,56.563,56.844,0.0,52.281,72.0,70.0,1000.0,200.0,0.361,658.0,76.563,75.938,0.0,72.688,70.938,56.156,56.719,0.0,60.0,72.0,70.0,1000.0,200.0,0.453,733.0,74.563,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.784,11.861,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,515.5,514.5,527.0,303.25,521.0,535.0,521.0,-0.0,5.154,0.0,15.352,1.505,0.402,-0.002,0.0,0.0,-0.0
9012007,1321,1.0,1.0,1.0,1.0,100.0,51.178,40.0,40.0,40.0,1.0,1.0,1528.098,405.152,-0.005,10.723,0.0,80.0,55.0,1.4,2164.25,2245.926,2234.839,609.425,55.836,75.09,73.369,74.862,52.603,1.322,2.646,0.334,75.909,60.649,87.666,47.097,76.423,78.501,83.255,76.267,82.795,36.222,56.96,46.433,-10.852,110.0,110.0,72.75,74.25,56.594,57.219,0.0,38.563,72.0,70.0,1000.0,200.0,0.133,228.0,69.375,68.875,-0.026,73.125,72.375,57.094,58.0,0.0,49.156,72.0,70.0,1000.0,200.0,0.251,549.0,77.375,76.375,0.0,72.5,73.375,56.688,56.844,0.0,51.938,72.0,70.0,1000.0,200.0,0.363,659.5,76.563,75.938,0.0,72.625,70.813,56.0,56.719,0.0,60.406,72.0,70.0,1000.0,200.0,0.456,740.0,74.563,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.771,11.844,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,515.0,514.5,526.5,303.0,521.5,535.0,521.0,-0.0,5.28,0.0,15.205,1.528,0.405,-0.002,0.0,0.0,-0.0
9012007,1322,1.0,1.0,1.0,1.0,100.0,52.073,40.0,40.0,40.0,1.0,1.0,1535.124,408.665,-0.005,10.767,0.0,80.0,55.0,1.4,2179.625,2245.926,2255.313,613.765,55.836,75.09,73.26,74.753,52.495,1.333,2.657,0.323,76.173,60.882,87.527,47.294,76.423,78.501,83.328,76.267,82.721,36.513,56.75,46.798,-10.852,110.0,110.0,72.563,74.438,56.5,57.219,0.0,38.563,72.0,70.0,1000.0,200.0,0.134,228.625,69.375,68.875,-0.026,73.125,72.75,57.094,58.0,0.0,48.75,72.0,70.0,1000.0,200.0,0.263,562.5,77.375,76.375,0.0,72.375,73.375,56.563,56.594,0.0,52.313,72.0,70.0,1000.0,200.0,0.365,661.5,76.625,75.938,0.0,72.625,70.625,56.0,56.719,0.0,60.719,72.0,70.0,1000.0,200.0,0.445,730.0,74.563,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.768,11.846,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,515.0,514.5,527.0,303.25,521.5,535.5,521.0,-0.0,5.472,0.0,15.377,1.535,0.409,-0.002,0.0,0.0,-0.0
9012007,1323,1.0,1.0,1.0,1.0,100.0,52.706,40.0,40.0,40.0,1.0,1.0,1572.595,412.178,-0.005,10.737,0.0,80.0,55.0,1.4,2179.625,2275.468,2272.067,616.658,55.729,74.983,73.152,74.753,52.495,1.333,2.685,0.356,76.485,61.152,87.666,47.238,76.423,78.501,83.328,76.267,82.721,36.803,56.645,47.163,-10.867,110.0,110.0,72.563,74.625,56.5,57.219,0.0,39.125,72.0,70.0,1000.0,200.0,0.133,228.0,69.375,68.875,-0.026,72.938,72.688,57.094,57.844,0.0,49.594,72.0,70.0,1000.0,200.0,0.269,567.0,77.375,76.375,0.0,72.5,73.188,56.688,56.844,0.0,51.75,72.0,70.0,1000.0,200.0,0.365,661.0,76.563,75.938,0.0,72.625,71.188,56.0,56.719,0.0,59.625,72.0,70.0,1000.0,200.0,0.462,743.5,74.563,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.746,11.828,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,515.0,514.5,526.5,303.0,521.5,535.5,521.5,-0.0,5.606,0.0,15.444,1.573,0.412,-0.002,0.0,0.0,-0.0
9012007,1324,1.0,1.0,1.0,1.0,100.0,53.524,40.0,40.0,40.0,1.0,1.0,1600.698,418.033,-0.005,10.693,0.0,80.0,55.0,1.4,2199.75,2305.066,2273.929,628.235,55.729,74.983,73.152,74.753,52.603,1.333,2.706,0.341,76.863,61.265,88.278,47.21,76.423,78.608,83.181,76.267,82.647,37.094,56.54,47.527,-10.852,110.0,110.0,72.563,74.438,56.594,57.219,0.0,38.594,72.0,70.0,1000.0,200.0,0.14,234.625,69.5,68.875,-0.026,72.813,72.688,57.094,57.844,0.0,48.781,72.0,70.0,1000.0,200.0,0.267,566.0,77.375,76.375,0.0,72.375,73.688,56.563,56.844,0.0,53.188,72.0,70.0,1000.0,200.0,0.374,670.0,76.563,75.938,0.0,72.438,70.813,56.0,56.625,0.0,60.969,72.0,70.0,1000.0,200.0,0.471,751.0,74.563,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.76,11.843,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,515.0,514.0,526.5,303.25,522.5,535.5,521.5,-0.0,5.737,0.0,15.488,1.601,0.418,-0.002,0.0,0.0,-0.0
9012007,1325,1.0,1.0,1.0,1.0,100.0,54.829,40.0,40.0,40.0,1.0,1.0,1591.33,420.375,-0.005,10.781,0.0,80.0,55.0,1.4,2223.875,2288.781,2270.206,618.105,55.943,75.09,73.152,74.753,52.712,1.379,2.731,0.341,76.975,61.604,87.916,47.379,77.46,78.822,83.255,76.267,82.647,36.149,56.54,47.746,-10.867,110.0,110.0,72.563,74.375,56.594,57.063,0.0,37.625,72.0,70.0,1000.0,200.0,0.147,241.125,69.375,68.875,-0.026,73.125,72.188,57.094,57.844,0.0,49.875,72.0,70.0,1000.0,200.0,0.272,572.0,77.375,76.375,0.0,72.25,73.625,56.688,56.594,0.0,52.563,72.0,70.0,1000.0,200.0,0.365,658.5,76.563,75.938,0.0,72.438,70.813,56.156,56.719,0.0,60.281,72.0,70.0,1000.0,200.0,0.471,748.5,74.563,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.759,11.838,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,514.5,514.5,526.5,303.0,523.0,535.5,521.5,-0.0,6.131,0.0,17.363,1.591,0.42,-0.002,0.0,0.0,-0.0
9012007,1326,1.0,1.0,1.0,1.0,100.0,55.402,40.0,40.0,40.0,1.0,1.0,1627.63,421.546,-0.005,10.737,0.0,80.0,55.0,1.4,2214.5,2318.404,2279.513,634.026,55.729,75.09,73.152,74.753,52.277,1.333,2.71,0.345,77.17,61.675,86.749,47.322,77.46,78.93,83.107,76.267,82.647,34.841,56.015,46.944,-10.867,110.0,110.0,72.563,74.063,56.5,57.063,0.0,38.75,72.0,70.0,1000.0,200.0,0.137,232.375,69.375,68.813,-0.026,72.938,72.125,57.0,57.844,0.0,50.531,72.0,70.0,1000.0,200.0,0.279,579.0,77.375,76.375,0.0,72.375,73.625,56.469,56.844,0.0,53.094,72.0,70.0,1000.0,200.0,0.376,671.0,76.563,75.938,0.0,72.438,70.625,55.906,56.625,0.0,60.75,72.0,70.0,1000.0,200.0,0.472,751.5,74.563,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.754,11.831,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,514.5,514.5,526.5,303.25,522.5,535.5,521.5,-0.0,6.137,0.0,18.053,1.628,0.422,-0.002,0.0,0.0,-0.0
9012007,1327,1.0,1.0,1.0,1.0,100.0,55.315,40.0,40.0,40.0,1.0,1.0,1608.894,426.229,-0.005,10.737,0.0,80.0,55.0,1.4,2246.5,2303.585,2281.375,623.893,55.41,75.09,73.043,74.753,51.95,1.368,2.728,0.341,77.317,61.89,87.054,47.153,77.46,78.93,83.033,76.586,82.499,34.914,55.176,46.433,-10.867,110.0,110.0,72.563,74.063,56.344,57.063,0.0,38.25,72.0,70.0,1000.0,200.0,0.143,234.875,69.375,68.875,-0.026,72.813,71.75,57.0,57.656,0.0,49.875,72.0,70.0,1000.0,200.0,0.29,588.5,77.375,76.5,0.0,72.25,73.5,56.25,56.594,0.0,52.906,72.0,70.0,1000.0,200.0,0.37,663.0,76.563,75.938,0.0,72.25,70.813,55.594,56.406,0.0,60.0,72.0,70.0,1000.0,200.0,0.467,749.0,74.563,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.754,11.835,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,514.5,514.0,526.5,303.25,523.0,536.0,521.5,-0.0,6.104,0.0,17.182,1.609,0.426,-0.002,0.0,0.0,-0.0
9012007,1328,1.0,1.0,1.0,1.0,100.0,55.481,40.0,40.0,40.0,1.0,1.0,1621.775,423.888,-0.005,10.649,0.0,80.0,55.0,1.4,2241.75,2309.511,2292.545,626.788,55.303,75.09,72.935,74.753,51.841,1.372,2.756,0.345,77.473,61.984,87.416,47.013,77.46,79.037,83.181,76.161,82.573,35.132,55.176,46.579,-10.867,110.0,110.0,72.563,74.25,56.219,56.906,0.0,37.875,72.0,70.0,1000.0,200.0,0.146,239.375,69.375,68.875,-0.026,72.75,71.875,56.688,57.656,0.0,51.094,72.0,70.0,1000.0,200.0,0.289,588.0,77.375,76.5,0.0,72.063,73.375,56.156,56.5,0.0,52.063,72.0,70.0,1000.0,200.0,0.366,660.5,76.563,75.938,0.0,72.25,70.313,55.531,56.406,0.0,59.281,72.0,70.0,1000.0,200.0,0.476,755.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.742,11.822,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,514.5,514.0,526.5,303.25,523.5,536.0,521.5,-0.0,6.082,0.0,16.933,1.622,0.424,-0.002,0.0,0.0,-0.001
9012007,1329,1.0,1.0,1.0,1.0,100.0,55.541,40.0,40.0,40.0,1.0,1.0,1647.536,429.742,-0.005,10.693,0.0,80.0,55.0,1.4,2239.625,2331.753,2309.3,635.474,55.196,75.09,73.043,74.753,51.732,1.36,2.763,0.334,77.582,62.038,87.166,47.013,77.46,79.037,83.181,76.267,82.499,34.914,55.071,46.579,-10.852,110.0,110.0,72.563,73.938,56.0,56.688,0.0,38.906,72.0,70.0,1000.0,200.0,0.137,233.75,69.375,68.875,-0.026,72.75,71.875,56.688,57.531,0.0,51.406,72.0,70.0,1000.0,200.0,0.29,588.5,77.375,76.5,0.0,72.375,73.125,56.094,56.375,0.0,52.594,72.0,70.0,1000.0,200.0,0.38,674.5,76.563,75.938,0.0,72.25,70.125,55.438,56.25,0.0,60.313,72.0,70.0,1000.0,200.0,0.468,749.5,74.625,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.734,11.814,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,514.5,514.0,526.0,303.25,523.5,536.0,521.5,-0.0,6.188,0.0,17.328,1.648,0.43,-0.002,0.0,0.0,-0.0
9012007,1330,1.0,1.0,1.0,1.0,100.0,55.435,40.0,40.0,40.0,1.0,1.0,1662.758,433.255,-0.005,10.737,0.0,80.0,55.0,1.4,2239.625,2331.753,2298.13,642.716,55.09,74.983,72.935,74.753,51.623,1.36,2.77,0.348,77.772,62.191,87.277,46.984,77.304,78.93,83.033,76.161,82.499,34.623,55.176,46.36,-10.852,110.0,110.0,72.563,74.438,56.219,56.688,0.0,37.969,72.0,70.0,1000.0,200.0,0.147,239.75,69.5,68.813,-0.026,72.813,71.625,56.625,57.5,0.0,51.438,72.0,70.0,1000.0,200.0,0.297,598.5,77.375,76.5,0.0,72.25,73.375,56.094,56.344,0.0,52.156,72.0,70.0,1000.0,200.0,0.382,676.5,76.563,75.938,0.0,72.25,70.625,55.438,56.156,0.0,60.063,72.0,70.0,1000.0,200.0,0.473,753.0,74.625,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.727,11.806,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,514.0,514.0,526.0,303.25,523.5,536.0,521.5,-0.0,6.131,0.0,17.508,1.663,0.433,-0.003,0.0,0.0,-0.0
9012007,1331,1.0,1.0,1.0,1.0,100.0,55.299,40.0,40.0,40.0,1.0,1.0,1661.587,435.597,-0.005,10.678,0.0,80.0,55.0,1.4,2266.75,2324.335,2309.3,641.267,54.983,74.876,72.826,74.643,51.515,1.372,2.792,0.348,77.868,62.308,87.027,46.9,77.304,78.715,82.96,76.161,82.426,34.114,55.281,46.069,-10.852,110.0,110.0,72.563,74.375,56.0,56.594,0.0,37.906,72.0,70.0,1000.0,200.0,0.149,239.25,69.5,68.813,-0.026,72.625,71.688,56.625,57.5,0.0,51.563,72.0,70.0,1000.0,200.0,0.304,604.0,77.25,76.5,0.0,72.25,73.5,56.0,56.344,0.0,52.406,72.0,70.0,1000.0,200.0,0.368,663.0,76.563,75.938,0.0,72.25,70.313,55.344,56.156,0.0,59.875,72.0,70.0,1000.0,200.0,0.477,756.0,74.625,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.724,11.803,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,514.0,514.0,526.0,303.25,524.0,536.0,521.5,-0.0,6.031,0.0,17.738,1.662,0.436,-0.003,0.0,0.0,-0.0
9012007,1332,1.0,1.0,1.0,1.0,100.0,55.028,40.0,40.0,40.0,1.0,1.0,1659.245,428.571,-0.005,10.708,0.0,80.0,55.0,1.4,2255.25,2334.721,2303.715,639.819,54.876,74.876,72.826,74.643,51.406,1.379,2.77,0.356,77.934,62.319,87.054,46.675,77.304,78.608,82.96,76.161,82.426,34.114,54.757,45.923,-10.852,110.0,110.0,72.563,74.25,55.813,56.594,0.0,38.094,72.0,70.0,1000.0,200.0,0.148,240.875,69.375,68.875,-0.026,72.563,71.688,56.5,57.375,0.0,52.063,72.0,70.0,1000.0,200.0,0.304,603.5,77.375,76.5,0.0,72.0,73.375,55.875,56.0,0.0,51.75,72.0,70.0,1000.0,200.0,0.372,665.0,76.563,75.938,0.0,72.188,70.375,55.281,56.031,0.0,60.531,72.0,70.0,1000.0,200.0,0.466,749.0,74.563,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.729,11.808,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,514.0,514.0,526.0,303.25,523.5,536.0,522.0,-0.0,6.126,0.0,17.571,1.659,0.429,-0.002,0.0,0.0,-0.0
9012007,1333,1.0,1.0,1.0,1.0,100.0,54.893,40.0,40.0,40.0,1.0,1.0,1661.587,436.768,-0.005,10.752,0.0,80.0,55.0,1.4,2259.5,2333.237,2303.715,635.474,54.876,74.876,72.826,74.643,51.297,1.368,2.767,0.337,77.973,62.351,87.388,46.675,77.304,78.822,82.96,76.161,82.426,33.969,54.757,45.85,-10.852,110.0,110.0,72.563,73.938,55.813,56.469,0.0,37.813,72.0,70.0,1000.0,200.0,0.15,242.375,69.375,68.875,-0.026,72.313,71.5,56.438,57.25,0.0,52.094,72.0,70.0,1000.0,200.0,0.293,591.0,77.375,76.5,0.0,72.0,73.375,55.688,56.0,0.0,51.688,72.0,70.0,1000.0,200.0,0.377,671.0,76.563,75.938,0.0,72.25,70.313,55.063,55.906,0.0,59.563,72.0,70.0,1000.0,200.0,0.478,757.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.747,11.822,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,513.5,514.0,526.0,303.0,525.0,536.0,522.0,-0.0,6.145,0.0,17.751,1.662,0.437,-0.002,0.0,0.0,-0.001
9012007,1334,1.0,1.0,1.0,1.0,100.0,54.477,40.0,40.0,40.0,1.0,1.0,1667.442,434.426,-0.005,10.723,0.0,80.0,55.0,1.4,2263.25,2334.721,2299.992,642.716,54.77,74.983,72.718,74.643,51.297,1.375,2.788,0.337,78.033,62.42,87.138,46.646,77.304,79.251,82.96,76.054,82.352,33.823,54.757,45.704,-10.867,110.0,110.0,72.563,73.875,55.813,56.406,0.0,37.781,72.0,70.0,1000.0,200.0,0.151,242.375,69.375,68.875,-0.026,72.563,71.313,56.438,57.25,0.0,52.75,72.0,70.0,1000.0,200.0,0.304,603.5,77.375,76.5,0.0,71.938,73.125,55.688,56.0,0.0,51.813,72.0,70.0,1000.0,200.0,0.369,665.5,76.563,75.938,0.0,72.188,70.313,55.063,55.813,0.0,60.438,72.0,70.0,1000.0,200.0,0.477,756.0,74.625,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.757,11.833,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,514.0,514.0,526.0,303.25,525.0,536.5,521.5,-0.0,6.086,0.0,17.704,1.667,0.434,-0.002,0.0,0.0,-0.0
9012007,1335,1.0,1.0,1.0,1.0,100.0,53.961,40.0,40.0,40.0,1.0,1.0,1670.955,435.597,-0.005,10.664,0.0,80.0,55.0,1.4,2263.25,2331.753,2311.162,654.308,54.663,74.983,72.718,74.753,51.188,1.364,2.788,0.359,78.046,62.442,87.416,46.562,77.499,79.358,82.886,76.161,82.426,33.678,54.757,45.704,-10.852,110.0,110.0,72.563,73.875,55.688,56.406,0.0,37.938,72.0,70.0,1000.0,200.0,0.15,241.5,69.313,68.813,-0.026,72.313,71.5,56.313,57.063,0.0,52.063,72.0,70.0,1000.0,200.0,0.316,615.5,77.375,76.5,0.0,72.0,73.188,55.5,55.938,0.0,51.719,72.0,70.0,1000.0,200.0,0.37,664.5,76.563,75.938,0.0,72.0,70.125,54.969,55.813,0.0,60.781,72.0,70.0,1000.0,200.0,0.461,745.5,74.75,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.768,11.844,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,514.0,514.0,526.0,303.0,524.5,536.0,522.0,-0.0,6.084,0.0,17.823,1.671,0.436,-0.002,0.0,0.0,0.0
9012007,1336,1.0,1.0,1.0,1.0,100.0,53.912,40.0,40.0,40.0,1.0,1.0,1661.587,436.768,-0.005,10.737,0.0,80.0,55.0,1.4,2270.75,2319.887,2303.715,626.788,54.77,74.983,72.609,74.643,51.188,1.391,2.802,0.359,78.102,62.52,87.36,46.618,77.499,79.466,82.886,76.161,82.204,33.46,54.757,45.558,-10.867,110.0,110.0,72.563,73.875,55.594,56.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.151,243.5,69.313,68.813,-0.026,72.313,71.5,56.313,57.063,0.0,52.25,72.0,70.0,1000.0,200.0,0.303,603.5,77.375,76.5,0.0,72.0,73.375,55.563,55.938,0.0,50.875,72.0,70.0,1000.0,200.0,0.374,669.0,76.563,75.938,0.0,72.0,70.125,54.969,55.625,0.0,60.344,72.0,70.0,1000.0,200.0,0.463,743.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.769,11.849,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,513.5,514.0,526.0,303.0,526.0,536.5,522.0,-0.001,6.099,0.0,18.053,1.662,0.437,-0.002,0.0,0.0,-0.001
9012007,1337,1.0,1.0,1.0,1.0,100.0,53.38,40.0,40.0,40.0,1.0,1.0,1649.878,428.571,-0.005,10.649,0.0,80.0,55.0,1.4,2256.125,2319.887,2299.992,632.579,54.663,74.983,72.718,74.643,51.188,1.402,2.788,0.352,78.12,62.506,87.527,46.477,77.499,79.466,82.812,76.054,82.278,33.387,54.547,45.485,-10.867,110.0,110.0,72.438,74.063,55.688,56.313,0.0,37.875,72.0,70.0,1000.0,200.0,0.152,243.875,69.375,68.813,-0.026,72.188,71.625,56.313,56.938,0.0,51.094,72.0,70.0,1000.0,200.0,0.309,608.5,77.375,76.5,0.0,71.938,73.188,55.563,55.938,0.0,51.156,72.0,70.0,1000.0,200.0,0.364,659.5,76.625,75.938,0.0,72.0,70.188,54.969,55.625,0.0,60.25,72.0,70.0,1000.0,200.0,0.464,743.0,74.625,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.757,11.839,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,513.5,514.0,526.0,303.0,525.5,536.5,522.0,-0.0,6.088,0.0,17.906,1.65,0.429,-0.002,0.0,0.0,-0.0
9012007,1338,1.0,1.0,1.0,1.0,100.0,52.99,40.0,40.0,40.0,1.0,1.0,1668.613,440.281,-0.005,10.708,0.0,80.0,55.0,1.4,2252.125,2331.753,2305.577,638.371,54.663,74.983,72.609,74.753,51.079,1.391,2.799,0.345,78.149,62.491,87.499,46.59,77.499,79.573,82.886,75.948,82.278,33.387,54.547,45.413,-10.852,110.0,110.0,72.563,73.75,55.406,56.063,0.0,39.281,72.0,70.0,1000.0,200.0,0.138,234.75,69.313,68.875,-0.026,72.313,71.063,56.094,56.938,0.0,52.063,72.0,70.0,1000.0,200.0,0.308,607.5,77.375,76.563,0.0,71.938,73.375,55.5,55.781,0.0,50.813,72.0,70.0,1000.0,200.0,0.375,671.0,76.563,76.063,0.0,72.0,70.313,54.969,55.625,0.0,59.469,72.0,70.0,1000.0,200.0,0.472,748.5,74.75,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.76,11.844,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,513.5,513.5,526.0,303.25,525.5,536.0,522.0,-0.0,6.086,0.0,17.898,1.669,0.44,-0.002,0.0,0.0,0.0
9012007,1339,1.0,1.0,1.0,1.0,100.0,52.359,40.0,40.0,40.0,1.0,1.0,1677.981,436.768,-0.005,10.561,0.0,80.0,55.0,1.4,2254.25,2327.302,2298.13,634.026,54.557,74.983,72.609,74.753,51.079,1.379,2.77,0.367,78.138,62.502,87.416,46.477,77.499,79.466,82.812,75.948,82.278,33.315,54.547,45.34,-10.852,110.0,110.0,72.563,74.25,55.406,56.063,0.0,38.469,72.0,70.0,1000.0,200.0,0.15,241.875,69.313,68.875,-0.026,72.313,71.313,56.0,56.844,0.0,51.531,72.0,70.0,1000.0,200.0,0.309,607.5,77.375,76.5,0.0,72.0,73.375,55.5,55.781,0.0,51.625,72.0,70.0,1000.0,200.0,0.364,660.0,76.563,75.938,0.0,72.063,69.813,54.906,55.625,0.0,60.063,72.0,70.0,1000.0,200.0,0.462,746.5,74.625,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.76,11.841,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,513.5,513.5,526.0,303.25,526.0,536.0,521.5,-0.0,5.981,0.0,17.651,1.678,0.437,-0.002,0.0,0.0,-0.0
9012007,1340,1.0,1.0,1.0,1.0,100.0,51.914,40.0,40.0,40.0,1.0,1.0,1681.494,439.11,-0.005,10.678,0.0,80.0,55.0,1.4,2262.5,2331.753,2307.438,642.716,54.557,74.983,72.609,74.753,50.97,1.383,2.76,0.348,78.139,62.511,87.694,46.506,77.499,79.358,82.738,76.054,82.204,33.097,54.442,45.34,-10.852,110.0,110.0,72.438,74.375,55.406,56.063,0.0,38.531,72.0,70.0,1000.0,200.0,0.151,242.75,69.375,68.813,-0.026,72.313,71.313,56.0,56.844,0.0,51.906,72.0,70.0,1000.0,200.0,0.309,608.0,77.375,76.563,0.0,72.0,73.188,55.5,55.688,0.0,51.594,72.0,70.0,1000.0,200.0,0.364,660.5,76.625,75.938,0.0,72.0,70.375,54.906,55.531,0.0,59.625,72.0,70.0,1000.0,200.0,0.472,753.0,74.625,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.762,11.847,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,513.0,513.5,526.0,303.25,526.5,536.0,522.0,-0.0,6.125,0.0,18.171,1.681,0.439,-0.002,0.0,0.0,-0.0
9012007,1341,1.0,1.0,1.0,1.0,100.0,51.389,40.0,40.0,40.0,1.0,1.0,1669.784,432.084,-0.005,10.737,0.0,80.0,55.0,1.4,2262.5,2327.302,2307.438,634.026,54.557,74.876,72.609,74.533,50.97,1.402,2.774,0.352,78.144,62.516,87.471,46.534,77.978,79.251,82.812,76.054,82.204,33.024,54.442,45.194,-10.852,110.0,110.0,72.563,73.938,55.281,56.0,0.0,38.656,72.0,70.0,1000.0,200.0,0.151,243.125,69.375,68.875,-0.026,72.313,71.063,56.0,56.781,0.0,53.031,72.0,70.0,1000.0,200.0,0.311,609.5,77.375,76.5,0.0,72.0,73.188,55.5,55.594,0.0,51.5,72.0,70.0,1000.0,200.0,0.366,660.5,76.563,75.938,0.0,71.875,70.125,54.906,55.531,0.0,60.344,72.0,70.0,1000.0,200.0,0.459,741.0,74.625,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.769,11.854,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,513.0,513.5,526.0,303.25,526.5,536.0,522.0,-0.0,6.101,0.0,18.163,1.67,0.432,-0.002,0.0,0.0,-0.0
9012007,1342,1.0,1.0,1.0,1.0,100.0,50.572,40.0,40.0,40.0,1.0,1.0,1674.468,433.255,-0.005,10.678,0.0,80.0,55.0,1.4,2258.875,2325.819,2313.024,632.579,54.45,74.876,72.609,74.643,50.97,1.406,2.785,0.363,78.155,62.529,87.388,46.365,77.978,79.251,82.812,76.054,82.204,32.951,54.442,45.121,-10.867,110.0,110.0,72.438,73.875,55.281,55.906,0.0,39.188,72.0,70.0,1000.0,200.0,0.152,243.75,69.313,68.813,-0.026,72.188,71.063,56.0,56.781,0.0,52.625,72.0,70.0,1000.0,200.0,0.312,610.0,77.375,76.5,0.0,72.063,73.375,55.375,55.594,0.0,50.875,72.0,70.0,1000.0,200.0,0.363,661.0,76.563,75.938,0.0,71.875,70.188,54.781,55.438,0.0,59.313,72.0,70.0,1000.0,200.0,0.463,743.0,74.625,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.754,11.836,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,513.0,513.5,525.5,303.0,526.5,536.0,522.0,-0.0,6.047,0.0,18.064,1.674,0.433,-0.002,0.0,0.0,-0.0
9012007,1343,1.0,1.0,1.0,1.0,100.0,50.07,40.0,40.0,40.0,1.0,1.0,1668.613,435.597,-0.005,10.723,0.0,80.0,55.0,1.4,2256.375,2327.302,2305.577,629.683,54.45,74.876,72.609,74.643,50.97,1.402,2.792,0.348,78.154,62.523,87.527,46.421,77.978,79.466,82.665,75.948,82.13,32.879,54.442,45.048,-10.852,110.0,110.0,72.438,73.75,55.281,56.0,0.0,39.094,72.0,70.0,1000.0,200.0,0.153,244.375,69.313,68.813,-0.026,72.188,71.0,55.906,56.781,0.0,52.344,72.0,70.0,1000.0,200.0,0.324,623.0,77.375,76.5,0.0,71.938,73.188,55.375,55.594,0.0,50.469,72.0,70.0,1000.0,200.0,0.366,661.5,76.625,75.938,0.0,71.688,70.313,54.781,55.438,0.0,59.438,72.0,70.0,1000.0,200.0,0.441,729.5,74.625,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.767,11.847,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,513.0,513.5,526.0,303.25,527.5,536.5,522.0,-0.0,6.051,0.0,18.139,1.669,0.436,-0.002,0.0,0.0,-0.0
9012007,1344,1.0,1.0,1.0,1.0,100.0,49.418,40.0,40.0,40.0,1.0,1.0,1659.245,434.426,-0.005,10.767,0.0,80.0,55.0,1.4,2256.375,2312.475,2301.854,628.235,54.45,74.983,72.5,74.643,50.97,1.413,2.785,0.345,78.157,62.528,87.555,46.421,77.978,79.68,82.665,76.054,82.13,32.806,54.337,45.048,-10.852,110.0,110.0,72.438,73.875,55.281,56.0,0.0,39.719,72.0,70.0,1000.0,200.0,0.153,244.875,69.313,68.875,-0.026,72.125,71.188,55.906,56.688,0.0,52.219,72.0,70.0,1000.0,200.0,0.328,626.0,77.375,76.5,0.0,71.813,73.125,55.375,55.594,0.0,51.0,72.0,70.0,1000.0,200.0,0.359,654.0,76.563,75.938,0.0,71.688,70.188,54.781,55.438,0.0,59.0,72.0,70.0,1000.0,200.0,0.442,727.5,74.625,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.759,11.844,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,513.0,513.5,525.5,303.0,527.5,536.0,522.0,-0.0,6.122,0.0,18.323,1.659,0.434,-0.002,0.0,0.0,-0.0
9012007,1345,1.0,1.0,1.0,1.0,100.0,48.565,40.0,40.0,40.0,1.0,1.0,1668.613,437.939,-0.005,10.649,0.0,80.0,55.0,1.4,2254.875,2324.335,2311.162,635.474,54.343,74.983,72.609,74.643,50.97,1.413,2.792,0.37,78.156,62.525,87.583,46.393,77.978,79.68,82.591,76.054,82.056,32.806,54.337,44.975,-10.852,110.0,110.0,72.438,74.25,55.281,56.0,0.0,39.906,72.0,70.0,1000.0,200.0,0.152,244.5,69.375,68.813,-0.026,72.0,70.875,55.813,56.688,0.0,52.438,72.0,70.0,1000.0,200.0,0.312,613.5,77.375,76.5,0.0,71.813,73.188,55.25,55.594,0.0,50.375,72.0,70.0,1000.0,200.0,0.365,657.5,76.625,75.938,0.0,72.0,70.188,54.781,55.438,0.0,58.781,72.0,70.0,1000.0,200.0,0.456,738.0,74.75,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.774,11.864,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,513.0,513.5,525.5,303.0,526.5,536.0,522.0,-0.0,6.019,0.0,18.014,1.669,0.438,-0.002,0.0,0.0,0.0
9012007,1346,1.0,1.0,1.0,1.0,100.0,47.856,40.0,40.0,40.0,1.0,1.0,1670.955,434.426,-0.005,10.737,0.0,80.0,55.0,1.4,2251.125,2324.335,2292.545,629.683,54.343,74.983,72.5,74.643,50.752,1.406,2.781,0.352,78.156,62.524,87.332,46.337,77.434,79.68,82.665,75.948,82.056,32.733,54.337,44.975,-10.852,110.0,110.0,72.438,73.938,55.219,55.781,0.0,39.063,72.0,70.0,1000.0,200.0,0.164,253.875,69.313,68.813,-0.026,72.0,70.875,55.813,56.688,0.0,51.563,72.0,70.0,1000.0,200.0,0.32,619.0,77.375,76.5,0.0,71.938,73.375,55.25,55.594,0.0,51.656,72.0,70.0,1000.0,200.0,0.352,649.0,76.625,76.063,0.0,71.875,69.813,54.656,55.375,0.0,60.063,72.0,70.0,1000.0,200.0,0.448,732.5,74.75,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.763,11.846,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,513.0,513.5,525.5,303.25,526.5,536.0,522.0,-0.0,6.084,0.0,18.272,1.671,0.434,-0.002,0.0,0.0,0.0
9012007,1347,1.0,1.0,1.0,1.0,100.0,46.806,40.0,40.0,40.0,1.0,1.0,1639.339,436.768,-0.005,10.752,0.0,80.0,55.0,1.4,2257.125,2297.662,2305.577,632.579,54.237,74.876,72.5,74.643,50.752,1.421,2.792,0.348,78.123,62.523,87.444,46.252,77.434,79.573,82.591,75.948,82.056,32.733,54.232,44.829,-10.852,110.0,110.0,72.438,73.438,55.219,55.781,0.0,40.125,72.0,70.0,1000.0,200.0,0.154,244.25,69.375,68.813,-0.026,71.938,70.875,55.813,56.688,0.0,52.031,72.0,70.0,1000.0,200.0,0.303,604.5,77.375,76.5,0.0,71.813,73.188,55.094,55.375,0.0,50.375,72.0,70.0,1000.0,200.0,0.363,657.5,76.563,75.938,0.0,71.875,70.313,54.656,55.375,0.0,58.813,72.0,70.0,1000.0,200.0,0.454,737.0,74.75,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.771,11.86,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,513.0,513.5,525.5,303.0,526.5,536.0,522.0,-0.0,6.049,0.0,18.079,1.639,0.437,-0.002,0.0,0.0,0.0
9012007,1348,1.0,1.0,1.0,1.0,100.0,46.05,40.0,40.0,40.0,1.0,1.0,1667.442,435.597,-0.005,10.678,0.0,80.0,55.0,1.4,2239.875,2319.887,2299.992,629.683,54.237,74.876,72.5,74.643,50.861,1.41,2.802,0.345,78.142,62.514,87.583,46.309,77.434,79.573,82.517,75.948,81.982,32.661,54.337,44.756,-10.852,110.0,110.0,72.438,73.688,55.094,55.781,0.0,38.781,72.0,70.0,1000.0,200.0,0.167,255.375,69.313,68.813,-0.026,71.938,70.688,55.813,56.469,0.0,51.656,72.0,70.0,1000.0,200.0,0.312,611.0,77.375,76.563,0.0,71.938,73.125,55.094,55.375,0.0,50.844,72.0,70.0,1000.0,200.0,0.352,648.0,76.625,75.938,0.0,72.0,70.0,54.656,55.375,0.0,59.156,72.0,70.0,1000.0,200.0,0.448,732.5,74.75,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.757,11.841,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,513.0,513.5,525.5,303.25,526.5,536.0,522.0,-0.0,5.958,0.0,17.954,1.667,0.436,-0.002,0.0,0.0,0.0
9012007,1349,1.0,1.0,1.0,1.0,100.0,45.224,40.0,40.0,40.0,1.0,1.0,1658.075,434.426,-0.005,10.708,0.0,80.0,55.0,1.4,2242.0,2310.993,2301.854,631.131,54.237,74.876,72.392,74.643,50.644,1.398,2.792,0.352,78.121,62.499,87.416,46.365,77.434,79.68,82.517,75.948,81.982,32.515,54.337,44.465,-10.867,110.0,110.0,72.438,73.938,55.094,55.781,0.0,39.781,72.0,70.0,1000.0,200.0,0.157,250.75,69.313,68.813,-0.026,71.75,70.875,55.719,56.469,0.0,51.0,72.0,70.0,1000.0,200.0,0.313,608.5,77.438,76.5,0.0,71.813,73.375,55.094,55.281,0.0,51.156,72.0,70.0,1000.0,200.0,0.351,649.5,76.563,75.938,0.0,72.0,69.688,54.469,55.375,0.0,59.594,72.0,70.0,1000.0,200.0,0.448,733.5,74.625,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.759,11.838,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,513.0,513.0,525.5,303.25,527.0,536.0,522.0,-0.0,5.864,0.0,17.789,1.658,0.434,-0.002,0.0,0.0,-0.0
