DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,1350,1.0,1.0,1.0,1.0,100.0,44.399,40.0,40.0,40.0,1.0,1.0,1653.391,429.742,-0.005,10.723,0.0,80.0,55.0,1.4,2241.625,2299.143,2286.959,622.446,54.237,74.876,72.392,74.533,50.752,1.425,2.795,0.359,78.082,62.461,87.583,46.309,77.434,79.573,82.591,75.948,81.982,32.588,54.652,44.392,-10.867,110.0,110.0,72.375,73.688,55.094,55.656,0.0,39.188,72.0,70.0,1000.0,200.0,0.167,252.5,69.313,68.813,-0.026,71.75,71.5,55.719,56.375,0.0,50.938,72.0,70.0,1000.0,200.0,0.299,596.5,77.375,76.5,0.0,71.938,73.375,55.094,55.281,0.0,49.969,72.0,70.0,1000.0,200.0,0.354,651.5,76.563,75.938,0.0,72.0,70.0,54.469,55.375,0.0,59.469,72.0,70.0,1000.0,200.0,0.452,736.0,74.75,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.757,11.839,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,513.0,513.5,525.5,303.0,527.5,536.0,522.0,-0.0,5.737,0.0,17.596,1.653,0.43,-0.002,0.0,0.0,-0.0
9012007,1351,1.0,1.0,1.0,1.0,100.0,43.766,40.0,40.0,40.0,1.0,1.0,1636.997,433.255,-0.005,10.693,0.0,80.0,55.0,1.4,2231.375,2288.781,2275.79,623.893,54.343,74.876,72.392,74.533,50.861,1.436,2.781,0.356,77.935,62.397,87.722,46.252,77.46,79.68,82.443,75.841,81.909,32.515,54.862,44.319,-10.852,110.0,110.0,72.438,74.25,55.094,55.781,0.0,39.125,72.0,70.0,1000.0,200.0,0.166,255.5,69.313,68.813,-0.026,72.0,71.0,55.719,56.469,0.0,51.938,72.0,70.0,1000.0,200.0,0.296,598.0,77.375,76.563,0.0,71.688,73.625,55.25,55.375,0.0,50.281,72.0,70.0,1000.0,200.0,0.341,636.0,76.625,75.938,0.0,72.0,70.125,54.656,55.375,0.0,59.125,72.0,70.0,1000.0,200.0,0.454,737.0,74.75,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.747,11.838,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,512.5,513.5,525.5,303.0,526.5,535.5,522.0,-0.0,5.648,0.0,17.547,1.637,0.433,-0.002,0.0,0.0,0.0
9012007,1352,1.0,1.0,1.0,1.0,100.0,43.117,40.0,40.0,40.0,1.0,1.0,1631.143,430.913,-0.005,10.664,0.0,80.0,55.0,1.4,2235.75,2291.74,2298.13,619.552,54.343,74.768,72.392,74.533,50.97,1.425,2.785,0.367,77.943,62.367,87.749,46.337,77.46,79.573,82.443,75.841,81.909,32.442,54.862,44.1,-10.852,110.0,110.0,72.563,73.875,55.219,55.656,0.0,38.906,72.0,70.0,1000.0,200.0,0.17,255.125,69.375,68.813,-0.026,71.938,71.0,55.813,56.469,0.0,51.125,72.0,70.0,1000.0,200.0,0.292,592.5,77.375,76.563,0.0,71.938,73.125,55.25,55.375,0.0,49.969,72.0,70.0,1000.0,200.0,0.352,648.0,76.563,75.938,0.0,72.0,69.688,54.656,55.375,0.0,59.313,72.0,70.0,1000.0,200.0,0.452,736.0,74.75,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.757,11.844,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,512.5,513.0,525.5,303.25,526.0,535.5,522.0,-0.0,5.545,0.0,17.284,1.631,0.431,-0.002,0.0,0.0,0.0
9012007,1353,1.0,1.0,1.0,1.0,100.0,42.631,40.0,40.0,40.0,1.0,1.0,1654.562,433.255,-0.005,10.708,0.0,80.0,55.0,1.4,2235.75,2299.143,2288.821,635.474,54.45,74.876,72.5,74.533,51.079,1.398,2.799,0.356,77.954,62.361,88.111,46.28,77.46,79.358,82.517,75.735,81.909,32.442,55.176,43.954,-10.852,110.0,110.0,72.375,73.938,55.219,55.906,0.0,39.531,72.0,70.0,1000.0,200.0,0.165,253.875,69.313,68.813,-0.026,72.125,70.875,55.813,56.469,0.0,51.969,72.0,70.0,1000.0,200.0,0.298,599.5,77.438,76.563,0.0,71.813,73.375,55.25,55.375,0.0,50.0,72.0,70.0,1000.0,200.0,0.35,646.5,76.563,75.938,0.0,72.0,70.125,54.781,55.438,0.0,60.063,72.0,70.0,1000.0,200.0,0.451,737.0,74.75,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.75,11.847,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,512.5,513.0,525.5,303.0,527.0,535.5,522.0,-0.0,5.422,0.0,17.138,1.655,0.433,-0.002,0.0,0.0,0.0
9012007,1354,1.0,1.0,1.0,1.0,100.0,42.34,40.0,40.0,40.0,1.0,1.0,1660.416,433.255,-0.005,10.634,0.0,80.0,55.0,1.4,2242.75,2308.03,2285.098,635.474,54.663,74.876,72.5,74.533,51.297,1.413,2.785,0.359,77.96,62.368,87.944,46.421,77.46,79.573,82.517,75.948,81.835,32.224,55.491,43.881,-10.852,110.0,110.0,72.375,74.063,55.281,55.906,0.0,39.063,72.0,70.0,1000.0,200.0,0.167,255.5,69.313,68.813,-0.026,71.938,70.875,55.813,56.469,0.0,50.531,72.0,70.0,1000.0,200.0,0.312,610.0,77.375,76.5,0.0,71.813,73.375,55.25,55.375,0.0,49.875,72.0,70.0,1000.0,200.0,0.348,647.0,76.563,75.938,0.0,71.875,70.0,54.906,55.438,0.0,59.594,72.0,70.0,1000.0,200.0,0.451,734.0,74.75,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.754,11.841,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,512.5,513.0,525.5,303.25,526.0,535.5,522.0,-0.001,5.328,0.0,17.235,1.66,0.433,-0.002,0.0,0.0,0.0
9012007,1355,1.0,1.0,1.0,1.0,100.0,42.206,40.0,40.0,40.0,1.0,1.0,1647.536,432.084,-0.005,10.752,0.0,80.0,55.0,1.4,2242.0,2306.548,2296.268,631.131,54.663,74.876,72.5,74.533,51.297,1.402,2.781,0.363,77.951,62.355,87.694,46.393,77.46,79.68,82.37,75.841,81.835,32.152,55.386,43.808,-10.852,110.0,110.0,72.438,73.875,55.281,55.906,0.0,39.219,72.0,70.0,1000.0,200.0,0.167,256.0,69.375,68.813,-0.026,72.0,71.0,55.813,56.469,0.0,51.0,72.0,70.0,1000.0,200.0,0.307,608.0,77.375,76.5,0.0,71.938,73.5,55.5,55.594,0.0,49.656,72.0,70.0,1000.0,200.0,0.349,646.0,76.563,75.938,0.0,72.0,69.813,54.906,55.438,0.0,59.875,72.0,70.0,1000.0,200.0,0.448,732.5,74.75,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.738,11.828,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,512.5,513.0,525.5,303.25,526.0,535.5,522.0,-0.0,5.394,0.0,17.425,1.648,0.432,-0.002,0.0,0.0,-0.0
9012007,1356,1.0,1.0,1.0,1.0,100.0,41.776,40.0,40.0,40.0,1.0,1.0,1639.339,429.742,-0.005,10.723,0.0,80.0,55.0,1.4,2243.75,2308.03,2288.821,623.893,54.663,74.876,72.392,74.643,51.297,1.398,2.774,0.348,77.944,62.352,87.722,46.506,78.153,79.787,82.296,75.841,81.761,32.152,55.491,43.59,-10.852,110.0,110.0,72.438,73.438,55.281,55.906,0.0,39.0,72.0,70.0,1000.0,200.0,0.17,257.25,69.063,68.813,-0.026,72.0,70.875,55.906,56.469,0.0,51.719,72.0,70.0,1000.0,200.0,0.301,603.0,77.375,76.563,0.0,71.938,73.688,55.375,55.594,0.0,49.406,72.0,70.0,1000.0,200.0,0.35,646.0,76.563,76.063,0.0,72.063,70.125,54.906,55.531,0.0,60.219,72.0,70.0,1000.0,200.0,0.447,731.5,74.75,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.733,11.825,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,512.5,513.0,525.0,303.0,526.0,535.5,522.0,-0.0,5.255,0.0,17.053,1.639,0.43,-0.001,0.0,0.0,-0.0
9012007,1357,1.0,1.0,1.0,1.0,100.0,41.488,40.0,40.0,40.0,1.0,1.0,1629.972,429.742,-0.005,10.664,0.0,80.0,55.0,1.4,2244.875,2293.221,2296.268,619.552,54.77,74.876,72.392,74.533,51.406,1.41,2.77,0.352,77.948,62.359,87.694,46.393,78.153,79.68,82.296,75.841,81.761,32.006,55.596,43.59,-10.867,110.0,110.0,72.375,73.688,55.406,55.906,0.0,38.969,72.0,70.0,1000.0,200.0,0.168,256.5,69.313,68.688,-0.026,71.938,71.0,55.906,56.688,0.0,51.125,72.0,70.0,1000.0,200.0,0.303,600.5,77.375,76.563,0.0,71.938,73.625,55.375,55.688,0.0,49.344,72.0,70.0,1000.0,200.0,0.348,646.0,76.563,75.938,0.0,72.0,70.0,54.906,55.531,0.0,59.438,72.0,70.0,1000.0,200.0,0.454,736.5,74.75,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.744,11.835,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,512.5,513.0,525.0,303.0,527.0,536.0,522.5,-0.0,5.237,0.0,17.176,1.63,0.43,-0.002,0.0,0.0,-0.0
9012007,1358,1.0,1.0,1.0,1.0,100.0,41.4,40.0,40.0,40.0,1.0,1.0,1646.365,430.913,0.005,10.752,0.0,80.0,55.0,1.4,2244.875,2306.548,2301.854,636.922,54.77,74.983,72.5,74.753,51.406,1.402,2.77,0.356,77.946,62.357,87.666,46.618,78.153,79.787,82.296,75.841,81.761,31.934,55.701,43.371,-10.852,110.0,110.0,72.563,73.375,55.594,55.906,0.0,39.344,72.0,70.0,1000.0,200.0,0.167,255.875,69.313,68.813,-0.026,71.938,70.875,56.0,56.688,0.0,50.625,72.0,70.0,1000.0,200.0,0.308,604.5,77.375,76.5,0.0,71.938,73.375,55.5,55.688,0.0,49.156,72.0,70.0,1000.0,200.0,0.347,645.0,76.625,75.938,0.0,72.0,70.125,54.969,55.625,0.0,59.469,72.0,70.0,1000.0,200.0,0.446,730.5,74.75,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.732,11.822,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,512.5,513.0,525.5,303.25,527.0,535.5,522.0,0.0,5.174,0.0,17.098,1.646,0.431,-0.002,0.0,0.0,-0.0
9012007,1359,1.0,1.0,1.0,1.0,100.0,41.158,40.0,40.0,40.0,1.0,1.0,1652.22,432.084,-0.005,10.664,0.0,80.0,55.0,1.4,2232.5,2313.957,2298.13,635.474,54.77,74.983,72.5,74.643,51.406,1.383,2.763,0.348,77.943,62.357,87.471,46.534,78.153,79.894,82.37,75.735,81.761,31.934,55.701,43.371,-10.867,110.0,110.0,72.375,73.438,55.594,55.906,0.0,39.438,72.0,70.0,1000.0,200.0,0.168,256.5,69.313,68.688,-0.026,71.938,71.063,55.906,56.688,0.0,51.406,72.0,70.0,1000.0,200.0,0.299,600.0,77.375,76.5,0.0,71.938,73.625,55.5,55.688,0.0,49.125,72.0,70.0,1000.0,200.0,0.346,642.5,76.563,75.938,0.0,72.063,70.0,54.906,55.531,0.0,59.625,72.0,70.0,1000.0,200.0,0.455,740.0,74.75,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.742,11.839,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,512.0,513.0,525.0,303.0,526.5,535.5,522.0,-0.0,5.132,0.0,16.959,1.652,0.432,-0.002,0.0,0.0,-0.0
9012007,1400,1.0,1.0,1.0,1.0,100.0,40.906,40.0,40.0,40.0,1.0,1.0,1651.049,429.742,-0.005,10.885,0.0,80.0,55.0,1.4,2246.125,2303.585,2288.821,626.788,54.77,74.983,72.5,74.643,51.406,1.402,2.774,0.345,77.945,62.356,87.36,46.477,78.153,80.109,82.296,75.841,81.687,31.788,55.701,43.371,-10.852,110.0,110.0,72.375,73.938,55.406,56.0,0.0,39.875,72.0,70.0,1000.0,200.0,0.167,255.875,69.313,68.813,-0.026,72.0,71.0,55.906,56.688,0.0,50.625,72.0,70.0,1000.0,200.0,0.31,606.5,77.375,76.5,0.0,72.063,73.5,55.5,55.688,0.0,49.469,72.0,70.0,1000.0,200.0,0.347,645.0,76.563,75.938,0.0,72.063,70.0,54.969,55.625,0.0,59.969,72.0,70.0,1000.0,200.0,0.448,731.0,74.75,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.738,11.822,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,512.0,513.0,525.0,303.25,527.0,535.5,522.0,-0.0,5.272,0.0,17.532,1.651,0.43,-0.002,0.0,0.0,-0.0
9012007,1401,1.0,1.0,1.0,1.0,100.0,40.674,40.0,40.0,40.0,1.0,1.0,1659.245,434.426,-0.005,10.811,0.0,80.0,55.0,1.4,2233.25,2318.404,2296.268,636.922,54.77,74.983,72.5,74.753,51.297,1.387,2.785,0.319,77.949,62.363,87.332,46.506,77.557,80.216,82.296,75.841,81.687,31.716,55.806,43.152,-10.852,110.0,110.0,72.438,74.063,55.594,56.063,0.0,40.313,72.0,70.0,1000.0,200.0,0.166,255.125,69.313,68.813,-0.026,72.125,70.875,55.906,56.688,0.0,51.063,72.0,70.0,1000.0,200.0,0.306,606.5,77.375,76.5,0.0,71.938,73.688,55.5,55.688,0.0,49.094,72.0,70.0,1000.0,200.0,0.345,642.5,76.563,75.938,0.0,72.0,69.688,54.969,55.625,0.0,59.0,72.0,70.0,1000.0,200.0,0.464,743.5,74.75,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.738,11.825,12.417,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,512.0,512.5,525.0,303.25,527.5,535.5,522.5,-0.0,5.132,0.0,17.192,1.659,0.434,-0.002,0.0,0.0,-0.0
9012007,1402,1.0,1.0,1.0,1.0,100.0,40.432,40.0,40.0,40.0,1.0,1.0,1642.852,432.084,-0.005,10.767,0.0,80.0,55.0,1.4,2240.125,2296.181,2294.407,619.552,54.77,74.983,72.392,74.753,51.297,1.402,2.774,0.356,77.946,62.358,87.193,46.618,77.557,80.323,82.222,75.841,81.613,31.716,55.911,43.152,-10.852,110.0,110.0,72.438,73.438,55.594,56.0,0.0,40.438,72.0,70.0,1000.0,200.0,0.168,257.0,69.313,68.688,-0.026,72.0,71.188,56.0,56.781,0.0,50.906,72.0,70.0,1000.0,200.0,0.291,591.0,77.375,76.563,0.0,72.0,73.688,55.5,55.688,0.0,49.25,72.0,70.0,1000.0,200.0,0.345,639.5,76.563,76.063,0.0,72.063,69.813,54.969,55.625,0.0,58.75,72.0,70.0,1000.0,200.0,0.467,745.5,74.75,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.741,11.825,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,511.75,513.0,525.0,303.0,527.0,535.5,522.5,-0.0,5.089,0.0,17.122,1.643,0.432,-0.002,0.0,0.0,-0.0
9012007,1403,1.0,1.0,1.0,1.0,100.0,40.18,40.0,40.0,40.0,1.0,1.0,1653.391,430.913,-0.005,10.737,0.0,80.0,55.0,1.4,2240.125,2302.104,2290.683,631.131,54.77,74.983,72.392,74.753,51.406,1.406,2.792,0.359,77.894,62.297,87.722,46.506,77.557,80.216,82.222,75.735,81.613,31.643,56.015,42.642,-10.852,110.0,110.0,72.438,73.75,55.406,56.0,0.0,40.781,72.0,70.0,1000.0,200.0,0.169,256.75,69.063,68.813,-0.026,72.125,70.875,56.0,56.781,0.0,50.906,72.0,70.0,1000.0,200.0,0.306,606.0,77.375,76.563,0.0,72.0,73.375,55.5,55.688,0.0,49.813,72.0,70.0,1000.0,200.0,0.345,642.0,76.563,76.063,0.0,72.063,70.125,54.969,55.625,0.0,59.938,72.0,70.0,1000.0,200.0,0.448,732.0,74.938,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.747,11.831,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,512.0,512.5,525.5,303.0,527.5,535.5,522.5,-0.0,4.846,0.0,16.422,1.653,0.431,-0.001,0.0,0.0,0.0
9012007,1404,1.0,1.0,1.0,1.0,100.0,40.714,40.0,40.0,40.0,1.0,1.0,1655.733,432.084,-0.005,10.723,0.0,80.0,55.0,1.4,2235.25,2303.585,2298.13,626.788,54.876,74.983,72.5,74.753,51.732,1.391,2.76,0.359,77.897,62.318,87.638,46.59,77.557,80.109,82.148,75.735,81.613,31.57,56.225,42.86,-10.852,110.0,110.0,72.375,73.938,55.688,56.063,0.0,41.438,72.0,70.0,1000.0,200.0,0.167,256.0,69.313,68.688,-0.026,72.0,70.438,56.0,56.781,0.0,51.906,72.0,70.0,1000.0,200.0,0.307,605.0,77.375,76.563,0.0,72.0,73.5,55.563,55.688,0.0,49.594,72.0,70.0,1000.0,200.0,0.348,643.5,76.625,76.063,0.0,72.0,70.0,55.063,55.813,0.0,59.875,72.0,70.0,1000.0,200.0,0.448,736.5,74.938,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.73,11.816,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,512.0,512.5,525.0,303.0,527.0,535.5,522.0,-0.0,4.91,0.0,16.835,1.656,0.432,-0.002,0.0,0.0,0.0
9012007,1405,1.0,1.0,1.0,1.0,100.0,40.462,40.0,40.0,40.0,1.0,1.0,1638.168,429.742,-0.005,10.781,0.0,80.0,55.0,1.4,2249.0,2315.439,2279.513,635.474,54.983,74.983,72.5,74.753,51.732,1.387,2.799,0.367,77.922,62.33,87.666,46.59,77.557,80.109,82.222,75.735,81.539,31.57,56.225,42.86,-10.867,110.0,110.0,72.438,73.938,55.594,56.063,0.0,40.188,72.0,70.0,1000.0,200.0,0.18,265.0,69.313,68.813,-0.026,71.938,71.188,56.094,56.781,0.0,51.5,72.0,70.0,1000.0,200.0,0.303,597.5,77.375,76.563,0.0,72.0,73.5,55.563,55.938,0.0,49.406,72.0,70.0,1000.0,200.0,0.343,641.5,76.625,76.063,0.0,72.063,70.125,55.281,55.813,0.0,58.813,72.0,70.0,1000.0,200.0,0.465,747.5,74.75,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.767,11.839,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,511.75,512.5,525.0,303.0,527.0,535.5,522.0,-0.001,4.937,0.0,16.926,1.638,0.43,-0.002,0.0,0.0,-0.0
9012007,1406,1.0,1.0,1.0,1.0,100.0,40.445,40.0,40.0,40.0,1.0,1.0,1663.929,432.084,0.005,10.708,0.0,80.0,55.0,1.4,2244.75,2313.957,2298.13,638.371,54.983,74.983,72.5,74.862,51.623,1.394,2.767,0.359,77.917,62.333,87.444,46.675,78.127,80.001,82.148,75.735,81.539,31.498,56.225,42.787,-10.867,110.0,110.0,72.438,73.938,55.688,56.063,0.0,41.438,72.0,70.0,1000.0,200.0,0.17,256.0,69.063,68.688,-0.026,72.125,71.063,56.094,56.781,0.0,51.063,72.0,70.0,1000.0,200.0,0.308,607.0,77.25,76.563,0.0,72.063,73.625,55.688,55.781,0.0,49.25,72.0,70.0,1000.0,200.0,0.343,641.0,76.625,76.063,0.0,72.063,70.125,55.281,55.813,0.0,59.094,72.0,70.0,1000.0,200.0,0.463,745.5,74.75,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.757,11.825,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,511.75,512.5,525.0,303.0,527.0,535.5,522.5,0.0,4.889,0.0,16.81,1.664,0.432,-0.001,0.0,0.0,-0.0
9012007,1407,1.0,1.0,1.0,1.0,100.0,40.454,40.0,40.0,40.0,1.0,1.0,1658.075,432.084,-0.005,10.723,0.0,80.0,55.0,1.4,2253.5,2322.853,2301.854,635.474,55.09,74.983,72.609,74.643,51.732,1.391,2.774,0.356,77.948,62.373,87.471,46.646,78.127,79.787,82.075,75.629,81.539,31.425,56.225,42.787,-10.852,110.0,110.0,72.438,73.75,55.813,56.063,0.0,39.906,72.0,70.0,1000.0,200.0,0.181,266.25,69.313,68.813,-0.026,72.0,71.188,56.094,56.781,0.0,50.813,72.0,70.0,1000.0,200.0,0.309,608.0,77.25,76.563,0.0,72.0,73.688,55.688,55.938,0.0,49.0,72.0,70.0,1000.0,200.0,0.344,641.5,76.563,75.938,0.0,72.063,70.125,55.281,55.906,0.0,59.625,72.0,70.0,1000.0,200.0,0.451,735.5,74.938,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.759,11.833,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,512.0,512.5,525.0,303.0,526.5,535.5,522.5,-0.0,4.913,0.0,16.943,1.658,0.432,-0.002,0.0,0.0,0.0
9012007,1408,1.0,1.0,1.0,1.0,100.0,40.487,40.0,40.0,40.0,1.0,1.0,1665.1,432.084,-0.005,10.781,0.0,80.0,55.0,1.4,2251.5,2319.887,2301.854,635.474,54.983,74.983,72.5,74.753,51.732,1.383,2.785,0.348,77.965,62.377,87.305,46.675,78.127,79.894,82.148,75.735,81.466,31.352,56.12,42.715,-10.852,110.0,110.0,72.375,73.375,55.688,56.313,0.0,40.219,72.0,70.0,1000.0,200.0,0.18,265.25,69.063,68.813,-0.026,72.0,71.0,56.313,56.844,0.0,51.906,72.0,70.0,1000.0,200.0,0.308,606.5,77.375,76.5,0.0,72.063,73.5,55.688,55.938,0.0,50.5,72.0,70.0,1000.0,200.0,0.343,640.5,76.563,75.938,0.0,72.0,70.125,55.281,55.813,0.0,59.656,72.0,70.0,1000.0,200.0,0.458,740.0,74.75,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.75,11.825,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,511.5,512.5,525.0,303.0,526.5,535.0,522.5,-0.001,4.946,0.0,17.037,1.665,0.432,-0.001,0.0,0.0,-0.0
9012007,1409,1.0,1.0,1.0,1.0,100.0,40.477,40.0,40.0,40.0,1.0,1.0,1656.903,433.255,-0.005,10.664,0.0,80.0,55.0,1.4,2259.5,2322.853,2301.854,636.922,54.983,74.983,72.5,74.753,51.623,1.387,2.788,0.345,77.964,62.376,87.054,46.759,78.127,79.787,82.148,75.629,81.466,31.352,56.33,42.569,-10.852,110.0,110.0,72.438,73.875,55.688,56.313,0.0,40.125,72.0,70.0,1000.0,200.0,0.181,266.25,69.313,68.813,-0.026,72.0,71.313,56.094,56.844,0.0,51.031,72.0,70.0,1000.0,200.0,0.308,608.0,77.375,76.563,0.0,72.063,73.813,55.688,56.0,0.0,50.813,72.0,70.0,1000.0,200.0,0.344,642.0,76.563,75.938,0.0,72.063,70.313,55.281,55.906,0.0,59.531,72.0,70.0,1000.0,200.0,0.459,741.0,74.75,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.754,11.823,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,511.75,512.5,525.0,303.0,526.5,535.5,522.0,-0.001,4.789,0.0,16.635,1.657,0.433,-0.002,0.0,0.0,-0.0
9012007,1410,1.0,1.0,1.0,1.0,100.0,40.448,40.0,40.0,40.0,1.0,1.0,1661.587,435.597,-0.005,10.737,0.0,80.0,55.0,1.4,2259.5,2333.237,2303.715,634.026,54.983,74.983,72.5,74.753,51.732,1.372,2.795,0.345,78.03,62.37,87.249,46.759,78.127,79.894,82.148,75.735,81.466,31.28,56.12,42.642,-10.867,110.0,110.0,72.438,73.875,55.813,56.063,0.0,40.594,72.0,70.0,1000.0,200.0,0.178,263.75,69.313,68.813,-0.026,72.125,71.313,56.094,56.844,0.0,51.406,72.0,70.0,1000.0,200.0,0.306,605.5,77.375,76.563,0.0,72.063,74.0,55.688,55.938,0.0,50.063,72.0,70.0,1000.0,200.0,0.353,651.0,76.563,75.938,0.0,72.063,69.688,55.063,55.625,0.0,59.906,72.0,70.0,1000.0,200.0,0.458,739.5,74.75,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.757,11.826,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,511.5,512.5,525.0,303.0,526.5,535.5,522.5,-0.001,4.911,0.0,16.966,1.662,0.436,-0.002,0.0,0.0,-0.0
9012007,1411,1.0,1.0,1.0,1.0,100.0,40.449,40.0,40.0,40.0,1.0,1.0,1659.245,435.597,-0.005,10.737,0.0,80.0,55.0,1.4,2261.5,2316.922,2307.438,634.026,54.983,74.983,72.5,74.643,51.732,1.398,2.77,0.352,78.039,62.445,87.249,46.59,77.499,79.894,82.001,75.735,81.392,31.207,56.12,42.569,-10.852,110.0,110.0,72.375,73.938,55.688,56.313,0.0,40.406,72.0,70.0,1000.0,200.0,0.181,266.5,69.313,68.813,-0.026,72.125,71.313,56.094,56.844,0.0,52.25,72.0,70.0,1000.0,200.0,0.308,607.0,77.375,76.563,0.0,72.063,74.0,55.688,55.938,0.0,51.063,72.0,70.0,1000.0,200.0,0.342,639.0,76.563,75.938,0.0,72.0,70.0,55.281,55.906,0.0,58.594,72.0,70.0,1000.0,200.0,0.464,745.0,74.75,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.747,11.816,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,511.5,512.5,525.5,302.75,527.5,535.0,522.5,-0.0,4.897,0.0,16.966,1.659,0.436,-0.002,0.0,0.0,-0.0
9012007,1412,1.0,1.0,1.0,1.0,100.0,40.431,40.0,40.0,40.0,1.0,1.0,1674.468,434.426,-0.005,10.737,0.0,80.0,55.0,1.4,2260.5,2331.753,2298.13,649.96,54.983,74.983,72.609,74.753,51.623,1.383,2.788,0.348,78.061,62.447,87.221,46.562,77.499,79.787,82.001,75.735,81.392,31.134,56.015,42.569,-10.867,110.0,110.0,72.375,73.875,55.688,56.313,0.0,40.625,72.0,70.0,1000.0,200.0,0.181,265.75,69.063,68.688,-0.026,72.125,71.063,56.094,56.844,0.0,52.844,72.0,70.0,1000.0,200.0,0.308,606.5,77.375,76.563,0.0,72.063,73.625,55.875,55.938,0.0,49.625,72.0,70.0,1000.0,200.0,0.353,650.0,76.625,75.938,0.0,72.0,70.0,55.281,55.906,0.0,58.781,72.0,70.0,1000.0,200.0,0.459,741.5,74.75,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.747,11.818,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,511.25,512.5,525.0,303.0,527.0,535.5,522.0,-0.0,4.935,0.0,17.076,1.674,0.434,-0.001,0.0,0.0,-0.0
9012007,1413,1.0,1.0,1.0,1.0,100.0,40.43,40.0,40.0,40.0,1.0,1.0,1673.297,435.597,-0.005,10.723,0.0,80.0,55.0,1.4,2263.25,2345.114,2316.748,636.922,54.983,74.983,72.609,74.753,51.623,1.375,2.792,0.374,78.127,62.458,87.11,46.506,77.499,79.68,82.001,75.629,81.392,31.134,56.12,42.496,-10.867,110.0,110.0,72.438,73.875,55.688,56.063,0.0,40.656,72.0,70.0,1000.0,200.0,0.18,265.5,69.063,68.688,-0.026,72.125,71.063,56.094,56.844,0.0,52.125,72.0,70.0,1000.0,200.0,0.315,616.5,77.25,76.563,0.0,72.0,73.625,55.688,55.938,0.0,49.188,72.0,70.0,1000.0,200.0,0.349,646.5,76.625,75.938,0.0,72.063,70.125,55.281,55.906,0.0,59.375,72.0,70.0,1000.0,200.0,0.458,740.5,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.738,11.81,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,511.25,512.5,525.0,303.0,527.0,535.5,522.5,-0.0,4.876,0.0,16.945,1.673,0.436,-0.001,0.0,0.0,-0.001
9012007,1414,1.0,1.0,1.0,1.0,100.0,40.18,40.0,40.0,40.0,1.0,1.0,1676.81,435.597,-0.005,10.649,0.0,80.0,55.0,1.4,2259.75,2334.721,2299.992,641.267,54.876,74.876,72.5,74.643,51.623,1.387,2.795,0.367,78.15,62.505,87.027,46.646,77.499,79.573,81.927,75.629,81.318,31.061,56.015,42.423,-10.852,110.0,110.0,72.375,73.75,55.688,56.406,0.0,41.063,72.0,70.0,1000.0,200.0,0.18,265.75,69.063,68.813,-0.026,72.0,71.063,56.094,56.781,0.0,52.656,72.0,70.0,1000.0,200.0,0.308,605.0,77.25,76.563,0.0,72.0,73.5,55.688,55.938,0.0,50.031,72.0,70.0,1000.0,200.0,0.351,650.0,76.563,76.063,0.0,72.063,70.0,55.281,55.813,0.0,60.5,72.0,70.0,1000.0,200.0,0.459,741.0,74.75,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.738,11.806,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,511.0,512.5,525.0,303.0,526.5,535.5,522.5,-0.0,4.849,0.0,16.828,1.677,0.436,-0.001,0.0,0.0,-0.0
9012007,1415,1.0,1.0,1.0,1.0,100.0,40.103,40.0,40.0,40.0,1.0,1.0,1661.587,433.255,-0.005,10.752,0.0,80.0,55.0,1.4,2259.75,2321.37,2301.854,638.371,54.876,74.876,72.5,74.643,51.515,1.398,2.781,0.312,78.144,62.515,86.999,46.675,77.499,79.68,82.001,75.629,81.318,30.989,56.015,42.423,-10.867,110.0,110.0,72.375,73.875,55.688,56.313,0.0,40.969,72.0,70.0,1000.0,200.0,0.182,267.0,69.063,68.688,-0.027,72.125,71.188,56.094,56.844,0.0,52.313,72.0,70.0,1000.0,200.0,0.309,607.5,77.25,76.563,0.0,72.0,73.688,55.688,55.938,0.0,50.375,72.0,70.0,1000.0,200.0,0.341,638.5,76.625,75.938,0.0,72.063,70.125,55.281,55.906,0.0,59.563,72.0,70.0,1000.0,200.0,0.463,744.0,74.938,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.736,11.803,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,511.25,512.5,525.0,303.0,526.0,535.5,522.5,-0.001,4.912,0.0,17.099,1.662,0.433,-0.001,0.0,0.0,0.0
9012007,1416,1.0,1.0,1.0,1.0,100.0,39.968,40.0,40.0,40.0,1.0,1.0,1675.639,435.597,-0.005,10.693,0.0,80.0,55.0,1.4,2256.0,2337.69,2314.886,642.716,54.876,74.983,72.5,74.643,51.623,1.372,2.799,0.352,78.166,62.514,87.277,46.506,77.499,79.68,82.001,75.629,81.318,30.989,56.015,42.423,-10.867,110.0,110.0,72.438,73.688,55.688,56.063,0.0,41.25,72.0,70.0,1000.0,200.0,0.181,266.25,69.063,68.688,-0.026,72.188,70.688,56.094,56.844,0.0,51.906,72.0,70.0,1000.0,200.0,0.32,619.5,77.25,76.563,0.0,72.0,73.813,55.688,55.938,0.0,51.25,72.0,70.0,1000.0,200.0,0.336,633.5,76.625,75.938,0.0,72.063,70.188,55.063,55.813,0.0,60.406,72.0,70.0,1000.0,200.0,0.463,747.0,74.938,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.738,11.816,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,511.25,512.0,525.0,303.0,527.0,535.0,522.5,-0.001,4.885,0.0,17.005,1.676,0.436,-0.001,0.0,0.0,0.0
9012007,1417,1.0,1.0,1.0,1.0,100.0,39.901,40.0,40.0,40.0,1.0,1.0,1673.297,437.939,-0.005,10.826,0.0,80.0,55.0,1.4,2274.5,2339.174,2311.162,635.474,54.876,74.983,72.5,74.643,51.515,1.383,2.802,0.359,78.199,62.56,87.11,46.675,77.687,79.573,81.927,75.629,81.318,30.989,55.911,42.423,-10.852,110.0,110.0,72.438,73.188,55.813,56.063,0.0,41.906,72.0,70.0,1000.0,200.0,0.181,265.75,69.313,68.688,-0.026,72.188,71.313,56.094,56.844,0.0,53.375,72.0,70.0,1000.0,200.0,0.313,611.5,77.25,76.563,0.0,72.063,73.625,55.688,55.938,0.0,50.25,72.0,70.0,1000.0,200.0,0.352,651.0,76.625,76.063,0.0,72.188,69.813,55.281,55.906,0.0,60.188,72.0,70.0,1000.0,200.0,0.46,741.5,74.938,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.744,11.822,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,511.25,512.5,525.0,303.0,527.0,535.0,522.5,-0.0,4.967,0.0,17.217,1.673,0.438,-0.002,0.0,0.0,0.0
9012007,1418,1.0,1.0,1.0,1.0,100.0,40.057,40.0,40.0,40.0,1.0,1.0,1706.084,439.11,-0.005,10.737,0.0,80.0,55.0,1.4,2269.5,2358.485,2324.195,648.511,54.983,74.983,72.5,74.643,51.623,1.356,2.781,0.367,78.313,62.633,87.694,46.646,77.687,79.68,81.927,75.629,81.244,30.916,56.015,42.423,-10.867,110.0,110.0,72.375,73.688,55.688,56.313,0.0,42.438,72.0,70.0,1000.0,200.0,0.179,266.0,69.063,68.813,-0.026,72.125,71.063,56.094,56.781,0.0,52.25,72.0,70.0,1000.0,200.0,0.324,623.0,77.25,76.563,0.0,72.063,73.688,55.688,55.938,0.0,50.875,72.0,70.0,1000.0,200.0,0.343,642.5,76.625,75.938,0.0,72.063,69.688,55.281,55.906,0.0,59.906,72.0,70.0,1000.0,200.0,0.477,753.0,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.738,11.813,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,511.25,512.5,525.0,303.0,527.0,535.0,522.5,-0.001,4.923,0.0,17.184,1.706,0.439,-0.001,0.0,0.0,-0.001
9012007,1419,1.0,1.0,1.0,1.0,100.0,40.329,40.0,40.0,40.0,1.0,1.0,1695.545,440.281,-0.005,10.796,0.0,80.0,55.0,1.4,2283.5,2352.541,2324.195,652.858,55.09,74.876,72.283,74.643,51.841,1.368,2.792,0.37,78.334,62.673,87.61,46.815,77.687,79.466,81.927,75.522,81.244,30.843,56.12,42.423,-10.852,110.0,110.0,72.438,73.688,55.688,56.063,0.0,41.25,72.0,70.0,1000.0,200.0,0.193,271.75,69.063,68.688,-0.027,72.125,71.188,56.313,56.844,0.0,53.125,72.0,70.0,1000.0,200.0,0.317,618.0,77.25,76.563,0.0,72.0,74.0,55.688,55.938,0.0,51.188,72.0,70.0,1000.0,200.0,0.346,645.5,76.625,75.938,0.0,72.188,69.813,55.281,55.906,0.0,60.469,72.0,70.0,1000.0,200.0,0.464,745.0,74.75,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.727,11.806,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,511.0,512.5,525.0,303.0,527.0,535.0,522.5,-0.001,4.946,0.0,17.389,1.696,0.44,-0.001,0.0,0.0,-0.0
9012007,1420,1.0,1.0,1.0,1.0,100.0,40.406,40.0,40.0,40.0,1.0,1.0,1704.913,442.623,-0.005,10.723,0.0,80.0,55.0,1.4,2293.75,2362.945,2314.886,658.656,55.09,74.876,72.609,74.533,51.841,1.383,2.827,0.352,78.497,62.705,87.638,46.759,77.687,79.144,81.853,75.522,81.17,30.843,56.015,42.35,-10.852,110.0,110.0,72.375,74.063,55.813,56.406,0.0,41.906,72.0,70.0,1000.0,200.0,0.188,272.0,69.063,68.688,-0.026,72.125,71.0,56.313,56.844,0.0,52.375,72.0,70.0,1000.0,200.0,0.323,623.5,77.25,76.563,0.0,72.0,73.625,55.875,55.938,0.0,49.813,72.0,70.0,1000.0,200.0,0.354,649.0,76.625,75.938,0.0,72.063,69.813,55.344,55.906,0.0,60.469,72.0,70.0,1000.0,200.0,0.477,754.0,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.721,11.795,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,510.75,512.5,525.0,303.0,526.5,535.0,522.5,-0.001,4.902,0.0,17.162,1.705,0.443,-0.001,0.0,0.0,0.0
9012007,1421,1.0,1.0,1.0,1.0,100.0,40.487,40.0,40.0,40.0,1.0,1.0,1724.819,439.11,-0.005,10.708,0.0,80.0,55.0,1.4,2293.75,2374.844,2331.642,647.062,55.09,74.768,72.5,74.533,51.841,1.368,2.831,0.356,78.59,62.77,87.555,46.787,77.687,79.251,81.853,75.522,81.17,30.843,56.12,42.35,-10.852,110.0,110.0,72.438,73.875,55.813,56.313,0.0,41.469,72.0,70.0,1000.0,200.0,0.193,274.5,69.063,68.688,-0.026,72.188,70.688,56.313,56.844,0.0,53.406,72.0,70.0,1000.0,200.0,0.324,622.5,77.25,76.563,0.0,72.0,73.688,55.875,55.938,0.0,50.75,72.0,70.0,1000.0,200.0,0.352,649.5,76.625,75.938,0.0,72.063,69.813,55.344,55.906,0.0,60.125,72.0,70.0,1000.0,200.0,0.47,750.5,74.938,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.812,11.885,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,510.75,512.5,524.5,303.0,526.5,535.5,522.5,-0.001,4.875,0.0,17.138,1.725,0.439,-0.001,0.0,0.0,0.0
9012007,1422,1.0,1.0,1.0,1.0,100.0,40.613,40.0,40.0,40.0,1.0,1.0,1721.306,437.939,-0.005,10.796,0.0,80.0,55.0,1.4,2299.75,2385.263,2320.471,647.062,55.09,74.768,72.5,74.643,51.95,1.372,2.813,0.345,78.639,62.888,87.388,46.872,78.561,79.573,81.853,75.522,81.17,30.843,56.12,42.35,-10.867,110.0,110.0,72.375,73.375,55.813,56.313,0.0,41.531,72.0,70.0,1000.0,200.0,0.192,274.5,69.063,68.688,-0.026,72.188,71.063,56.313,56.938,0.0,53.25,72.0,70.0,1000.0,200.0,0.327,626.5,77.25,76.563,0.0,72.0,73.5,55.875,55.938,0.0,50.406,72.0,70.0,1000.0,200.0,0.355,652.0,76.563,76.063,0.0,72.063,69.813,55.438,56.031,0.0,60.375,72.0,70.0,1000.0,200.0,0.467,749.0,74.938,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.793,11.866,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,510.75,512.5,524.5,303.0,527.0,535.5,522.5,-0.001,4.915,0.0,17.279,1.721,0.438,-0.001,0.0,0.0,0.0
9012007,1423,1.0,1.0,1.0,1.0,100.0,40.966,40.0,40.0,40.0,1.0,1.0,1736.529,440.281,-0.005,10.693,0.0,80.0,55.0,1.4,2303.25,2400.159,2327.918,654.308,55.196,74.983,72.5,74.643,51.95,1.379,2.856,0.359,78.735,62.968,87.193,46.759,78.561,79.894,81.706,75.522,81.17,30.698,56.015,42.35,-10.852,110.0,110.0,72.375,73.375,55.813,56.406,0.0,41.188,72.0,70.0,1000.0,200.0,0.194,275.5,69.063,68.813,-0.026,72.125,71.0,56.313,56.844,0.0,53.344,72.0,70.0,1000.0,200.0,0.33,627.5,77.25,76.563,0.0,72.063,73.813,55.875,56.0,0.0,50.094,72.0,70.0,1000.0,200.0,0.356,654.0,76.625,75.938,0.0,72.063,69.688,55.344,56.156,0.0,60.188,72.0,70.0,1000.0,200.0,0.471,750.5,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.803,11.866,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,510.5,512.5,524.5,303.0,527.5,535.5,522.5,-0.0,4.921,0.0,17.331,1.737,0.44,-0.001,0.0,0.0,-0.001
9012007,1424,1.0,1.0,1.0,1.0,100.0,40.86,40.0,40.0,40.0,1.0,1.0,1724.819,450.82,-0.005,10.693,0.0,80.0,55.0,1.4,2306.25,2401.65,2329.78,648.511,55.09,74.983,72.5,74.753,51.95,1.368,2.845,0.363,78.77,63.028,87.249,46.956,78.561,80.109,81.78,75.522,81.17,30.771,56.12,42.35,-10.867,110.0,110.0,72.438,73.875,55.906,56.406,0.0,41.125,72.0,70.0,1000.0,200.0,0.194,275.5,69.063,68.688,-0.026,72.188,71.063,56.313,56.938,0.0,53.813,72.0,70.0,1000.0,200.0,0.327,626.5,77.25,76.563,0.0,72.063,73.688,55.875,56.0,0.0,49.875,72.0,70.0,1000.0,200.0,0.358,655.0,76.563,75.938,0.0,72.063,70.0,55.344,55.906,0.0,60.188,72.0,70.0,1000.0,200.0,0.473,751.0,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.782,11.854,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,510.75,512.0,524.5,303.25,526.0,535.5,522.5,-0.0,4.884,0.0,17.222,1.725,0.451,-0.001,0.0,0.0,0.0
9012007,1425,1.0,1.0,1.0,1.0,100.0,41.269,40.0,40.0,40.0,1.0,1.0,1722.477,446.136,-0.005,10.781,0.0,80.0,55.0,1.4,2306.25,2392.709,2327.918,647.062,55.196,74.983,72.5,74.753,51.841,1.394,2.859,0.378,78.813,63.067,87.138,46.872,78.561,80.109,81.706,75.416,81.096,30.843,56.12,42.423,-10.852,110.0,110.0,72.438,73.938,55.813,56.313,0.0,41.281,72.0,70.0,1000.0,200.0,0.195,276.25,69.063,68.688,-0.026,72.125,71.063,56.313,56.938,0.0,53.813,72.0,70.0,1000.0,200.0,0.331,630.0,77.25,76.563,0.0,72.063,73.375,55.875,56.0,0.0,50.938,72.0,70.0,1000.0,200.0,0.351,646.0,76.563,76.063,0.0,72.063,69.813,55.344,56.031,0.0,59.375,72.0,70.0,1000.0,200.0,0.473,752.0,74.938,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.788,11.856,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,510.5,512.5,524.5,302.75,527.0,535.5,522.5,-0.0,4.939,0.0,17.365,1.722,0.446,-0.001,0.0,0.0,0.0
9012007,1426,1.0,1.0,1.0,1.0,100.0,41.163,40.0,40.0,40.0,1.0,1.0,1730.674,447.307,-0.005,10.708,0.0,80.0,55.0,1.4,2302.5,2395.689,2329.78,668.806,55.09,75.09,72.5,74.753,51.732,1.372,2.856,0.337,78.849,63.052,86.804,46.759,78.561,80.216,81.78,75.522,81.096,30.843,56.015,42.35,-10.852,110.0,110.0,72.375,73.875,55.906,56.313,0.0,41.219,72.0,70.0,1000.0,200.0,0.195,275.5,69.063,68.688,-0.026,72.125,71.625,56.313,56.938,0.0,53.906,72.0,70.0,1000.0,200.0,0.329,627.0,77.25,76.563,0.0,72.063,73.625,55.875,56.0,0.0,51.969,72.0,70.0,1000.0,200.0,0.355,652.5,76.563,76.063,0.0,72.063,69.688,55.344,55.906,0.0,59.594,72.0,70.0,1000.0,200.0,0.475,755.5,74.938,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.8,11.861,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,510.25,512.5,525.0,303.0,526.0,535.5,522.5,-0.001,4.895,0.0,17.138,1.731,0.447,-0.001,0.0,0.0,0.0
9012007,1427,1.0,1.0,1.0,1.0,100.0,41.269,40.0,40.0,40.0,1.0,1.0,1730.674,444.965,-0.005,10.767,0.0,80.0,55.0,1.4,2308.75,2398.669,2331.642,647.062,55.09,75.09,72.5,74.753,51.841,1.364,2.813,0.348,78.924,63.094,87.277,46.646,78.374,80.216,81.632,75.309,81.023,30.698,56.12,42.277,-10.852,110.0,110.0,72.375,73.313,55.906,56.313,0.0,41.219,72.0,70.0,1000.0,200.0,0.195,276.0,69.063,68.688,-0.026,72.125,71.313,56.438,56.844,0.0,53.0,72.0,70.0,1000.0,200.0,0.328,627.5,77.25,76.563,0.0,72.0,73.688,55.875,56.0,0.0,50.906,72.0,70.0,1000.0,200.0,0.357,655.0,76.563,75.938,0.0,72.188,70.188,55.344,55.906,0.0,60.031,72.0,70.0,1000.0,200.0,0.471,753.0,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.795,11.856,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,510.25,512.5,525.0,303.25,527.5,535.5,522.5,-0.0,4.904,0.0,17.341,1.731,0.445,-0.001,0.0,0.0,-0.001
9012007,1428,1.0,1.0,1.0,1.0,100.0,41.369,40.0,40.0,40.0,1.0,1.0,1751.751,451.991,-0.005,10.781,0.0,80.0,55.0,1.4,2311.5,2415.07,2342.814,658.656,55.09,75.09,72.5,74.753,51.841,1.36,2.859,0.345,79.04,63.155,86.888,46.646,78.374,80.109,81.632,75.416,81.023,30.771,55.911,42.35,-10.852,110.0,110.0,72.563,73.438,55.813,56.063,0.0,41.719,72.0,70.0,1000.0,200.0,0.194,275.25,69.063,68.688,-0.026,72.188,71.313,56.313,56.938,0.0,54.031,72.0,70.0,1000.0,200.0,0.328,626.5,77.25,76.563,0.0,72.25,73.688,55.875,56.0,0.0,51.531,72.0,70.0,1000.0,200.0,0.366,663.0,76.563,76.063,0.0,72.0,69.688,55.344,56.031,0.0,59.469,72.0,70.0,1000.0,200.0,0.477,756.0,74.75,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.788,11.855,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,510.25,512.5,524.5,303.25,527.0,535.5,522.5,-0.0,4.966,0.0,17.364,1.752,0.452,-0.001,0.0,0.0,-0.0
9012007,1429,1.0,1.0,1.0,1.0,100.0,41.467,40.0,40.0,40.0,1.0,1.0,1743.554,447.307,-0.005,10.767,0.0,80.0,55.0,1.4,2323.5,2421.038,2331.642,663.006,55.09,74.983,72.5,74.753,51.841,1.349,2.856,0.352,79.087,63.215,87.138,46.731,78.374,80.216,81.632,75.416,81.023,30.698,56.12,42.35,-10.852,110.0,110.0,72.438,73.875,55.813,56.313,0.0,42.125,72.0,70.0,1000.0,200.0,0.193,275.0,69.0,68.688,-0.026,72.125,71.0,56.313,56.938,0.0,52.531,72.0,70.0,1000.0,200.0,0.339,638.5,77.25,76.563,0.0,72.063,73.688,55.875,56.0,0.0,51.063,72.0,70.0,1000.0,200.0,0.374,669.0,76.625,75.938,0.0,72.188,69.813,55.344,55.906,0.0,60.25,72.0,70.0,1000.0,200.0,0.47,751.5,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.782,11.855,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,510.25,512.0,524.5,303.25,527.0,535.5,522.5,-0.0,4.935,0.0,17.451,1.744,0.447,-0.001,0.0,0.0,-0.001
9012007,1430,1.0,1.0,1.0,1.0,100.0,41.837,40.0,40.0,40.0,1.0,1.0,1737.7,447.307,-0.005,10.811,0.0,80.0,55.0,1.4,2341.0,2385.263,2340.952,645.613,55.196,75.198,72.609,74.862,51.95,1.421,2.845,0.359,79.058,63.296,87.193,46.703,78.374,80.323,81.558,75.416,80.949,30.771,56.12,42.35,-10.867,110.0,110.0,72.375,73.313,55.813,56.313,0.0,41.875,72.0,70.0,1000.0,200.0,0.199,278.75,69.0,68.688,-0.026,72.125,71.5,56.313,56.938,0.0,53.25,72.0,70.0,1000.0,200.0,0.334,631.5,77.25,76.563,0.0,72.063,73.5,55.875,56.0,0.0,50.844,72.0,70.0,1000.0,200.0,0.356,654.0,76.563,76.063,0.0,72.188,69.813,55.438,56.031,0.0,60.125,72.0,70.0,1000.0,200.0,0.475,751.5,74.938,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.779,11.856,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,510.25,512.5,524.5,303.0,526.5,535.5,522.5,-0.0,4.938,0.0,17.412,1.738,0.447,-0.001,0.0,0.0,0.0
9012007,1431,1.0,1.0,1.0,1.0,100.0,42.042,40.0,40.0,40.0,1.0,1.0,1776.341,446.136,-0.005,10.767,0.0,80.0,55.0,1.4,2321.0,2424.023,2344.675,667.356,55.196,75.09,72.392,74.862,51.95,1.383,2.838,0.359,79.161,63.287,87.332,46.872,78.374,80.323,81.632,75.416,80.949,30.771,56.015,42.35,-10.852,110.0,110.0,72.438,73.875,55.906,56.313,0.0,42.406,72.0,70.0,1000.0,200.0,0.194,275.0,69.0,68.813,-0.026,72.188,71.625,56.313,56.938,0.0,52.844,72.0,70.0,1000.0,200.0,0.343,643.0,77.25,76.5,0.0,71.938,73.688,56.0,56.0,0.0,51.281,72.0,70.0,1000.0,200.0,0.357,656.5,76.563,75.938,0.0,72.188,69.813,55.344,56.031,0.0,60.563,72.0,70.0,1000.0,200.0,0.48,757.5,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.788,11.86,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,509.75,512.0,524.5,302.75,527.5,535.5,523.0,-0.001,4.939,0.0,17.341,1.776,0.446,-0.001,0.0,0.0,0.0
9012007,1432,1.0,1.0,1.0,1.0,100.0,42.294,40.0,40.0,40.0,1.0,1.0,1745.896,447.307,-0.005,10.649,0.0,80.0,55.0,1.4,2321.0,2382.286,2329.78,657.207,55.196,75.09,72.5,74.862,51.95,1.394,2.852,0.367,79.108,63.288,87.138,46.815,78.834,80.216,81.558,75.416,80.949,30.771,56.12,42.423,-10.852,110.0,110.0,72.375,73.313,55.906,56.406,0.0,42.219,72.0,70.0,1000.0,200.0,0.198,278.5,69.0,68.688,-0.026,72.188,71.688,56.313,56.938,0.0,53.688,72.0,70.0,1000.0,200.0,0.339,637.0,77.25,76.563,0.0,71.938,73.688,56.0,56.0,0.0,50.969,72.0,70.0,1000.0,200.0,0.349,648.0,76.563,76.063,0.0,72.188,69.688,55.438,56.031,0.0,60.188,72.0,70.0,1000.0,200.0,0.479,756.5,74.938,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.782,11.851,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,510.0,512.5,524.5,303.25,527.0,535.5,522.5,-0.0,4.895,0.0,17.259,1.746,0.447,-0.001,0.0,0.0,0.0
9012007,1433,1.0,1.0,1.0,1.0,100.0,42.538,40.0,40.0,40.0,1.0,1.0,1741.212,451.991,-0.005,10.811,0.0,80.0,55.0,1.4,2321.0,2395.689,2344.675,657.207,55.196,74.983,72.5,74.643,51.95,1.394,2.834,0.356,79.118,63.294,87.221,46.703,78.834,79.894,81.558,75.416,80.875,30.771,56.12,42.35,-10.852,110.0,110.0,72.438,73.75,55.906,56.406,0.0,42.969,72.0,70.0,1000.0,200.0,0.196,277.0,69.063,68.688,-0.026,72.125,71.313,56.438,57.063,0.0,53.219,72.0,70.0,1000.0,200.0,0.343,638.0,77.25,76.5,0.0,72.0,73.688,56.0,56.0,0.0,51.125,72.0,70.0,1000.0,200.0,0.354,651.0,76.563,75.938,0.0,72.188,69.813,55.344,56.031,0.0,60.688,72.0,70.0,1000.0,200.0,0.476,755.0,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.775,11.854,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,509.75,512.0,524.5,303.25,527.5,535.5,522.5,-0.001,4.938,0.0,17.412,1.741,0.452,-0.001,0.0,0.0,-0.001
9012007,1434,1.0,1.0,1.0,1.0,100.0,42.745,40.0,40.0,40.0,1.0,1.0,1770.486,448.478,-0.005,10.752,0.0,80.0,55.0,1.4,2319.75,2421.038,2333.504,673.158,55.196,74.983,72.5,74.643,51.95,1.364,2.856,0.374,79.186,63.293,87.332,46.956,78.834,79.894,81.558,75.416,80.875,30.771,56.015,42.423,-10.852,110.0,110.0,72.375,73.75,56.0,56.406,0.0,43.25,72.0,70.0,1000.0,200.0,0.195,275.75,69.063,68.688,-0.026,72.188,71.188,56.438,57.063,0.0,53.125,72.0,70.0,1000.0,200.0,0.347,645.0,77.25,76.563,0.0,72.0,73.688,56.0,56.219,0.0,51.219,72.0,70.0,1000.0,200.0,0.357,656.0,76.563,76.063,0.0,72.188,69.625,55.438,56.031,0.0,61.0,72.0,70.0,1000.0,200.0,0.483,762.5,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.771,11.849,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,509.75,512.0,524.5,303.25,526.0,536.0,522.5,-0.001,4.963,0.0,17.426,1.77,0.448,-0.001,0.0,0.0,0.0
9012007,1435,1.0,1.0,1.0,1.0,100.0,43.055,40.0,40.0,40.0,1.0,1.0,1754.093,451.991,-0.005,10.767,0.0,80.0,55.0,1.4,2347.75,2406.122,2350.261,652.858,55.196,74.983,72.5,74.753,52.059,1.379,2.87,0.352,79.216,63.372,86.971,47.013,78.834,79.894,81.558,75.416,80.875,30.698,56.12,42.423,-10.852,110.0,110.0,72.375,73.688,55.906,56.469,0.0,42.281,72.0,70.0,1000.0,200.0,0.208,284.75,69.063,68.688,-0.026,72.188,71.063,56.438,56.938,0.0,54.063,72.0,70.0,1000.0,200.0,0.339,640.5,77.25,76.5,0.0,72.063,73.5,56.0,56.219,0.0,51.281,72.0,70.0,1000.0,200.0,0.351,644.0,76.563,76.063,0.0,72.25,69.688,55.438,56.031,0.0,60.969,72.0,70.0,1000.0,200.0,0.486,765.5,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.782,11.856,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,509.5,512.5,524.5,303.25,526.0,536.0,522.5,-0.001,4.966,0.0,17.56,1.754,0.452,-0.001,0.0,0.0,0.0
9012007,1436,1.0,1.0,1.0,1.0,100.0,43.56,40.0,40.0,40.0,1.0,1.0,1772.828,456.674,-0.005,10.781,0.0,80.0,55.0,1.4,2347.75,2435.968,2353.985,661.556,55.303,74.983,72.5,74.972,51.95,1.36,2.859,0.348,79.32,63.444,87.166,47.013,78.834,80.001,81.411,75.416,80.801,30.771,56.015,42.423,-10.867,110.0,110.0,72.438,73.375,55.906,56.406,0.0,42.438,72.0,70.0,1000.0,200.0,0.207,284.25,69.0,68.688,-0.026,72.313,71.063,56.5,57.063,0.0,54.563,72.0,70.0,1000.0,200.0,0.348,644.5,77.25,76.563,0.0,72.063,73.625,56.0,56.219,0.0,51.563,72.0,70.0,1000.0,200.0,0.357,654.0,76.625,76.063,0.0,72.188,69.813,55.438,56.031,0.0,60.906,72.0,70.0,1000.0,200.0,0.492,768.5,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.779,11.86,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,509.75,512.0,524.5,303.25,527.5,535.5,522.5,-0.001,4.976,0.0,17.473,1.773,0.457,-0.001,0.0,0.0,0.0
9012007,1437,1.0,1.0,1.0,1.0,100.0,43.554,40.0,40.0,40.0,1.0,1.0,1792.734,455.504,-0.005,10.767,0.0,80.0,55.0,1.4,2353.75,2446.428,2361.433,674.609,55.196,74.983,72.392,74.753,51.95,1.36,2.859,0.392,79.497,63.584,86.999,47.069,78.834,80.001,81.484,75.309,80.801,30.698,56.12,42.423,-10.852,110.0,110.0,72.438,73.188,55.906,56.406,0.0,42.156,72.0,70.0,1000.0,200.0,0.207,284.5,69.0,68.688,-0.026,72.313,71.5,56.438,56.938,0.0,53.688,72.0,70.0,1000.0,200.0,0.362,657.0,77.25,76.563,0.0,71.938,73.625,56.0,56.219,0.0,51.344,72.0,70.0,1000.0,200.0,0.356,653.0,76.563,76.063,0.0,72.25,69.688,55.438,56.031,0.0,60.594,72.0,70.0,1000.0,200.0,0.497,771.5,75.063,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.782,11.86,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,509.25,512.0,524.5,303.0,528.0,535.5,522.5,-0.001,4.966,0.0,17.56,1.793,0.456,-0.001,0.0,0.0,0.0
9012007,1438,1.0,1.0,1.0,1.0,100.0,44.127,40.0,40.0,40.0,1.0,1.0,1803.273,455.504,-0.005,10.767,0.0,80.0,55.0,1.4,2350.75,2449.417,2353.985,677.51,55.303,74.983,72.5,74.862,51.95,1.356,2.877,0.345,79.542,63.556,87.277,47.041,79.391,80.001,81.263,75.309,80.727,30.698,56.12,42.423,-10.852,110.0,110.0,72.375,73.688,56.0,56.406,0.0,43.344,72.0,70.0,1000.0,200.0,0.195,278.25,69.063,68.688,-0.026,72.188,71.688,56.438,57.063,0.0,54.531,72.0,70.0,1000.0,200.0,0.356,655.0,77.25,76.5,0.0,72.0,73.625,56.094,56.219,0.0,50.25,72.0,70.0,1000.0,200.0,0.358,654.5,76.625,76.063,0.0,72.25,69.5,55.438,56.156,0.0,60.938,72.0,70.0,1000.0,200.0,0.502,776.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.782,11.851,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,509.25,512.0,524.5,303.0,527.5,535.5,523.0,-0.0,4.966,0.0,17.56,1.803,0.456,-0.001,0.0,0.0,-0.0
9012007,1439,1.0,1.0,1.0,1.0,100.0,44.441,40.0,40.0,40.0,1.0,1.0,1792.734,455.504,-0.005,10.781,0.0,80.0,55.0,1.4,2365.25,2447.923,2359.571,676.06,55.303,74.983,72.392,74.753,52.059,1.372,2.884,0.37,79.585,63.647,87.221,47.013,79.391,79.894,81.337,75.309,80.801,30.698,56.12,42.423,-10.867,110.0,110.0,72.25,73.688,55.906,56.406,0.0,42.375,72.0,70.0,1000.0,200.0,0.208,285.25,69.0,68.688,-0.026,72.313,71.688,56.438,57.063,0.0,54.938,72.0,70.0,1000.0,200.0,0.351,647.5,77.25,76.5,0.0,72.0,74.0,56.094,56.219,0.0,49.75,72.0,70.0,1000.0,200.0,0.358,655.5,76.563,76.063,0.0,72.438,69.5,55.438,56.031,0.0,61.281,72.0,70.0,1000.0,200.0,0.504,777.5,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.782,11.855,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,509.0,512.0,524.5,303.0,527.5,535.5,523.0,-0.0,4.972,0.0,17.583,1.793,0.456,-0.001,0.0,0.0,0.0
9012007,1440,1.0,1.0,1.0,1.0,100.0,44.848,40.0,40.0,40.0,1.0,1.0,1820.838,453.162,-0.005,10.767,0.0,80.0,55.0,1.4,2365.25,2468.864,2357.709,687.67,55.303,74.983,72.5,74.753,52.059,1.372,2.881,0.359,79.717,63.654,87.166,47.013,79.391,79.894,81.411,75.309,80.727,30.771,56.12,42.423,-10.867,110.0,110.0,72.375,73.75,56.0,56.406,0.0,42.531,72.0,70.0,1000.0,200.0,0.206,284.0,69.0,68.688,-0.026,72.563,71.313,56.438,57.063,0.0,55.188,72.0,70.0,1000.0,200.0,0.376,671.5,77.25,76.563,0.0,72.0,73.688,56.094,56.344,0.0,51.438,72.0,70.0,1000.0,200.0,0.35,648.0,76.625,76.063,0.0,72.25,69.625,55.438,56.156,0.0,62.406,72.0,70.0,1000.0,200.0,0.497,773.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.787,11.855,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,509.25,512.0,524.5,303.0,527.0,535.5,523.0,-0.001,4.949,0.0,17.45,1.821,0.453,-0.001,0.0,0.0,-0.0
