DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,1441,1.0,1.0,1.0,1.0,100.0,45.236,40.0,40.0,40.0,1.0,1.0,1820.838,460.187,-0.005,10.796,0.0,80.0,55.0,1.4,2378.75,2477.848,2374.466,676.06,55.303,75.09,72.609,74.753,52.168,1.356,2.888,0.356,79.85,63.852,86.943,47.013,79.391,80.001,81.411,75.309,80.727,30.771,56.225,42.423,-10.867,110.0,110.0,72.375,73.188,56.0,56.406,0.0,42.469,72.0,70.0,1000.0,200.0,0.208,285.0,69.0,68.625,-0.026,72.563,71.688,56.438,57.063,0.0,55.469,72.0,70.0,1000.0,200.0,0.379,674.5,77.188,76.563,0.0,72.0,73.813,56.094,56.219,0.0,50.75,72.0,70.0,1000.0,200.0,0.357,653.0,76.563,75.938,0.0,72.25,69.5,55.531,56.156,0.0,61.969,72.0,70.0,1000.0,200.0,0.508,779.0,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.795,11.847,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,509.25,511.75,524.5,303.0,527.5,535.5,523.0,-0.001,4.942,0.0,17.497,1.821,0.46,-0.001,0.0,0.0,0.0
9012007,1442,1.0,1.0,1.0,1.0,100.0,45.785,40.0,40.0,40.0,1.0,1.0,1827.863,456.674,-0.005,10.826,0.0,80.0,55.0,1.4,2392.0,2464.375,2353.985,677.51,55.41,75.09,72.609,74.862,52.168,1.383,2.877,0.359,79.88,63.936,86.971,47.013,79.391,80.001,81.263,75.309,80.727,30.698,56.225,42.423,-10.852,110.0,110.0,72.375,73.688,56.0,56.469,0.0,42.438,72.0,70.0,1000.0,200.0,0.208,285.75,69.0,68.688,-0.026,72.188,71.688,56.5,57.063,0.0,55.563,72.0,70.0,1000.0,200.0,0.365,658.5,77.25,76.5,0.0,72.0,73.625,56.094,56.344,0.0,50.594,72.0,70.0,1000.0,200.0,0.358,654.5,76.563,76.063,0.0,72.188,69.5,55.531,56.156,0.0,61.938,72.0,70.0,1000.0,200.0,0.511,782.5,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.785,11.843,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,509.0,512.0,524.5,303.25,526.5,535.5,523.0,-0.0,4.973,0.0,17.656,1.828,0.457,-0.001,0.0,0.0,0.0
9012007,1443,1.0,1.0,1.0,1.0,100.0,46.299,40.0,40.0,40.0,1.0,1.0,1826.692,460.187,-0.005,10.767,0.0,80.0,55.0,1.4,2384.25,2485.338,2368.88,677.51,55.41,75.09,72.5,74.753,52.277,1.368,2.902,0.374,80.003,64.0,86.999,47.069,79.009,80.109,81.189,75.309,80.653,30.698,56.225,42.423,-10.852,110.0,110.0,72.375,73.75,56.219,56.469,0.0,42.5,72.0,70.0,1000.0,200.0,0.209,285.5,69.0,68.688,-0.026,72.188,71.188,56.5,57.063,0.0,54.406,72.0,70.0,1000.0,200.0,0.375,671.5,77.25,76.563,0.0,72.0,73.5,56.094,56.344,0.0,50.313,72.0,70.0,1000.0,200.0,0.359,655.0,76.625,76.063,0.0,72.25,69.688,55.531,56.156,0.0,62.313,72.0,70.0,1000.0,200.0,0.511,782.0,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.793,11.852,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,509.25,511.75,524.5,303.25,527.5,535.5,522.5,-0.0,4.945,0.0,17.56,1.827,0.46,-0.001,0.0,0.0,0.0
9012007,1444,1.0,1.0,1.0,1.0,100.0,46.691,40.0,40.0,40.0,1.0,1.0,1819.667,463.7,-0.005,10.723,0.0,80.0,55.0,1.4,2390.5,2467.368,2359.571,678.962,55.41,75.09,72.392,74.862,52.277,1.379,2.891,0.356,79.993,64.019,86.888,47.041,79.009,80.43,81.263,75.309,80.653,30.771,56.33,42.496,-10.852,110.0,110.0,72.438,73.688,56.219,56.406,0.0,42.813,72.0,70.0,1000.0,200.0,0.209,286.25,69.063,68.625,-0.026,72.563,71.313,56.5,57.063,0.0,55.469,72.0,70.0,1000.0,200.0,0.376,673.0,77.188,76.563,0.0,72.0,73.688,56.094,56.344,0.0,51.281,72.0,70.0,1000.0,200.0,0.347,641.5,76.625,76.063,0.0,72.063,69.5,55.531,56.25,0.0,61.594,72.0,70.0,1000.0,200.0,0.517,786.0,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.785,11.841,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,509.0,511.75,524.5,303.0,527.0,535.5,523.0,-0.001,4.919,0.0,17.488,1.82,0.464,-0.002,0.0,0.0,0.0
9012007,1445,1.0,1.0,1.0,1.0,100.0,47.139,40.0,40.0,40.0,1.0,1.0,1846.598,462.529,-0.005,10.767,0.0,80.0,55.0,1.4,2394.75,2509.331,2374.466,693.478,55.41,75.09,72.392,74.862,52.277,1.364,2.916,0.367,80.153,64.104,87.054,47.125,79.009,80.43,81.189,75.309,80.653,30.771,56.225,42.569,-10.852,110.0,110.0,72.375,73.313,56.0,56.594,0.0,43.125,72.0,70.0,1000.0,200.0,0.207,284.0,69.0,68.688,-0.026,72.563,71.313,56.5,57.063,0.0,56.031,72.0,70.0,1000.0,200.0,0.394,686.0,77.25,76.5,0.0,72.063,73.375,56.094,56.344,0.0,51.031,72.0,70.0,1000.0,200.0,0.356,653.5,76.563,76.063,0.0,72.188,69.625,55.531,56.25,0.0,62.344,72.0,70.0,1000.0,200.0,0.51,780.0,74.75,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.774,11.835,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,509.0,512.0,524.5,303.0,526.5,535.5,523.0,-0.0,4.991,0.0,17.669,1.847,0.463,-0.001,0.0,0.0,-0.0
9012007,1446,1.0,1.0,1.0,1.0,100.0,47.936,40.0,40.0,40.0,1.0,1.0,1844.257,469.555,-0.005,10.811,0.0,80.0,55.0,1.4,2407.75,2503.33,2376.328,690.574,55.516,75.09,72.392,74.862,52.277,1.387,2.916,0.359,80.192,64.195,86.943,47.182,79.009,80.323,81.189,75.309,80.579,30.771,56.435,42.496,-10.852,110.0,110.0,72.375,73.375,56.219,56.594,0.0,43.188,72.0,70.0,1000.0,200.0,0.208,285.5,69.063,68.625,-0.026,72.313,71.188,56.5,57.25,0.0,56.563,72.0,70.0,1000.0,200.0,0.378,674.0,77.188,76.563,0.0,71.938,73.688,56.156,56.375,0.0,50.906,72.0,70.0,1000.0,200.0,0.36,656.0,76.625,75.938,0.0,72.25,69.625,55.594,56.25,0.0,62.344,72.0,70.0,1000.0,200.0,0.512,783.0,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.779,11.838,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,509.0,511.75,524.5,303.0,526.5,535.5,523.0,-0.001,4.939,0.0,17.631,1.844,0.47,-0.002,0.0,0.0,0.0
9012007,1447,1.0,1.0,1.0,1.0,100.0,48.424,40.0,40.0,40.0,1.0,1.0,1846.598,460.187,-0.005,10.767,0.0,80.0,55.0,1.4,2402.75,2482.342,2378.189,686.219,55.516,75.198,72.392,74.862,52.277,1.368,2.934,0.378,80.271,64.204,86.721,47.266,79.009,80.644,81.189,75.096,80.579,30.771,56.33,42.569,-10.867,110.0,110.0,72.375,73.688,56.219,56.594,0.0,43.344,72.0,70.0,1000.0,200.0,0.21,286.25,69.0,68.625,-0.026,72.188,71.5,56.5,57.25,0.0,56.531,72.0,70.0,1000.0,200.0,0.384,679.5,77.188,76.5,0.0,72.063,73.5,56.156,56.344,0.0,50.656,72.0,70.0,1000.0,200.0,0.358,654.5,76.625,76.063,0.0,72.25,69.688,55.531,56.25,0.0,62.563,72.0,70.0,1000.0,200.0,0.514,784.0,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.768,11.835,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,508.75,512.0,524.0,303.25,527.5,535.5,523.0,-0.001,4.97,0.0,17.669,1.847,0.46,-0.001,0.0,0.0,0.0
9012007,1448,1.0,1.0,1.0,1.0,100.0,48.773,40.0,40.0,40.0,1.0,1.0,1850.112,462.529,-0.005,10.752,0.0,80.0,55.0,1.4,2402.75,2485.338,2380.051,683.316,55.41,75.198,72.5,74.972,52.168,1.379,2.927,0.381,80.324,64.255,86.526,47.041,79.151,80.859,81.116,75.203,80.579,30.843,56.33,42.715,-10.867,110.0,110.0,72.375,73.75,56.0,56.469,0.0,43.656,72.0,70.0,1000.0,200.0,0.209,286.25,69.0,68.625,-0.026,72.188,71.5,56.5,57.25,0.0,56.656,72.0,70.0,1000.0,200.0,0.388,682.0,77.25,76.563,0.0,72.063,74.0,56.156,56.344,0.0,50.375,72.0,70.0,1000.0,200.0,0.359,656.5,76.625,76.063,0.0,72.25,69.625,55.531,56.25,0.0,63.063,72.0,70.0,1000.0,200.0,0.514,783.5,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.769,11.836,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,508.5,512.0,524.5,303.25,527.5,536.0,523.0,-0.0,5.008,0.0,17.755,1.85,0.463,-0.001,0.0,0.0,0.0
9012007,1449,1.0,1.0,1.0,1.0,100.0,49.251,40.0,40.0,40.0,1.0,1.0,1879.385,468.384,-0.005,10.781,0.0,80.0,55.0,1.4,2404.25,2498.83,2383.775,693.478,55.41,75.305,72.392,74.972,52.168,1.36,2.912,0.378,80.429,64.256,86.693,47.153,79.151,81.073,81.263,75.203,80.579,30.843,56.225,42.715,-10.867,110.0,110.0,72.375,73.188,56.219,56.469,0.0,44.375,72.0,70.0,1000.0,200.0,0.206,283.75,69.0,68.688,-0.026,72.563,71.313,56.5,57.063,0.0,56.531,72.0,70.0,1000.0,200.0,0.395,688.0,77.25,76.563,0.0,72.0,73.688,56.094,56.375,0.0,51.469,72.0,70.0,1000.0,200.0,0.356,653.5,76.563,76.063,0.0,72.25,69.625,55.594,56.25,0.0,62.781,72.0,70.0,1000.0,200.0,0.521,790.0,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.76,11.838,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,508.5,512.0,524.5,303.0,526.5,535.5,523.0,-0.001,5.043,0.0,17.803,1.879,0.468,-0.001,0.0,0.0,-0.001
9012007,1450,1.0,1.0,1.0,1.0,100.0,49.7,40.0,40.0,40.0,1.0,1.0,1873.531,466.042,-0.005,10.781,0.0,80.0,55.0,1.4,2422.75,2507.83,2389.36,690.574,55.41,75.305,72.5,74.972,52.168,1.36,2.937,0.363,80.549,64.41,86.443,47.182,79.151,80.966,81.042,75.203,80.432,30.771,56.015,42.933,-10.852,110.0,110.0,72.375,74.25,56.219,56.594,0.0,44.313,72.0,70.0,1000.0,200.0,0.209,288.0,69.0,68.688,-0.026,72.313,71.313,56.5,57.25,0.0,56.594,72.0,70.0,1000.0,200.0,0.399,690.0,77.188,76.563,0.0,72.063,73.625,56.156,56.375,0.0,51.906,72.0,70.0,1000.0,200.0,0.356,653.5,76.625,76.063,0.0,72.188,69.438,55.531,56.25,0.0,63.438,72.0,70.0,1000.0,200.0,0.524,793.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.76,11.83,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,508.5,512.0,524.5,303.25,528.0,535.5,523.0,-0.001,5.194,0.0,18.238,1.874,0.466,-0.001,0.0,0.0,-0.0
9012007,1451,1.0,1.0,1.0,1.0,100.0,50.149,40.0,40.0,40.0,1.0,1.0,1915.685,475.41,-0.005,10.767,0.0,80.0,55.0,1.4,2434.25,2528.852,2393.084,697.836,55.41,75.305,72.5,74.972,52.168,1.349,2.934,0.345,80.808,64.563,86.804,47.069,79.151,80.752,81.042,75.309,80.506,30.916,55.911,43.006,-10.867,110.0,110.0,72.375,73.688,56.219,56.594,0.0,43.313,72.0,70.0,1000.0,200.0,0.219,292.5,69.0,68.625,-0.026,72.563,71.188,56.5,57.25,0.0,57.656,72.0,70.0,1000.0,200.0,0.41,701.0,77.188,76.5,0.0,72.25,73.688,56.094,56.375,0.0,50.938,72.0,70.0,1000.0,200.0,0.367,664.0,76.625,76.063,0.0,72.25,69.25,55.594,56.25,0.0,63.063,72.0,70.0,1000.0,200.0,0.525,792.5,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.775,11.855,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,508.0,512.0,524.0,303.0,527.5,535.5,523.0,-0.0,5.208,0.0,18.105,1.916,0.475,-0.001,0.0,0.0,0.0
9012007,1452,1.0,1.0,1.0,1.0,100.0,50.692,40.0,40.0,40.0,1.0,1.0,1911.001,476.581,-0.005,10.693,0.0,80.0,55.0,1.4,2446.25,2521.341,2402.393,699.288,55.41,75.198,72.392,74.862,52.168,1.36,2.952,0.359,80.896,64.678,86.637,47.238,79.151,80.644,81.116,75.203,80.432,30.916,55.911,43.298,-10.852,110.0,110.0,72.375,73.375,56.219,56.594,0.0,43.313,72.0,70.0,1000.0,200.0,0.22,293.5,69.0,68.688,-0.026,72.313,71.313,56.5,57.063,0.0,58.063,72.0,70.0,1000.0,200.0,0.398,692.0,77.188,76.5,0.0,72.0,73.5,56.156,56.375,0.0,51.125,72.0,70.0,1000.0,200.0,0.367,664.0,76.625,76.063,0.0,72.25,69.5,55.594,56.25,0.0,63.688,72.0,70.0,1000.0,200.0,0.529,795.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.772,11.847,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,508.0,512.0,524.0,303.25,527.5,535.5,523.0,-0.001,5.297,0.0,18.415,1.911,0.477,-0.001,0.0,0.0,-0.0
9012007,1453,1.0,1.0,1.0,1.0,100.0,51.16,40.0,40.0,40.0,1.0,1.0,1923.882,476.581,-0.005,10.664,0.0,80.0,55.0,1.4,2446.0,2533.36,2396.808,710.913,55.41,75.198,72.392,74.862,52.059,1.372,2.976,0.385,80.994,64.776,86.415,47.182,79.534,80.752,81.042,75.203,80.432,30.916,55.596,43.298,-10.852,110.0,110.0,72.375,73.188,56.0,56.469,0.0,43.031,72.0,70.0,1000.0,200.0,0.222,294.75,69.0,68.625,-0.026,72.313,71.5,56.5,57.25,0.0,59.594,72.0,70.0,1000.0,200.0,0.409,699.0,77.25,76.563,0.0,72.0,73.688,56.094,56.375,0.0,52.344,72.0,70.0,1000.0,200.0,0.354,650.5,76.625,76.063,0.0,72.188,69.438,55.531,56.25,0.0,62.813,72.0,70.0,1000.0,200.0,0.534,800.0,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.774,11.856,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,507.75,512.0,524.0,303.25,528.0,535.5,523.0,-0.001,5.35,0.0,18.365,1.924,0.477,-0.001,0.0,0.0,0.0
9012007,1454,1.0,1.0,1.0,1.0,100.0,51.287,40.0,40.0,40.0,1.0,1.0,1927.395,481.265,-0.005,10.752,0.0,80.0,55.0,1.4,2446.0,2539.373,2413.563,692.026,55.303,75.198,72.392,74.972,51.95,1.372,2.959,0.385,81.121,64.914,86.053,46.984,79.534,80.966,81.042,75.096,80.432,30.989,55.491,43.298,-10.867,110.0,110.0,72.25,73.375,56.0,56.469,0.0,43.906,72.0,70.0,1000.0,200.0,0.214,290.75,69.0,68.688,-0.027,72.313,70.875,56.438,57.063,0.0,59.375,72.0,70.0,1000.0,200.0,0.408,696.5,77.188,76.5,0.0,72.25,73.5,56.0,56.344,0.0,52.094,72.0,70.0,1000.0,200.0,0.36,659.0,76.563,76.063,0.0,72.063,69.438,55.438,56.156,0.0,62.281,72.0,70.0,1000.0,200.0,0.533,797.5,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.798,11.879,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,508.0,511.75,524.0,303.25,527.0,535.5,523.0,-0.001,5.401,0.0,18.407,1.927,0.481,-0.001,0.0,0.0,0.0
9012007,1455,1.0,1.0,1.0,1.0,100.0,51.278,40.0,40.0,40.0,1.0,1.0,1948.472,480.094,-0.005,10.737,0.0,80.0,55.0,1.4,2447.75,2543.884,2407.978,712.367,55.196,75.305,72.392,74.972,51.841,1.387,2.994,0.374,81.294,65.03,86.498,46.815,79.534,81.18,81.116,75.203,80.432,31.061,55.491,43.371,-10.852,110.0,110.0,72.375,73.313,55.906,56.406,0.0,43.938,72.0,70.0,1000.0,200.0,0.22,293.5,69.0,68.688,-0.026,72.313,71.0,56.438,57.063,0.0,58.656,72.0,70.0,1000.0,200.0,0.414,702.0,77.188,76.563,0.0,72.063,73.688,56.094,56.344,0.0,51.969,72.0,70.0,1000.0,200.0,0.359,654.5,76.563,76.063,0.0,72.063,69.5,55.438,56.156,0.0,61.781,72.0,70.0,1000.0,200.0,0.535,801.0,75.063,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.829,11.914,12.508,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,507.75,512.0,524.0,303.25,527.5,535.5,523.0,-0.001,5.41,0.0,18.383,1.948,0.48,-0.001,0.0,0.0,0.0
9012007,1456,1.0,1.0,1.0,1.0,100.0,51.765,40.0,40.0,40.0,1.0,1.0,1962.523,481.265,-0.005,10.708,0.0,80.0,55.0,1.4,2444.75,2563.448,2421.01,706.553,55.303,75.305,72.392,74.972,51.95,1.337,2.969,0.359,81.419,65.041,86.86,46.703,79.534,81.18,80.968,75.203,80.358,31.061,55.491,43.59,-10.867,110.0,110.0,72.375,73.375,56.0,56.406,0.0,43.813,72.0,70.0,1000.0,200.0,0.221,293.0,69.0,68.625,-0.026,72.188,71.313,56.438,57.063,0.0,59.719,72.0,70.0,1000.0,200.0,0.406,699.0,77.188,76.5,0.0,72.0,73.625,56.094,56.344,0.0,51.156,72.0,70.0,1000.0,200.0,0.371,668.0,76.625,76.063,0.0,72.188,69.438,55.438,56.031,0.0,63.0,72.0,70.0,1000.0,200.0,0.533,799.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.767,12.815,11.897,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,507.75,511.75,524.0,303.25,526.5,535.5,523.0,-0.001,5.492,0.0,18.659,1.963,0.481,-0.001,0.0,0.0,-0.0
9012007,1457,1.0,1.0,1.0,1.0,100.0,52.077,40.0,40.0,40.0,1.0,1.0,1949.643,483.607,-0.005,10.693,0.0,80.0,55.0,1.4,2463.75,2552.91,2421.01,715.274,55.303,75.305,72.392,74.972,51.95,1.372,2.962,0.374,81.457,65.15,86.498,46.928,79.534,80.966,80.968,75.203,80.358,31.207,55.386,43.662,-10.867,110.0,110.0,72.25,73.313,55.906,56.469,0.0,43.594,72.0,70.0,1000.0,200.0,0.223,295.25,69.0,68.625,-0.026,72.188,71.0,56.438,57.063,0.0,59.375,72.0,70.0,1000.0,200.0,0.409,698.5,77.188,76.563,0.0,72.063,73.375,56.094,56.219,0.0,52.375,72.0,70.0,1000.0,200.0,0.363,659.5,76.563,76.063,0.0,72.188,69.25,55.438,56.031,0.0,63.188,72.0,70.0,1000.0,200.0,0.535,801.0,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.82,11.902,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,507.25,512.0,524.0,303.0,528.0,535.5,523.0,-0.001,5.508,0.0,18.522,1.95,0.484,-0.001,0.0,0.0,0.0
9012007,1458,1.0,1.0,1.0,1.0,100.0,52.427,40.0,40.0,40.0,1.0,1.0,1953.156,490.632,-0.005,10.678,0.0,80.0,55.0,1.4,2455.0,2557.426,2432.18,721.091,55.303,75.198,72.392,74.972,51.95,1.341,3.012,0.356,81.569,65.168,86.832,46.703,79.534,81.073,80.968,75.203,80.358,31.207,55.281,43.735,-10.867,110.0,110.0,72.25,73.375,56.0,56.469,0.0,43.719,72.0,70.0,1000.0,200.0,0.222,294.5,69.0,68.625,-0.026,72.125,71.188,56.438,56.938,0.0,58.844,72.0,70.0,1000.0,200.0,0.421,710.5,77.188,76.563,0.0,72.0,73.688,56.094,56.344,0.0,52.656,72.0,70.0,1000.0,200.0,0.358,655.0,76.563,76.063,0.0,72.188,69.188,55.438,56.031,0.0,63.594,72.0,70.0,1000.0,200.0,0.533,799.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.805,11.892,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,507.25,511.75,524.0,303.0,528.0,535.5,523.0,-0.001,5.557,0.0,18.605,1.953,0.491,-0.001,0.0,0.0,-0.0
9012007,1459,1.0,1.0,1.0,1.0,100.0,52.74,40.0,40.0,40.0,1.0,1.0,1968.378,489.461,-0.005,10.664,0.0,80.0,55.0,1.4,2462.0,2558.931,2428.457,706.553,55.303,75.198,72.283,74.862,52.059,1.372,3.019,0.378,81.631,65.304,86.637,46.984,79.935,80.859,80.894,75.203,80.284,31.207,55.281,43.808,-10.852,110.0,110.0,72.25,73.313,56.0,56.406,0.0,43.438,72.0,70.0,1000.0,200.0,0.223,295.25,69.0,68.625,-0.027,72.313,71.313,56.438,57.063,0.0,60.531,72.0,70.0,1000.0,200.0,0.411,701.0,77.25,76.563,0.0,71.938,73.688,56.094,56.344,0.0,51.344,72.0,70.0,1000.0,200.0,0.364,660.5,76.625,76.063,0.0,72.188,69.25,55.438,56.156,0.0,63.281,72.0,70.0,1000.0,200.0,0.541,801.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.767,12.817,11.904,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,507.5,511.75,524.0,303.25,528.0,535.5,523.5,-0.001,5.582,0.0,18.689,1.968,0.489,-0.001,0.0,0.0,-0.0
9012007,1500,1.0,1.0,1.0,1.0,100.0,52.77,40.0,40.0,40.0,1.0,1.0,1976.575,490.632,-0.005,10.678,0.0,80.0,55.0,1.4,2462.0,2570.978,2421.01,728.364,55.196,75.09,72.175,74.972,51.95,1.36,2.994,0.385,81.742,65.375,86.582,46.675,79.935,80.644,80.968,75.203,80.284,31.28,55.071,43.808,-10.852,110.0,110.0,72.25,73.313,55.906,56.313,0.0,43.813,72.0,70.0,1000.0,200.0,0.221,294.25,68.938,68.688,-0.026,72.188,71.188,56.438,56.938,0.0,59.219,72.0,70.0,1000.0,200.0,0.426,714.5,77.188,76.563,0.0,72.0,73.813,56.0,56.219,0.0,51.188,72.0,70.0,1000.0,200.0,0.362,658.0,76.563,76.063,0.0,72.063,69.188,55.438,56.031,0.0,63.313,72.0,70.0,1000.0,200.0,0.542,806.5,75.063,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.758,12.805,11.889,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,507.5,511.75,524.0,303.25,527.5,535.5,523.0,-0.001,5.623,0.0,18.604,1.977,0.491,-0.001,0.0,0.0,0.0
9012007,1501,1.0,1.0,1.0,1.0,100.0,53.005,40.0,40.0,40.0,1.0,1.0,1985.942,490.632,-0.005,10.678,0.0,80.0,55.0,1.4,2477.75,2577.005,2447.071,706.553,55.196,75.09,72.175,74.862,51.841,1.372,3.016,0.37,81.815,65.449,86.443,46.787,79.935,80.644,80.894,75.203,80.284,31.28,54.966,43.954,-10.852,110.0,110.0,72.375,73.063,55.906,56.406,0.0,43.656,72.0,70.0,1000.0,200.0,0.223,295.0,69.0,68.688,-0.026,72.313,71.0,56.438,56.938,0.0,60.344,72.0,70.0,1000.0,200.0,0.426,714.5,77.188,76.563,0.0,72.0,73.625,56.0,56.219,0.0,51.688,72.0,70.0,1000.0,200.0,0.36,657.5,76.625,76.063,0.0,72.188,69.25,55.344,56.031,0.0,63.156,72.0,70.0,1000.0,200.0,0.545,808.0,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.826,11.902,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,507.0,512.0,524.0,303.25,528.5,535.5,523.0,-0.001,5.714,0.0,18.821,1.986,0.491,-0.001,0.0,0.0,0.0
9012007,1502,1.0,1.0,1.0,1.0,100.0,53.239,40.0,40.0,40.0,1.0,1.0,1984.771,494.145,-0.005,10.737,0.0,80.0,55.0,1.4,2476.0,2554.415,2443.349,721.091,55.196,75.198,72.283,74.862,51.732,1.383,3.008,0.385,81.819,65.511,86.387,46.787,79.935,80.859,80.968,75.096,80.284,31.425,54.966,44.027,-10.852,110.0,110.0,72.188,73.375,55.813,56.313,0.0,43.719,72.0,70.0,1000.0,200.0,0.224,295.0,69.0,68.625,-0.026,72.313,71.0,56.313,56.938,0.0,59.5,72.0,70.0,1000.0,200.0,0.43,717.5,77.188,76.563,0.0,72.0,73.5,56.0,56.219,0.0,50.813,72.0,70.0,1000.0,200.0,0.362,659.5,76.625,76.063,0.0,72.188,69.188,55.344,56.031,0.0,63.844,72.0,70.0,1000.0,200.0,0.528,798.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.821,11.896,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,506.75,511.75,524.0,303.0,528.5,535.5,523.5,-0.001,5.748,0.0,18.817,1.985,0.494,-0.001,0.0,0.0,-0.0
9012007,1503,1.0,1.0,1.0,1.0,100.0,53.376,40.0,40.0,40.0,1.0,1.0,2001.165,492.974,-0.005,10.693,0.0,80.0,55.0,1.4,2480.0,2564.953,2432.18,721.091,55.196,75.305,72.283,74.862,51.732,1.372,3.012,0.37,81.932,65.534,86.443,46.646,79.935,81.073,80.894,75.096,80.284,31.425,54.966,44.1,-10.852,110.0,110.0,72.375,73.313,55.906,56.406,0.0,43.844,72.0,70.0,1000.0,200.0,0.223,295.0,69.0,68.625,-0.026,72.313,71.063,56.313,56.938,0.0,60.313,72.0,70.0,1000.0,200.0,0.433,719.5,77.188,76.563,0.0,71.938,73.688,55.875,56.219,0.0,51.531,72.0,70.0,1000.0,200.0,0.36,656.0,76.625,76.063,0.0,72.188,69.188,55.344,56.031,0.0,63.563,72.0,70.0,1000.0,200.0,0.546,808.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.771,12.821,11.894,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,507.0,511.75,524.0,303.25,528.5,535.5,523.5,-0.001,5.757,0.0,18.848,2.001,0.493,-0.001,0.0,0.0,-0.0
9012007,1504,1.0,1.0,1.0,1.0,100.0,53.309,40.0,40.0,40.0,1.0,1.0,1997.652,492.974,-0.005,10.664,0.0,80.0,55.0,1.4,2484.0,2566.459,2435.903,724.0,55.09,75.305,72.283,74.972,51.732,1.383,3.012,0.392,81.98,65.588,86.498,46.703,79.3,81.073,80.821,75.096,80.21,31.498,54.966,44.173,-10.867,110.0,110.0,72.25,73.188,55.906,56.406,0.0,44.188,72.0,70.0,1000.0,200.0,0.224,295.75,69.0,68.625,-0.026,72.188,71.0,56.313,56.844,0.0,61.156,72.0,70.0,1000.0,200.0,0.432,718.0,77.188,76.563,0.0,72.063,73.625,55.875,56.219,0.0,51.031,72.0,70.0,1000.0,200.0,0.363,659.5,76.563,76.063,0.0,72.063,69.438,55.281,56.031,0.0,63.656,72.0,70.0,1000.0,200.0,0.548,809.5,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.807,11.881,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,507.0,511.75,524.0,303.25,529.0,535.5,523.5,-0.001,5.76,0.0,18.797,1.998,0.493,-0.001,0.0,0.0,0.0
9012007,1505,1.0,1.0,1.0,1.0,100.0,53.747,40.0,40.0,40.0,1.0,1.0,2005.849,492.974,-0.005,10.693,0.0,80.0,55.0,1.4,2484.25,2575.498,2447.071,728.364,55.196,75.198,72.392,74.972,51.732,1.368,3.04,0.374,82.108,65.66,86.693,46.562,79.3,80.859,80.821,75.096,80.136,31.498,54.862,44.173,-10.852,110.0,110.0,72.375,72.938,55.813,56.313,0.0,44.531,72.0,70.0,1000.0,200.0,0.222,295.25,69.0,68.625,-0.026,72.188,71.188,56.313,56.844,0.0,60.625,72.0,70.0,1000.0,200.0,0.441,728.5,77.188,76.563,0.0,72.0,73.625,55.875,56.0,0.0,51.281,72.0,70.0,1000.0,200.0,0.36,658.0,76.625,76.063,0.0,72.063,69.188,55.344,56.031,0.0,63.188,72.0,70.0,1000.0,200.0,0.545,808.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.823,11.881,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,506.75,511.75,524.0,303.25,528.5,535.5,523.5,-0.001,5.801,0.0,18.848,2.006,0.493,-0.001,0.0,0.0,-0.0
9012007,1506,1.0,1.0,1.0,1.0,100.0,53.98,40.0,40.0,40.0,1.0,1.0,2011.703,491.803,-0.005,10.634,0.0,80.0,55.0,1.4,2484.25,2580.02,2437.764,732.729,55.196,75.09,72.175,74.862,51.841,1.368,3.04,0.37,82.187,65.711,86.721,46.815,79.3,80.644,80.821,75.096,80.136,31.57,54.862,44.319,-10.867,110.0,110.0,72.375,73.375,55.813,56.313,0.0,44.938,72.0,70.0,1000.0,200.0,0.223,295.25,69.0,68.688,-0.027,72.188,71.0,56.313,56.844,0.0,60.75,72.0,70.0,1000.0,200.0,0.444,729.0,77.188,76.5,0.0,72.0,73.375,56.0,56.0,0.0,50.469,72.0,70.0,1000.0,200.0,0.362,658.0,76.625,75.938,0.0,72.063,69.0,55.344,56.031,0.0,62.719,72.0,70.0,1000.0,200.0,0.549,811.0,75.063,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.813,11.879,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,506.75,511.5,524.5,303.25,529.0,535.5,523.5,-0.001,5.821,0.0,18.853,2.012,0.492,-0.001,0.0,0.0,0.0
9012007,1507,1.0,1.0,1.0,1.0,100.0,54.186,40.0,40.0,40.0,1.0,1.0,2014.045,494.145,-0.005,10.737,0.0,80.0,55.0,1.4,2492.25,2573.991,2448.933,715.274,55.196,75.09,72.175,74.862,51.841,1.375,3.051,0.381,82.197,65.771,86.665,46.9,79.3,80.859,80.821,75.096,80.21,31.643,54.862,44.465,-10.852,110.0,110.0,72.25,73.438,55.906,56.313,0.0,45.063,72.0,70.0,1000.0,200.0,0.223,294.75,69.0,68.625,-0.026,72.188,71.063,56.313,56.844,0.0,60.688,72.0,70.0,1000.0,200.0,0.447,732.5,77.188,76.563,0.0,71.938,73.5,56.0,56.0,0.0,51.406,72.0,70.0,1000.0,200.0,0.355,655.0,76.625,75.938,0.0,72.063,69.25,55.344,55.906,0.0,63.313,72.0,70.0,1000.0,200.0,0.547,804.5,75.063,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.805,11.874,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,506.5,511.75,524.0,303.25,528.5,535.5,523.5,-0.001,5.929,0.0,19.144,2.014,0.494,-0.001,0.0,0.0,0.0
9012007,1508,1.0,1.0,1.0,1.0,100.0,54.401,40.0,40.0,40.0,1.0,1.0,2016.387,494.145,-0.005,10.737,0.0,80.0,55.0,1.4,2487.0,2573.991,2439.626,716.728,55.196,75.198,72.283,74.862,51.732,1.398,3.044,0.378,82.247,65.812,86.554,46.9,79.3,81.073,80.747,75.096,80.063,31.643,54.757,44.465,-10.852,110.0,110.0,72.25,73.375,55.813,56.406,0.0,45.281,72.0,70.0,1000.0,200.0,0.224,295.5,69.0,68.625,-0.026,72.188,71.0,56.313,56.844,0.0,60.719,72.0,70.0,1000.0,200.0,0.45,733.0,77.188,76.563,0.0,71.938,73.688,56.0,56.219,0.0,51.438,72.0,70.0,1000.0,200.0,0.352,648.0,76.625,76.063,0.0,72.063,69.0,55.344,55.906,0.0,62.719,72.0,70.0,1000.0,200.0,0.549,811.0,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.801,11.866,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,506.5,511.5,524.5,303.25,528.5,535.5,523.5,-0.001,5.956,0.0,19.144,2.016,0.494,-0.001,0.0,0.0,0.0
9012007,1509,1.0,1.0,1.0,1.0,100.0,54.614,40.0,40.0,40.0,1.0,1.0,1998.823,491.803,-0.005,10.708,0.0,80.0,55.0,1.4,2491.5,2566.459,2456.378,724.0,55.196,75.198,72.175,74.972,51.841,1.406,3.037,0.385,82.251,65.813,86.415,47.153,79.858,81.073,80.821,75.416,80.063,31.643,54.757,44.465,-10.852,110.0,110.0,72.188,72.75,55.813,56.313,0.0,45.063,72.0,70.0,1000.0,200.0,0.226,297.5,69.0,68.625,-0.027,72.188,71.0,56.313,56.844,0.0,59.969,72.0,70.0,1000.0,200.0,0.451,736.5,77.188,76.563,0.0,72.0,73.688,56.0,56.0,0.0,50.813,72.0,70.0,1000.0,200.0,0.35,645.5,76.625,76.063,0.0,72.063,68.938,55.344,55.906,0.0,63.469,72.0,70.0,1000.0,200.0,0.543,804.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.817,11.864,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,506.5,511.75,524.0,303.25,528.5,535.5,523.5,-0.001,5.94,0.0,19.092,1.999,0.492,-0.001,0.0,0.0,-0.0
9012007,1510,1.0,1.0,1.0,1.0,100.0,54.323,40.0,40.0,40.0,1.0,1.0,2019.9,494.145,-0.005,10.737,0.0,80.0,55.0,1.4,2474.0,2589.066,2450.794,719.636,54.983,75.198,72.175,74.862,51.623,1.375,3.04,0.381,82.273,65.805,86.331,46.872,79.858,80.752,80.747,75.203,80.063,31.788,54.652,44.537,-10.852,110.0,110.0,72.25,72.938,55.813,56.313,0.0,45.375,72.0,70.0,1000.0,200.0,0.224,296.0,69.0,68.625,-0.026,72.313,71.0,56.094,56.844,0.0,60.938,72.0,70.0,1000.0,200.0,0.446,730.5,77.188,76.563,0.0,71.938,73.375,55.875,56.0,0.0,50.469,72.0,70.0,1000.0,200.0,0.356,653.5,76.625,76.063,0.0,72.063,69.0,55.281,55.906,0.0,62.875,72.0,70.0,1000.0,200.0,0.548,810.5,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.807,11.855,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,506.5,511.75,524.0,303.25,530.0,535.5,523.5,-0.001,5.987,0.0,19.034,2.02,0.494,-0.001,0.0,0.0,0.0
9012007,1511,1.0,1.0,1.0,1.0,100.0,54.394,40.0,40.0,40.0,1.0,1.0,2045.661,495.316,-0.005,10.649,0.0,80.0,55.0,1.4,2497.0,2587.559,2443.349,725.454,54.983,75.198,72.175,75.082,51.623,1.383,3.019,0.385,82.366,65.834,86.415,46.675,79.858,80.859,80.747,74.99,80.063,31.788,54.547,44.61,-10.867,110.0,110.0,72.188,72.938,55.813,56.313,0.0,44.75,72.0,70.0,1000.0,200.0,0.233,302.75,69.0,68.625,-0.026,72.313,71.063,56.313,56.781,0.0,62.344,72.0,70.0,1000.0,200.0,0.446,730.5,77.188,76.563,0.0,71.813,73.625,55.875,56.0,0.0,49.75,72.0,70.0,1000.0,200.0,0.359,654.5,76.625,76.063,0.0,72.0,69.25,55.281,55.906,0.0,62.938,72.0,70.0,1000.0,200.0,0.547,810.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.825,11.871,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,506.5,511.75,524.0,303.25,529.0,535.5,523.5,-0.001,5.999,0.0,18.986,2.046,0.495,-0.001,0.0,0.0,-0.0
9012007,1512,1.0,1.0,1.0,1.0,100.0,54.725,40.0,40.0,40.0,1.0,1.0,2008.191,495.316,-0.005,10.678,0.0,80.0,55.0,1.4,2497.0,2566.459,2450.794,722.545,55.09,75.09,72.175,74.753,51.732,1.417,3.019,0.378,82.317,65.854,86.359,46.872,79.858,81.18,80.747,74.99,79.989,31.788,54.547,44.61,-10.867,110.0,110.0,72.25,73.188,55.813,56.063,0.0,45.031,72.0,70.0,1000.0,200.0,0.23,298.75,69.0,68.625,-0.026,72.188,71.063,56.094,56.781,0.0,59.656,72.0,70.0,1000.0,200.0,0.469,747.5,77.188,76.563,0.0,71.938,73.5,55.875,56.0,0.0,50.156,72.0,70.0,1000.0,200.0,0.358,650.5,76.625,76.063,0.0,72.063,69.188,55.281,55.906,0.0,63.469,72.0,70.0,1000.0,200.0,0.533,802.5,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.758,12.82,11.876,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,506.25,512.0,524.0,303.5,529.0,535.5,524.0,-0.001,6.016,0.0,19.038,2.008,0.495,-0.001,0.0,0.0,0.0
9012007,1513,1.0,1.0,1.0,1.0,100.0,54.823,40.0,40.0,40.0,1.0,1.0,2023.413,494.145,-0.005,10.649,0.0,80.0,55.0,1.4,2498.0,2555.92,2439.626,709.459,55.09,75.198,72.283,74.972,51.732,1.41,3.065,0.385,82.262,65.818,86.443,46.815,79.858,81.18,80.673,74.99,79.989,31.934,54.652,44.61,-10.867,110.0,110.0,72.25,72.688,55.688,56.313,0.0,45.375,72.0,70.0,1000.0,200.0,0.226,297.0,68.938,68.625,-0.026,72.313,71.313,56.094,56.781,0.0,61.313,72.0,70.0,1000.0,200.0,0.461,741.0,77.188,76.563,0.0,72.0,73.5,55.875,56.0,0.0,51.156,72.0,70.0,1000.0,200.0,0.346,643.5,76.625,76.063,0.0,72.0,69.188,55.281,55.906,0.0,63.219,72.0,70.0,1000.0,200.0,0.545,809.5,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.821,11.882,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,506.25,511.75,524.0,303.0,529.5,535.0,524.0,-0.001,5.942,0.0,18.769,2.023,0.494,-0.001,0.0,0.0,0.0
9012007,1514,1.0,1.0,1.0,1.0,100.0,54.913,40.0,40.0,40.0,1.0,1.0,2021.071,490.632,-0.005,10.619,0.0,80.0,55.0,1.4,2499.25,2570.978,2447.071,728.364,55.09,75.198,72.175,74.972,51.732,1.391,3.033,0.374,82.297,65.843,86.526,46.562,80.188,81.18,80.747,75.203,79.989,31.934,54.652,44.683,-10.852,110.0,110.0,72.25,72.938,55.813,56.063,0.0,44.75,72.0,70.0,1000.0,200.0,0.235,304.0,69.0,68.625,-0.026,72.563,71.188,56.094,56.844,0.0,60.031,72.0,70.0,1000.0,200.0,0.468,746.5,77.188,76.563,0.0,71.938,73.5,55.688,56.0,0.0,50.125,72.0,70.0,1000.0,200.0,0.359,656.0,76.625,76.063,0.0,71.875,69.188,55.281,55.906,0.0,64.063,72.0,70.0,1000.0,200.0,0.53,798.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.815,11.877,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,506.0,511.5,524.0,303.25,529.0,535.5,523.5,-0.001,5.959,0.0,18.824,2.021,0.491,-0.001,0.0,0.0,-0.0
9012007,1515,1.0,1.0,1.0,1.0,100.0,54.999,40.0,40.0,40.0,1.0,1.0,2003.507,494.145,-0.005,10.767,0.0,80.0,55.0,1.4,2509.0,2552.91,2448.933,713.82,55.09,75.198,72.283,74.972,51.732,1.425,3.065,0.381,82.272,65.846,86.359,46.956,80.188,81.288,80.599,74.99,79.989,32.079,54.652,44.829,-10.852,110.0,110.0,72.25,72.75,55.688,56.063,0.0,44.75,72.0,70.0,1000.0,200.0,0.236,302.0,68.938,68.625,-0.026,72.313,71.313,56.094,56.781,0.0,61.0,72.0,70.0,1000.0,200.0,0.46,743.5,77.188,76.563,0.0,72.0,73.5,55.688,55.938,0.0,50.375,72.0,70.0,1000.0,200.0,0.351,646.0,76.625,76.063,0.0,72.0,68.938,55.281,55.906,0.0,62.813,72.0,70.0,1000.0,200.0,0.537,802.0,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.825,11.884,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,506.25,511.5,524.0,303.25,529.5,535.5,524.0,-0.001,6.082,0.0,19.087,2.004,0.494,-0.001,0.0,0.0,0.0
9012007,1516,1.0,1.0,1.0,1.0,100.0,55.069,40.0,40.0,40.0,1.0,1.0,2033.952,496.487,-0.005,10.708,0.0,80.0,55.0,1.4,2485.75,2578.512,2447.071,732.729,55.09,75.198,72.175,74.862,51.732,1.364,3.065,0.378,82.266,65.796,86.554,46.562,80.188,81.18,80.673,74.99,79.989,32.079,54.652,44.829,-10.852,110.0,110.0,72.188,73.188,55.813,56.063,0.0,45.531,72.0,70.0,1000.0,200.0,0.224,297.75,69.0,68.625,-0.026,72.563,70.688,56.0,56.781,0.0,61.406,72.0,70.0,1000.0,200.0,0.469,749.0,77.188,76.563,0.0,72.0,73.375,55.688,55.938,0.0,50.188,72.0,70.0,1000.0,200.0,0.361,658.5,76.625,76.063,0.0,72.0,68.938,55.281,55.906,0.0,63.406,72.0,70.0,1000.0,200.0,0.536,802.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.818,11.882,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,506.0,511.5,523.5,303.0,528.5,535.0,524.0,-0.001,6.048,0.0,18.983,2.034,0.496,-0.001,0.0,0.0,-0.0
9012007,1517,1.0,1.0,1.0,1.0,100.0,55.148,40.0,40.0,40.0,1.0,1.0,2023.413,501.171,-0.005,10.678,0.0,80.0,55.0,1.4,2485.75,2572.485,2456.378,722.545,55.09,75.198,72.175,74.972,51.732,1.391,3.044,0.396,82.335,65.883,86.609,46.731,80.188,81.288,80.673,74.99,79.989,32.079,54.757,44.902,-10.852,110.0,110.0,72.188,73.375,55.688,56.313,0.0,44.406,72.0,70.0,1000.0,200.0,0.24,305.75,68.938,68.625,-0.026,72.563,70.875,56.094,56.781,0.0,62.031,72.0,70.0,1000.0,200.0,0.487,763.0,77.188,76.563,0.0,71.938,73.5,55.875,56.0,0.0,50.844,72.0,70.0,1000.0,200.0,0.349,645.5,76.625,76.063,0.0,72.0,68.875,55.281,55.906,0.0,64.25,72.0,70.0,1000.0,200.0,0.529,795.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.818,11.884,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,506.0,511.5,524.0,303.25,529.0,535.0,524.0,-0.001,6.038,0.0,19.038,2.023,0.501,-0.001,0.0,0.0,-0.0
9012007,1518,1.0,1.0,1.0,1.0,100.0,55.264,40.0,40.0,40.0,1.0,1.0,2018.729,496.487,-0.005,10.634,0.0,80.0,55.0,1.4,2513.75,2564.953,2450.794,719.636,55.09,75.198,72.175,74.862,51.732,1.398,3.04,0.37,82.362,65.917,86.832,46.703,80.188,81.073,80.452,74.884,79.841,32.079,54.757,44.902,-10.852,110.0,110.0,72.188,73.375,55.813,56.313,0.0,45.438,72.0,70.0,1000.0,200.0,0.226,296.5,69.0,68.625,-0.026,72.563,70.688,56.094,56.781,0.0,61.938,72.0,70.0,1000.0,200.0,0.495,770.0,77.188,76.563,0.0,71.938,73.375,55.688,56.0,0.0,50.875,72.0,70.0,1000.0,200.0,0.348,645.5,76.625,76.063,0.0,72.063,69.0,55.344,55.906,0.0,63.594,72.0,70.0,1000.0,200.0,0.536,799.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.82,11.885,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,506.0,511.5,524.0,303.25,529.0,535.0,524.0,-0.001,6.013,0.0,18.959,2.019,0.496,-0.001,0.0,0.0,-0.001
9012007,1519,1.0,1.0,1.0,1.0,100.0,55.645,40.0,40.0,40.0,1.0,1.0,2040.977,498.829,-0.005,10.693,0.0,80.0,55.0,1.4,2509.0,2593.592,2467.546,737.096,55.196,75.09,72.175,74.862,51.841,1.375,3.044,0.392,82.414,65.917,86.609,46.956,80.694,80.859,80.599,74.99,79.989,32.152,54.652,45.121,-10.867,110.0,110.0,72.25,72.563,55.813,56.063,0.0,44.719,72.0,70.0,1000.0,200.0,0.234,303.25,68.938,68.5,-0.026,72.313,70.688,56.094,56.844,0.0,63.438,72.0,70.0,1000.0,200.0,0.487,766.5,77.188,76.563,0.0,71.938,73.5,55.875,56.0,0.0,51.094,72.0,70.0,1000.0,200.0,0.346,643.0,76.625,76.063,0.0,72.063,69.188,55.281,55.906,0.0,63.281,72.0,70.0,1000.0,200.0,0.545,809.0,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.8,11.871,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,505.75,511.5,524.0,303.25,529.0,535.0,524.0,-0.001,6.163,0.0,19.281,2.041,0.499,-0.002,0.0,0.0,0.0
9012007,1520,1.0,1.0,1.0,1.0,100.0,55.878,40.0,40.0,40.0,1.0,1.0,2038.635,498.829,-0.005,10.723,0.0,80.0,55.0,1.4,2531.25,2589.066,2461.962,719.636,55.196,75.09,72.175,74.862,51.841,1.379,3.055,0.396,82.46,65.948,86.582,46.759,80.694,80.859,80.526,75.203,79.915,32.152,54.652,45.121,-10.852,110.0,110.0,72.188,73.438,55.813,56.313,0.0,44.625,72.0,70.0,1000.0,200.0,0.238,305.25,68.938,68.5,-0.026,72.188,71.5,56.094,56.781,0.0,62.469,72.0,70.0,1000.0,200.0,0.479,758.5,77.188,76.563,0.0,71.938,73.5,55.875,56.0,0.0,50.156,72.0,70.0,1000.0,200.0,0.36,654.5,76.625,76.063,0.0,72.0,68.938,55.344,55.906,0.0,63.875,72.0,70.0,1000.0,200.0,0.534,798.5,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.803,11.876,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,505.75,511.5,524.0,303.25,530.0,535.5,524.0,-0.001,6.181,0.0,19.335,2.039,0.499,-0.002,0.0,0.0,0.0
9012007,1521,1.0,1.0,1.0,1.0,100.0,55.793,40.0,40.0,40.0,1.0,1.0,2052.687,501.171,-0.005,10.723,0.0,80.0,55.0,1.4,2518.5,2598.118,2469.407,729.819,55.09,75.09,72.066,74.862,51.841,1.368,3.097,0.381,82.539,65.961,86.526,46.872,80.694,81.18,80.452,74.99,79.841,32.152,54.442,45.121,-10.852,110.0,110.0,72.188,72.938,55.813,56.313,0.0,44.5,72.0,70.0,1000.0,200.0,0.238,304.75,68.938,68.5,-0.026,72.188,71.313,56.313,56.781,0.0,62.938,72.0,70.0,1000.0,200.0,0.481,759.0,77.188,76.563,0.0,72.0,73.5,55.875,56.0,0.0,50.563,72.0,70.0,1000.0,200.0,0.359,657.0,76.625,76.063,0.0,72.063,69.0,55.344,55.906,0.0,63.344,72.0,70.0,1000.0,200.0,0.547,808.0,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.81,11.879,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,505.25,511.5,524.0,303.25,530.0,535.0,524.0,-0.001,6.239,0.0,19.335,2.053,0.501,-0.002,0.0,0.0,0.0
9012007,1522,1.0,1.0,1.0,1.0,100.0,55.881,40.0,40.0,40.0,1.0,1.0,2032.781,494.145,-0.005,10.693,0.0,80.0,55.0,1.4,2518.5,2583.035,2443.349,719.636,55.09,75.198,72.175,74.862,51.732,1.391,3.037,0.392,82.52,66.018,86.387,46.787,80.694,81.288,80.526,74.884,79.841,32.297,54.547,45.194,-10.852,110.0,110.0,72.188,72.938,55.813,56.063,0.0,44.219,72.0,70.0,1000.0,200.0,0.241,306.75,68.938,68.625,-0.026,72.313,71.313,56.313,56.781,0.0,61.875,72.0,70.0,1000.0,200.0,0.496,769.5,77.188,76.563,0.0,71.938,73.5,55.875,56.0,0.0,49.969,72.0,70.0,1000.0,200.0,0.348,645.5,76.625,76.063,0.0,72.063,68.938,55.281,55.813,0.0,64.125,72.0,70.0,1000.0,200.0,0.531,799.0,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.798,11.869,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,505.25,511.5,524.0,303.25,529.5,535.5,524.0,-0.001,6.198,0.0,19.173,2.033,0.494,-0.001,0.0,0.0,0.0
9012007,1523,1.0,1.0,1.0,1.0,100.0,55.988,40.0,40.0,40.0,1.0,1.0,2052.687,498.829,-0.005,10.767,0.0,80.0,55.0,1.4,2517.5,2586.05,2458.24,715.274,55.09,75.198,72.175,74.972,51.732,1.398,3.051,0.389,82.538,66.034,86.443,46.703,80.694,81.18,80.452,74.99,79.841,32.297,54.547,45.267,-10.852,110.0,110.0,72.188,72.938,55.813,56.063,0.0,45.344,72.0,70.0,1000.0,200.0,0.22,294.5,68.938,68.625,-0.026,72.188,71.063,56.094,56.781,0.0,62.563,72.0,70.0,1000.0,200.0,0.498,772.5,77.188,76.563,0.0,71.938,73.5,55.875,56.0,0.0,50.313,72.0,70.0,1000.0,200.0,0.347,644.5,76.563,76.063,0.0,72.063,68.938,55.281,55.906,0.0,62.594,72.0,70.0,1000.0,200.0,0.553,814.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.81,11.879,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,505.5,511.75,523.5,303.25,529.0,535.5,524.0,-0.001,6.276,0.0,19.415,2.053,0.499,-0.001,0.0,0.0,-0.0
9012007,1524,1.0,1.0,1.0,1.0,100.0,56.094,40.0,40.0,40.0,1.0,1.0,2057.371,504.684,-0.005,10.752,0.0,80.0,55.0,1.4,2529.75,2593.592,2458.24,731.274,55.09,75.198,72.175,74.862,51.623,1.391,3.062,0.396,82.58,66.051,86.443,46.59,80.603,81.073,80.452,74.884,79.841,32.37,54.547,45.267,-10.852,110.0,110.0,72.188,72.688,55.813,56.063,0.0,45.188,72.0,70.0,1000.0,200.0,0.23,300.25,68.938,68.625,-0.026,72.188,70.875,56.094,56.781,0.0,61.75,72.0,70.0,1000.0,200.0,0.501,771.5,77.188,76.563,0.0,72.0,73.625,55.875,56.0,0.0,50.25,72.0,70.0,1000.0,200.0,0.347,645.0,76.625,76.063,0.0,71.875,68.938,55.281,55.906,0.0,62.719,72.0,70.0,1000.0,200.0,0.55,811.5,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.798,11.874,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,505.25,511.75,524.0,303.25,530.0,535.0,524.0,-0.001,6.253,0.0,19.279,2.057,0.505,-0.001,0.0,0.0,0.0
9012007,1525,1.0,1.0,1.0,1.0,100.0,56.185,40.0,40.0,40.0,1.0,1.0,2032.781,497.658,-0.005,10.678,0.0,80.0,55.0,1.4,2518.0,2587.559,2454.517,726.909,55.09,75.198,72.066,74.862,51.732,1.406,3.079,0.37,82.564,66.051,86.637,46.787,80.603,81.073,80.526,74.884,79.841,32.442,54.547,45.34,-10.852,110.0,110.0,72.188,73.063,55.688,56.063,0.0,44.375,72.0,70.0,1000.0,200.0,0.233,302.0,68.938,68.625,-0.026,72.313,71.0,56.094,56.781,0.0,62.719,72.0,70.0,1000.0,200.0,0.499,775.0,77.188,76.563,0.0,71.938,73.688,55.875,56.0,0.0,49.875,72.0,70.0,1000.0,200.0,0.343,639.5,76.813,76.063,0.0,71.875,68.875,55.344,55.906,0.0,63.875,72.0,70.0,1000.0,200.0,0.532,798.0,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.796,11.861,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,505.25,511.5,524.0,303.25,529.5,535.5,524.0,-0.001,6.23,0.0,19.147,2.033,0.498,-0.001,0.0,0.0,0.0
9012007,1526,1.0,1.0,1.0,1.0,100.0,56.284,40.0,40.0,40.0,1.0,1.0,2031.61,497.658,-0.005,10.737,0.0,80.0,55.0,1.4,2516.75,2580.02,2447.071,724.0,55.09,75.09,72.066,74.972,51.732,1.406,3.087,0.381,82.566,66.053,86.359,46.787,80.603,81.073,80.378,74.884,79.767,32.37,54.442,45.34,-10.852,110.0,110.0,72.188,73.063,55.813,56.063,0.0,44.719,72.0,70.0,1000.0,200.0,0.235,303.25,69.0,68.625,-0.026,72.188,71.0,56.094,56.781,0.0,62.625,72.0,70.0,1000.0,200.0,0.489,767.5,77.063,76.563,0.0,71.813,73.375,55.875,56.0,0.0,49.156,72.0,70.0,1000.0,200.0,0.352,650.0,76.625,76.063,0.0,71.875,69.0,55.281,55.906,0.0,63.031,72.0,70.0,1000.0,200.0,0.535,799.0,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.798,11.861,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,505.25,511.5,524.0,303.25,529.0,535.5,523.5,-0.001,6.309,0.0,19.361,2.032,0.498,-0.001,0.0,0.0,0.0
9012007,1527,1.0,1.0,1.0,1.0,100.0,56.372,40.0,40.0,40.0,1.0,1.0,2040.977,497.658,-0.005,10.619,0.0,80.0,55.0,1.4,2516.75,2573.991,2445.21,721.091,55.09,75.09,72.066,74.862,51.623,1.413,3.083,0.396,82.554,66.051,86.359,46.759,80.603,81.18,80.378,74.884,79.767,32.442,54.442,45.34,-10.867,110.0,110.0,71.938,72.75,55.688,56.063,0.0,44.031,72.0,70.0,1000.0,200.0,0.236,303.75,68.938,68.625,-0.026,72.188,71.0,56.094,56.688,0.0,62.438,72.0,70.0,1000.0,200.0,0.501,773.5,77.188,76.5,0.0,71.813,73.625,55.875,56.0,0.0,50.781,72.0,70.0,1000.0,200.0,0.337,636.0,76.625,76.063,0.0,71.875,69.0,55.281,55.906,0.0,63.281,72.0,70.0,1000.0,200.0,0.532,797.5,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.782,11.844,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,505.0,511.75,524.0,303.25,530.0,535.0,524.0,-0.001,6.226,0.0,19.041,2.041,0.498,-0.001,0.0,0.0,0.0
9012007,1528,1.0,1.0,1.0,1.0,100.0,56.421,40.0,40.0,40.0,1.0,1.0,2021.071,498.829,-0.005,10.619,0.0,80.0,55.0,1.4,2514.75,2578.512,2454.517,721.091,55.09,75.198,72.175,74.862,51.623,1.406,3.062,0.381,82.554,66.041,86.526,46.675,80.603,81.18,80.452,74.884,79.693,32.588,54.442,45.413,-10.852,110.0,110.0,72.188,73.188,55.688,56.063,0.0,43.75,72.0,70.0,1000.0,200.0,0.236,304.0,68.938,68.625,-0.026,72.188,70.875,56.0,56.781,0.0,62.531,72.0,70.0,1000.0,200.0,0.504,776.0,77.188,76.563,0.0,71.938,73.688,55.688,56.0,0.0,49.469,72.0,70.0,1000.0,200.0,0.339,637.0,76.625,76.063,0.0,71.875,69.0,55.281,55.906,0.0,63.281,72.0,70.0,1000.0,200.0,0.531,797.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.796,11.854,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,504.75,511.5,524.0,303.5,529.0,535.0,524.0,-0.001,6.232,0.0,18.933,2.021,0.499,-0.001,0.0,0.0,-0.001
9012007,1529,1.0,1.0,1.0,1.0,100.0,56.52,40.0,40.0,40.0,1.0,1.0,2035.123,497.658,-0.005,10.664,0.0,80.0,55.0,1.4,2510.25,2580.02,2452.656,734.184,55.09,75.198,72.175,74.862,51.732,1.41,3.076,0.37,82.545,66.025,86.665,46.815,80.603,81.073,80.304,74.884,79.62,32.515,54.442,45.413,-10.852,110.0,110.0,71.938,73.063,55.813,56.313,0.0,44.625,72.0,70.0,1000.0,200.0,0.233,303.0,69.0,68.625,-0.026,72.313,71.063,56.094,56.781,0.0,63.344,72.0,70.0,1000.0,200.0,0.498,770.5,77.188,76.563,0.0,71.938,73.375,55.875,56.0,0.0,49.688,72.0,70.0,1000.0,200.0,0.336,634.5,76.625,76.188,0.0,72.0,69.0,55.281,55.906,0.0,63.469,72.0,70.0,1000.0,200.0,0.529,795.5,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.79,11.849,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,505.0,511.25,524.0,303.25,529.5,535.0,524.0,-0.001,6.273,0.0,19.122,2.035,0.498,-0.001,0.0,0.0,0.0
9012007,1530,1.0,1.0,1.0,1.0,100.0,56.618,40.0,40.0,40.0,1.0,1.0,2038.635,497.658,-0.005,10.664,0.0,80.0,55.0,1.4,2503.5,2584.543,2461.962,719.636,55.09,75.09,72.175,74.862,51.623,1.391,3.069,0.385,82.563,66.035,86.693,46.759,80.065,80.966,80.378,74.884,79.693,32.588,54.442,45.485,-10.852,110.0,110.0,72.188,72.688,55.813,56.063,0.0,45.0,72.0,70.0,1000.0,200.0,0.233,301.5,69.0,68.625,-0.027,72.188,71.5,56.094,56.781,0.0,62.531,72.0,70.0,1000.0,200.0,0.508,782.0,77.188,76.563,0.0,71.813,73.625,55.875,56.0,0.0,50.094,72.0,70.0,1000.0,200.0,0.332,630.0,76.813,76.063,0.0,72.0,69.0,55.281,55.906,0.0,62.469,72.0,70.0,1000.0,200.0,0.546,806.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.792,11.852,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,504.75,511.25,524.0,303.25,530.0,535.0,524.0,-0.001,6.293,0.0,19.12,2.039,0.498,-0.001,0.0,0.0,-0.001
9012007,1531,1.0,1.0,1.0,1.0,100.0,56.725,40.0,40.0,40.0,1.0,1.0,2052.687,500.0,-0.005,10.693,0.0,80.0,55.0,1.4,2515.25,2581.527,2445.21,722.545,55.09,75.198,72.175,74.862,51.623,1.398,3.083,0.356,82.552,66.042,86.415,46.815,80.065,81.073,80.378,74.884,79.693,32.661,54.442,45.558,-10.852,110.0,110.0,72.188,72.938,55.688,56.063,0.0,44.156,72.0,70.0,1000.0,200.0,0.235,303.25,68.938,68.625,-0.026,72.313,71.5,56.0,56.781,0.0,63.844,72.0,70.0,1000.0,200.0,0.498,774.0,77.188,76.563,0.0,72.0,73.375,55.875,56.0,0.0,49.344,72.0,70.0,1000.0,200.0,0.346,645.5,76.625,76.063,0.0,72.0,69.188,55.281,55.813,0.0,64.125,72.0,70.0,1000.0,200.0,0.529,795.0,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.792,11.849,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,505.0,511.25,524.0,303.25,530.0,535.0,524.0,-0.001,6.332,0.0,19.171,2.053,0.5,-0.001,0.0,0.0,0.0
