DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,1532,1.0,1.0,1.0,1.0,100.0,56.824,40.0,40.0,40.0,1.0,1.0,2040.977,501.171,-0.005,10.708,0.0,80.0,55.0,1.4,2523.0,2575.498,2456.378,725.454,55.09,75.09,72.175,74.862,51.515,1.402,3.076,0.378,82.569,66.063,86.304,46.815,80.065,80.966,80.304,74.884,79.693,32.661,54.442,45.558,-10.852,110.0,110.0,72.188,72.75,55.688,56.063,0.0,44.844,72.0,70.0,1000.0,200.0,0.234,303.0,68.938,68.5,-0.026,72.313,71.063,56.0,56.781,0.0,64.438,72.0,70.0,1000.0,200.0,0.509,781.5,77.063,76.563,0.0,71.938,73.5,55.875,56.0,0.0,50.781,72.0,70.0,1000.0,200.0,0.336,633.5,76.625,76.063,0.0,72.0,69.0,55.281,55.906,0.0,63.406,72.0,70.0,1000.0,200.0,0.535,799.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.788,11.851,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,504.75,511.5,524.0,303.25,529.5,535.0,524.0,-0.001,6.34,0.0,19.198,2.041,0.501,-0.002,0.0,0.0,-0.0
9012007,1533,1.0,1.0,1.0,1.0,100.0,56.862,40.0,40.0,40.0,1.0,1.0,2049.174,496.487,-0.005,10.708,0.0,80.0,55.0,1.4,2523.0,2589.066,2474.991,732.729,55.09,75.09,72.066,74.862,51.515,1.375,3.072,0.381,82.621,66.092,86.359,46.815,80.065,80.966,80.231,74.884,79.62,32.733,54.337,45.558,-10.867,110.0,110.0,72.188,72.75,55.813,56.063,0.0,44.75,72.0,70.0,1000.0,200.0,0.231,300.75,68.938,68.625,-0.026,72.313,71.063,56.094,56.688,0.0,64.438,72.0,70.0,1000.0,200.0,0.517,788.0,77.063,76.563,0.0,71.938,73.688,55.875,56.0,0.0,50.0,72.0,70.0,1000.0,200.0,0.338,634.0,76.625,76.063,0.0,72.0,68.938,55.063,55.813,0.0,62.344,72.0,70.0,1000.0,200.0,0.546,808.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.775,11.844,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,504.75,511.5,524.0,303.25,530.0,535.0,523.5,-0.001,6.357,0.0,19.091,2.049,0.496,-0.001,0.0,0.0,-0.0
9012007,1534,1.0,1.0,1.0,1.0,100.0,56.864,40.0,40.0,40.0,1.0,1.0,2039.807,497.658,-0.005,10.708,0.0,80.0,55.0,1.4,2528.0,2595.101,2460.101,734.184,55.09,75.09,72.175,74.862,51.515,1.375,3.076,0.396,82.609,66.083,86.498,46.59,80.065,80.966,80.304,74.884,79.62,32.733,54.442,45.558,-10.852,110.0,110.0,72.188,73.313,55.813,56.063,0.0,45.719,72.0,70.0,1000.0,200.0,0.23,299.5,69.0,68.625,-0.026,72.563,71.188,56.0,56.781,0.0,64.688,72.0,70.0,1000.0,200.0,0.523,790.5,77.188,76.5,0.0,72.0,73.5,55.688,56.0,0.0,50.406,72.0,70.0,1000.0,200.0,0.33,633.5,76.625,76.063,0.0,72.0,68.875,55.281,55.813,0.0,62.406,72.0,70.0,1000.0,200.0,0.544,807.0,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.796,11.854,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,504.5,511.5,523.5,303.25,530.0,534.5,524.0,-0.001,6.326,0.0,19.091,2.04,0.498,-0.001,0.0,0.0,0.0
9012007,1535,1.0,1.0,1.0,1.0,100.0,56.932,40.0,40.0,40.0,1.0,1.0,2055.029,504.684,-0.005,10.619,0.0,80.0,55.0,1.4,2533.75,2601.137,2469.407,742.919,55.09,75.198,72.283,74.862,51.623,1.375,3.055,0.381,82.696,66.135,86.693,46.675,79.897,80.966,80.378,74.777,79.62,32.806,54.442,45.631,-10.852,110.0,110.0,72.188,72.75,55.813,56.313,0.0,46.188,72.0,70.0,1000.0,200.0,0.229,299.5,69.0,68.5,-0.026,72.563,70.688,56.094,56.688,0.0,65.75,72.0,70.0,1000.0,200.0,0.539,802.0,77.188,76.5,0.0,71.938,73.688,55.688,56.0,0.0,50.594,72.0,70.0,1000.0,200.0,0.332,628.0,76.625,76.063,0.0,72.063,69.0,55.281,55.813,0.0,62.5,72.0,70.0,1000.0,200.0,0.543,806.5,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.792,11.852,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,504.25,511.5,523.5,303.25,530.0,534.5,524.0,-0.001,6.295,0.0,18.931,2.055,0.505,-0.002,0.0,0.0,0.0
9012007,1536,1.0,1.0,1.0,1.0,100.0,57.283,40.0,40.0,40.0,1.0,1.0,2063.226,505.855,-0.005,10.723,0.0,80.0,55.0,1.4,2536.25,2605.666,2484.296,734.184,55.196,75.09,72.066,74.862,51.732,1.364,3.058,0.381,82.814,66.241,87.054,46.787,79.897,80.966,80.304,74.99,79.62,32.806,54.337,45.704,-10.852,110.0,110.0,72.188,72.75,55.813,56.063,0.0,45.219,72.0,70.0,1000.0,200.0,0.242,307.75,68.938,68.625,-0.026,72.625,71.188,56.0,56.688,0.0,66.125,72.0,70.0,1000.0,200.0,0.543,806.5,77.063,76.563,0.0,71.938,73.688,55.875,56.0,0.0,50.031,72.0,70.0,1000.0,200.0,0.335,631.0,76.625,76.188,0.0,71.875,69.188,55.344,55.906,0.0,62.438,72.0,70.0,1000.0,200.0,0.542,807.0,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.804,11.86,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,504.25,511.75,523.5,303.5,530.5,535.0,523.5,-0.001,6.424,0.0,19.226,2.063,0.506,-0.001,0.0,0.0,0.0
9012007,1537,1.0,1.0,1.0,1.0,100.0,57.713,40.0,40.0,40.0,1.0,1.0,2058.542,498.829,-0.005,10.575,0.0,80.0,55.0,1.4,2543.0,2589.066,2473.129,742.919,55.303,74.983,72.066,74.862,51.841,1.368,3.101,0.374,82.79,66.221,86.526,46.787,79.897,80.752,80.231,74.777,79.472,32.806,54.442,45.923,-10.852,110.0,110.0,71.938,72.75,55.906,56.313,0.0,45.969,72.0,70.0,1000.0,200.0,0.225,298.0,68.938,68.5,-0.026,72.625,70.563,56.0,56.781,0.0,67.75,72.0,70.0,1000.0,200.0,0.549,809.0,77.063,76.563,0.0,71.813,73.5,56.0,56.219,0.0,50.031,72.0,70.0,1000.0,200.0,0.329,626.0,76.625,76.063,0.0,72.0,69.188,55.344,55.906,0.0,63.25,72.0,70.0,1000.0,200.0,0.535,801.0,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.795,11.852,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,504.0,511.75,523.5,303.25,530.0,534.5,524.0,-0.001,6.411,0.0,19.282,2.059,0.499,-0.002,0.0,0.0,0.0
9012007,1538,1.0,1.0,1.0,1.0,100.0,57.704,40.0,40.0,40.0,1.0,1.0,2076.106,508.197,-0.005,10.708,0.0,80.0,55.0,1.4,2543.5,2607.176,2465.685,744.375,55.196,74.983,72.175,74.753,51.732,1.387,3.101,0.378,82.863,66.307,86.582,46.618,79.897,80.644,80.157,74.777,79.472,32.733,54.232,45.85,-10.852,110.0,110.0,71.938,72.75,55.906,56.313,0.0,45.719,72.0,70.0,1000.0,200.0,0.237,304.5,69.0,68.5,-0.026,72.625,71.063,56.094,56.781,0.0,68.313,72.0,70.0,1000.0,200.0,0.559,816.5,77.188,76.5,0.0,71.938,73.688,55.875,56.219,0.0,50.719,72.0,70.0,1000.0,200.0,0.327,626.0,76.813,76.063,0.0,71.875,68.938,55.344,55.906,0.0,63.969,72.0,70.0,1000.0,200.0,0.528,794.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.788,11.847,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,504.25,511.5,524.0,303.25,531.0,534.5,524.0,-0.001,6.533,0.0,19.525,2.076,0.508,-0.002,0.0,0.0,-0.001
9012007,1539,1.0,1.0,1.0,1.0,100.0,57.937,40.0,40.0,40.0,1.0,1.0,2104.209,509.368,-0.005,10.737,0.0,80.0,55.0,1.4,2553.5,2622.282,2486.157,738.551,55.196,75.09,72.175,74.862,51.732,1.364,3.087,0.385,83.104,66.487,86.804,46.534,79.897,80.966,80.083,74.884,79.472,32.733,54.337,45.85,-10.852,110.0,110.0,72.188,72.5,55.813,56.063,0.0,46.125,72.0,70.0,1000.0,200.0,0.235,303.25,68.938,68.625,-0.027,72.625,71.188,56.094,56.688,0.0,68.938,72.0,70.0,1000.0,200.0,0.567,824.0,77.063,76.563,0.0,72.0,73.688,55.875,56.219,0.0,48.906,72.0,70.0,1000.0,200.0,0.346,643.0,76.625,76.188,0.0,71.875,68.938,55.344,55.906,0.0,63.406,72.0,70.0,1000.0,200.0,0.527,793.0,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.78,11.847,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,503.75,511.75,523.5,303.25,531.0,534.5,524.0,-0.001,6.519,0.0,19.578,2.104,0.509,-0.001,0.0,0.0,0.0
9012007,1540,1.0,1.0,1.0,1.0,100.0,58.161,40.0,40.0,40.0,1.0,1.0,2112.406,511.71,-0.005,10.649,0.0,80.0,55.0,1.4,2545.0,2638.915,2491.74,756.029,55.196,75.198,72.175,74.862,51.732,1.33,3.097,0.374,83.24,66.483,86.415,46.618,79.709,81.073,80.157,74.777,79.472,32.806,54.127,45.996,-10.852,110.0,110.0,72.188,72.75,55.688,56.313,0.0,45.719,72.0,70.0,1000.0,200.0,0.235,302.25,68.938,68.625,-0.026,72.625,71.0,56.0,56.781,0.0,71.375,72.0,70.0,1000.0,200.0,0.56,817.5,77.188,76.5,0.0,72.063,73.688,55.875,56.219,0.0,49.656,72.0,70.0,1000.0,200.0,0.343,643.0,76.813,76.063,0.0,71.875,69.0,55.438,55.906,0.0,63.344,72.0,70.0,1000.0,200.0,0.524,794.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.772,11.843,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,503.75,511.75,524.0,303.5,531.0,534.5,524.0,-0.001,6.588,0.0,19.525,2.112,0.512,-0.001,0.0,0.0,-0.001
9012007,1541,1.0,1.0,1.0,1.0,100.0,58.356,40.0,40.0,40.0,1.0,1.0,2112.406,515.222,-0.005,10.664,0.0,80.0,55.0,1.4,2562.25,2644.968,2506.625,757.486,55.196,75.09,72.175,74.862,51.732,1.349,3.087,0.396,83.377,66.696,86.443,46.506,79.709,80.859,80.231,74.777,79.472,33.024,54.127,46.069,-10.852,110.0,110.0,72.188,72.938,55.813,56.063,0.0,45.656,72.0,70.0,1000.0,200.0,0.235,303.25,68.938,68.625,-0.026,72.625,71.0,56.0,56.688,0.0,69.438,72.0,70.0,1000.0,200.0,0.595,843.5,77.188,76.563,0.0,71.938,73.688,55.875,56.219,0.0,50.406,72.0,70.0,1000.0,200.0,0.335,633.5,76.625,76.063,0.0,72.0,68.938,55.344,55.906,0.0,63.531,72.0,70.0,1000.0,200.0,0.527,797.0,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.782,11.849,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,503.75,511.5,524.0,303.25,531.5,535.0,523.5,-0.001,6.592,0.0,19.337,2.112,0.515,-0.001,0.0,0.0,0.0
9012007,1542,1.0,1.0,1.0,1.0,100.0,58.289,40.0,40.0,40.0,1.0,1.0,2121.773,511.71,-0.005,10.649,0.0,80.0,55.0,1.4,2562.25,2644.968,2497.322,751.658,55.09,75.198,72.066,74.862,51.732,1.383,3.119,0.392,83.414,66.732,86.526,46.477,79.709,80.966,80.157,74.777,79.472,33.024,54.022,46.069,-10.852,110.0,110.0,71.938,72.25,55.813,56.313,0.0,45.531,72.0,70.0,1000.0,200.0,0.237,304.0,68.938,68.625,-0.026,72.563,71.063,56.094,56.688,0.0,69.313,72.0,70.0,1000.0,200.0,0.599,845.0,77.063,76.563,0.0,71.938,73.625,55.875,56.0,0.0,49.563,72.0,70.0,1000.0,200.0,0.336,633.5,76.625,76.188,0.0,71.875,69.25,55.344,55.906,0.0,63.938,72.0,70.0,1000.0,200.0,0.524,793.5,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.767,11.841,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,503.75,511.5,524.0,303.5,532.0,534.5,523.5,-0.001,6.616,0.0,19.309,2.122,0.512,-0.001,0.0,0.0,0.0
9012007,1543,1.0,1.0,1.0,1.0,100.0,58.475,40.0,40.0,40.0,1.0,1.0,2112.406,512.88,-0.005,10.664,0.0,80.0,55.0,1.4,2579.75,2634.377,2489.879,741.463,55.196,75.198,72.175,74.862,51.732,1.398,3.129,0.37,83.472,66.8,86.582,46.534,79.709,80.966,80.083,74.777,79.472,33.024,54.337,46.142,-10.852,110.0,110.0,71.938,72.938,55.813,56.063,0.0,45.156,72.0,70.0,1000.0,200.0,0.239,306.0,68.938,68.5,-0.026,72.625,70.688,56.0,56.688,0.0,68.75,72.0,70.0,1000.0,200.0,0.607,853.5,77.063,76.5,0.0,71.813,73.375,55.875,56.0,0.0,49.406,72.0,70.0,1000.0,200.0,0.33,627.0,76.625,76.063,0.0,72.0,69.0,55.344,55.906,0.0,63.438,72.0,70.0,1000.0,200.0,0.529,795.0,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.784,11.856,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,503.25,511.5,523.5,303.5,532.5,535.0,523.5,-0.001,6.564,0.0,19.445,2.112,0.513,-0.002,0.0,0.0,0.0
9012007,1544,1.0,1.0,1.0,1.0,100.0,58.67,40.0,40.0,40.0,1.0,1.0,2110.064,511.71,-0.005,10.649,0.0,80.0,55.0,1.4,2575.75,2629.84,2489.879,732.729,55.09,75.09,72.175,74.862,51.623,1.383,3.108,0.403,83.466,66.775,86.359,46.646,79.709,80.966,80.157,74.777,79.398,33.097,54.127,46.215,-10.852,110.0,110.0,71.938,72.75,55.813,56.313,0.0,45.688,72.0,70.0,1000.0,200.0,0.24,306.0,68.938,68.625,-0.026,72.75,71.0,56.0,56.688,0.0,69.313,72.0,70.0,1000.0,200.0,0.611,854.5,77.063,76.5,0.0,71.813,73.375,55.875,56.0,0.0,49.531,72.0,70.0,1000.0,200.0,0.325,624.0,76.625,76.063,0.0,71.875,69.188,55.344,55.906,0.0,62.688,72.0,70.0,1000.0,200.0,0.53,795.0,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.772,11.852,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,503.25,511.5,523.5,303.5,532.0,534.5,524.0,-0.001,6.643,0.0,19.417,2.11,0.512,-0.001,0.0,0.0,0.0
9012007,1545,1.0,1.0,1.0,1.0,100.0,58.768,40.0,40.0,40.0,1.0,1.0,2113.577,512.88,-0.005,10.649,0.0,80.0,55.0,1.4,2576.0,2643.455,2484.296,744.375,55.09,75.198,72.175,74.862,51.623,1.36,3.108,0.403,83.543,66.772,86.22,46.534,79.709,81.18,80.083,74.777,79.472,33.097,54.022,46.288,-10.852,110.0,110.0,71.938,73.375,55.813,56.063,0.0,46.0,72.0,70.0,1000.0,200.0,0.237,304.25,69.0,68.5,-0.026,72.563,70.875,56.0,56.688,0.0,71.188,72.0,70.0,1000.0,200.0,0.601,846.5,77.063,76.5,0.0,71.938,73.625,55.875,56.0,0.0,48.938,72.0,70.0,1000.0,200.0,0.338,636.0,76.625,76.188,0.0,71.875,68.875,55.281,55.906,0.0,63.531,72.0,70.0,1000.0,200.0,0.522,794.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.779,11.849,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,503.5,511.25,524.0,303.25,532.5,534.5,524.0,-0.001,6.713,0.0,19.525,2.114,0.513,-0.002,0.0,0.0,-0.001
9012007,1546,1.0,1.0,1.0,1.0,100.0,58.866,40.0,40.0,40.0,1.0,1.0,2125.286,510.539,-0.005,10.693,0.0,80.0,55.0,1.4,2584.25,2649.509,2501.043,747.288,55.09,75.198,72.066,74.862,51.623,1.379,3.104,0.37,83.557,66.849,86.415,46.477,79.987,81.18,80.083,74.671,79.472,33.169,54.127,46.288,-10.852,110.0,110.0,71.938,72.75,55.813,56.063,0.0,45.969,72.0,70.0,1000.0,200.0,0.238,305.0,68.938,68.5,-0.026,72.625,70.875,56.0,56.688,0.0,70.313,72.0,70.0,1000.0,200.0,0.618,862.5,77.063,76.5,0.0,71.938,73.625,55.875,56.0,0.0,48.344,72.0,70.0,1000.0,200.0,0.33,629.5,76.625,76.063,0.0,72.0,68.938,55.281,55.906,0.0,63.0,72.0,70.0,1000.0,200.0,0.524,791.0,74.938,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.774,11.841,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,503.25,511.5,523.5,303.5,531.5,534.5,523.5,-0.001,6.693,0.0,19.498,2.125,0.511,-0.002,0.0,0.0,-0.001
9012007,1547,1.0,1.0,1.0,1.0,100.0,58.964,40.0,40.0,40.0,1.0,1.0,2125.286,516.393,-0.005,10.693,0.0,80.0,55.0,1.4,2588.25,2647.995,2488.018,735.64,55.09,75.198,72.066,74.862,51.623,1.394,3.119,0.385,83.554,66.84,86.637,46.618,79.987,81.18,79.936,74.777,79.324,33.169,54.127,46.36,-10.867,110.0,110.0,71.938,72.938,55.906,56.063,0.0,45.313,72.0,70.0,1000.0,200.0,0.24,306.0,68.938,68.5,-0.026,72.625,70.438,56.0,56.688,0.0,71.125,72.0,70.0,1000.0,200.0,0.627,866.5,77.063,76.563,0.0,71.813,73.625,55.875,56.0,0.0,49.219,72.0,70.0,1000.0,200.0,0.325,623.5,76.813,76.063,0.0,71.688,68.938,55.281,55.906,0.0,62.813,72.0,70.0,1000.0,200.0,0.524,792.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.782,11.849,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,503.25,511.5,523.5,303.25,531.5,534.5,523.5,-0.001,6.73,0.0,19.605,2.125,0.516,-0.002,0.0,0.0,-0.001
9012007,1548,1.0,1.0,1.0,1.0,100.0,59.344,40.0,40.0,40.0,1.0,1.0,2133.483,511.71,-0.005,10.619,0.0,80.0,55.0,1.4,2587.5,2641.941,2493.6,751.658,55.196,75.198,72.066,74.862,51.623,1.383,3.14,0.367,83.554,66.845,86.609,46.534,79.987,81.288,80.083,74.777,79.398,33.242,54.127,46.433,-10.867,110.0,110.0,71.938,72.688,55.906,56.313,0.0,45.844,72.0,70.0,1000.0,200.0,0.24,305.75,68.938,68.625,-0.026,72.625,70.375,56.0,56.688,0.0,72.313,72.0,70.0,1000.0,200.0,0.626,867.0,77.063,76.5,0.0,71.938,73.688,55.875,56.0,0.0,49.781,72.0,70.0,1000.0,200.0,0.321,620.0,76.813,76.188,0.0,71.875,68.875,55.344,55.906,0.0,62.5,72.0,70.0,1000.0,200.0,0.525,792.0,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.782,11.847,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,503.25,511.25,523.5,303.25,532.5,534.0,524.0,-0.001,6.707,0.0,19.469,2.133,0.512,-0.001,0.0,0.0,0.0
9012007,1549,1.0,1.0,1.0,1.0,100.0,59.559,40.0,40.0,40.0,1.0,1.0,2125.286,511.71,-0.005,10.708,0.0,80.0,55.0,1.4,2582.75,2649.509,2501.043,741.463,55.196,75.198,72.066,74.862,51.623,1.379,3.097,0.396,83.592,66.875,86.609,46.675,79.987,81.288,80.009,74.671,79.324,33.242,54.127,46.506,-10.852,110.0,110.0,71.938,72.688,55.813,56.063,0.0,45.281,72.0,70.0,1000.0,200.0,0.239,305.25,68.75,68.625,-0.026,72.563,71.0,56.0,56.688,0.0,73.375,72.0,70.0,1000.0,200.0,0.631,869.0,77.063,76.5,0.0,71.938,73.5,55.875,56.219,0.0,49.906,72.0,70.0,1000.0,200.0,0.32,619.0,76.813,76.188,0.0,72.0,69.0,55.344,55.906,0.0,62.594,72.0,70.0,1000.0,200.0,0.521,790.0,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.782,11.843,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,503.0,511.5,523.5,303.25,533.0,534.5,524.0,-0.001,6.801,0.0,19.741,2.125,0.512,-0.0,0.0,0.0,0.0
9012007,1550,1.0,1.0,1.0,1.0,100.0,59.492,40.0,40.0,40.0,1.0,1.0,2140.509,511.71,-0.005,10.678,0.0,80.0,55.0,1.4,2582.75,2666.171,2506.625,758.943,55.09,75.198,71.958,74.862,51.623,1.387,3.129,0.389,83.699,66.887,86.304,46.675,79.987,81.288,80.083,74.671,79.324,33.242,54.022,46.506,-10.852,110.0,110.0,71.938,72.25,55.813,56.063,0.0,45.469,72.0,70.0,1000.0,200.0,0.235,303.75,68.938,68.5,-0.026,72.313,70.563,56.0,56.469,0.0,72.0,72.0,70.0,1000.0,200.0,0.646,882.5,77.063,76.5,0.0,72.0,73.188,55.875,56.0,0.0,48.875,72.0,70.0,1000.0,200.0,0.331,626.5,76.813,76.063,0.0,72.0,69.0,55.344,56.031,0.0,62.813,72.0,70.0,1000.0,200.0,0.519,788.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.777,11.843,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,502.75,511.5,523.5,303.25,533.5,534.0,523.5,-0.001,6.816,0.0,19.686,2.141,0.512,-0.002,0.0,0.0,-0.001
9012007,1551,1.0,1.0,1.0,1.0,100.0,59.6,40.0,40.0,40.0,1.0,1.0,2128.799,521.077,-0.005,10.723,0.0,80.0,55.0,1.4,2600.5,2647.995,2504.765,758.943,55.09,75.09,72.066,74.862,51.515,1.372,3.143,0.389,83.676,66.934,86.248,46.646,80.577,81.073,79.936,74.777,79.324,33.315,53.917,46.506,-10.852,110.0,110.0,71.938,72.75,55.688,56.063,0.0,46.188,72.0,70.0,1000.0,200.0,0.237,304.75,68.938,68.625,-0.026,72.563,70.688,56.0,56.688,0.0,71.563,72.0,70.0,1000.0,200.0,0.641,876.5,77.063,76.5,0.0,72.0,73.5,55.875,56.0,0.0,49.344,72.0,70.0,1000.0,200.0,0.323,622.0,76.813,76.188,0.0,72.0,69.188,55.281,55.906,0.0,63.813,72.0,70.0,1000.0,200.0,0.522,791.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.762,11.826,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,502.75,511.5,523.5,303.25,533.0,534.5,524.0,-0.001,6.866,0.0,19.659,2.129,0.521,-0.001,0.0,0.0,-0.001
9012007,1552,1.0,1.0,1.0,1.0,100.0,59.679,40.0,40.0,40.0,1.0,1.0,2156.902,515.222,-0.005,10.723,0.0,80.0,55.0,1.4,2591.25,2663.141,2512.208,761.859,55.09,75.09,72.066,74.862,51.515,1.368,3.158,0.4,83.822,67.001,86.359,46.421,80.577,81.073,79.936,74.671,79.25,33.315,54.022,46.506,-10.852,110.0,110.0,71.938,72.75,55.688,56.063,0.0,45.469,72.0,70.0,1000.0,200.0,0.237,304.75,68.75,68.625,-0.026,72.563,70.563,56.0,56.469,0.0,73.0,72.0,70.0,1000.0,200.0,0.633,870.5,77.063,76.5,0.0,72.0,73.188,55.688,56.0,0.0,48.719,72.0,70.0,1000.0,200.0,0.337,636.0,76.625,76.188,0.0,71.875,69.0,55.344,55.906,0.0,63.188,72.0,70.0,1000.0,200.0,0.525,791.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.785,11.844,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,502.75,511.5,523.5,303.25,534.0,534.5,524.0,-0.001,6.831,0.0,19.659,2.157,0.515,-0.0,0.0,0.0,-0.001
9012007,1553,1.0,1.0,1.0,1.0,100.0,59.777,40.0,40.0,40.0,1.0,1.0,2173.295,519.906,-0.005,10.737,0.0,80.0,55.0,1.4,2599.75,2663.141,2499.183,758.943,55.09,75.198,72.066,74.862,51.515,1.379,3.154,0.381,83.86,67.016,86.304,46.365,80.577,81.18,80.009,74.671,79.25,33.387,54.022,46.506,-10.852,110.0,110.0,71.938,72.75,55.688,56.063,0.0,45.344,72.0,70.0,1000.0,200.0,0.237,304.5,68.75,68.5,-0.026,72.563,70.875,56.0,56.469,0.0,73.625,72.0,70.0,1000.0,200.0,0.652,886.0,77.063,76.5,0.0,71.938,73.125,55.875,56.0,0.0,49.25,72.0,70.0,1000.0,200.0,0.328,626.5,76.813,76.188,0.0,72.0,68.938,55.344,55.813,0.0,62.844,72.0,70.0,1000.0,200.0,0.52,789.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.782,11.847,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,503.0,511.25,523.5,303.25,533.0,534.5,523.5,-0.001,6.826,0.0,19.577,2.173,0.52,-0.001,0.0,0.0,-0.001
9012007,1554,1.0,1.0,1.0,1.0,100.0,59.855,40.0,40.0,40.0,1.0,1.0,2161.586,517.564,-0.005,10.619,0.0,80.0,55.0,1.4,2610.0,2669.202,2501.043,760.401,55.09,75.198,72.066,74.862,51.623,1.372,3.136,0.392,83.949,67.106,86.526,46.393,80.577,81.395,79.862,74.777,79.25,33.387,53.917,46.579,-10.867,110.0,110.0,72.188,72.688,55.688,56.063,0.0,45.188,72.0,70.0,1000.0,200.0,0.237,305.25,68.75,68.5,-0.026,72.625,70.563,56.0,56.688,0.0,74.625,72.0,70.0,1000.0,200.0,0.662,891.5,77.063,76.5,0.0,71.813,73.5,55.875,56.0,0.0,49.156,72.0,70.0,1000.0,200.0,0.328,626.5,76.813,76.063,0.0,72.0,69.0,55.281,55.906,0.0,63.469,72.0,70.0,1000.0,200.0,0.519,789.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.775,11.844,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,502.75,511.25,523.5,303.5,533.5,534.5,523.5,-0.001,6.823,0.0,19.47,2.162,0.518,-0.001,0.0,0.0,-0.001
9012007,1555,1.0,1.0,1.0,1.0,100.0,59.953,40.0,40.0,40.0,1.0,1.0,2174.467,519.906,-0.005,10.678,0.0,80.0,55.0,1.4,2613.0,2675.267,2506.625,750.201,55.09,75.198,72.066,74.972,51.623,1.375,3.14,0.411,83.992,67.193,86.443,46.477,80.577,81.502,79.862,74.564,79.25,33.387,54.022,46.725,-10.852,110.0,110.0,72.188,72.938,55.688,56.0,0.0,45.156,72.0,70.0,1000.0,200.0,0.238,304.5,68.75,68.5,-0.026,72.625,70.313,56.094,56.469,0.0,75.313,72.0,70.0,1000.0,200.0,0.672,896.5,77.063,76.5,0.0,72.0,73.375,55.875,56.0,0.0,48.313,72.0,70.0,1000.0,200.0,0.329,626.0,76.625,76.063,0.0,71.875,68.938,55.344,55.906,0.0,63.688,72.0,70.0,1000.0,200.0,0.52,789.0,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.787,11.855,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,502.5,511.25,523.5,303.25,534.5,534.5,523.5,-0.001,6.902,0.0,19.795,2.174,0.52,-0.001,0.0,0.0,0.0
9012007,1556,1.0,1.0,1.0,1.0,100.0,60.1,40.0,40.0,40.0,1.0,1.0,2165.099,522.248,-0.005,10.737,0.0,80.0,55.0,1.4,2613.0,2673.75,2523.37,766.232,55.09,75.198,72.066,74.972,51.623,1.387,3.133,0.396,84.039,67.262,86.387,46.534,80.499,81.288,79.788,74.564,79.103,33.46,53.917,46.798,-10.852,110.0,110.0,71.938,72.688,55.813,56.063,0.0,45.063,72.0,70.0,1000.0,200.0,0.238,305.25,68.938,68.5,-0.026,72.563,70.375,56.0,56.469,0.0,74.938,72.0,70.0,1000.0,200.0,0.681,904.0,77.063,76.5,0.0,71.938,73.375,55.875,56.0,0.0,49.125,72.0,70.0,1000.0,200.0,0.319,617.0,76.813,76.063,0.0,72.0,69.0,55.344,55.906,0.0,62.625,72.0,70.0,1000.0,200.0,0.523,792.0,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.78,11.851,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,502.5,511.5,523.5,303.25,534.0,534.5,523.5,-0.001,7.001,0.0,19.904,2.165,0.522,-0.002,0.0,0.0,0.0
9012007,1557,1.0,1.0,1.0,1.0,100.0,60.198,40.0,40.0,40.0,1.0,1.0,2168.612,524.59,-0.005,10.752,0.0,80.0,55.0,1.4,2615.5,2679.816,2521.51,757.486,55.09,75.198,72.066,74.862,51.623,1.379,3.172,0.392,84.131,67.236,86.443,46.421,80.499,81.18,79.936,74.671,79.25,33.533,53.917,46.798,-10.867,110.0,110.0,71.875,73.063,55.813,56.313,0.0,45.188,72.0,70.0,1000.0,200.0,0.236,303.75,68.75,68.5,-0.026,72.563,70.438,56.0,56.469,0.0,75.563,72.0,70.0,1000.0,200.0,0.683,904.5,77.063,76.5,0.0,71.938,73.375,55.875,56.219,0.0,48.438,72.0,70.0,1000.0,200.0,0.326,621.5,76.625,76.188,0.0,72.0,68.938,55.344,55.906,0.0,63.156,72.0,70.0,1000.0,200.0,0.52,791.0,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.787,11.856,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,502.0,511.25,523.5,303.5,534.5,534.5,524.0,-0.001,6.997,0.0,19.822,2.169,0.525,-0.001,0.0,0.0,0.0
9012007,1558,1.0,1.0,1.0,1.0,100.0,60.308,40.0,40.0,40.0,1.0,1.0,2181.492,518.735,-0.005,10.649,0.0,80.0,55.0,1.4,2621.25,2687.402,2521.51,750.201,55.09,75.09,72.066,74.862,51.623,1.368,3.161,0.392,84.147,67.297,86.498,46.393,80.499,81.073,79.862,74.671,79.176,33.46,53.917,46.725,-10.867,110.0,110.0,71.938,72.5,55.813,56.063,0.0,44.781,72.0,70.0,1000.0,200.0,0.237,304.25,68.938,68.5,-0.026,72.563,70.875,56.0,56.688,0.0,76.938,72.0,70.0,1000.0,200.0,0.683,904.5,77.063,76.5,0.0,71.938,73.375,55.875,56.0,0.0,48.313,72.0,70.0,1000.0,200.0,0.324,624.0,76.813,76.188,0.0,72.0,69.0,55.344,55.906,0.0,63.281,72.0,70.0,1000.0,200.0,0.521,789.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.772,11.844,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,502.25,511.25,523.5,303.5,534.5,534.5,524.0,-0.001,6.905,0.0,19.632,2.181,0.519,-0.002,0.0,0.0,-0.001
9012007,1559,1.0,1.0,1.0,1.0,100.0,60.706,40.0,40.0,40.0,1.0,1.0,2182.663,523.419,-0.005,10.723,0.0,80.0,55.0,1.4,2628.75,2675.267,2517.789,761.859,55.09,74.983,72.066,74.753,51.515,1.379,3.172,0.392,84.189,67.349,86.582,46.534,80.499,80.752,79.788,74.564,79.176,33.605,53.813,46.871,-10.867,110.0,110.0,71.938,72.688,55.813,56.313,0.0,44.875,72.0,70.0,1000.0,200.0,0.237,304.25,68.75,68.313,-0.026,72.313,70.688,56.0,56.469,0.0,76.125,72.0,70.0,1000.0,200.0,0.702,918.0,76.813,76.5,0.0,71.813,73.5,55.875,56.0,0.0,48.75,72.0,70.0,1000.0,200.0,0.314,613.5,76.813,76.063,0.0,72.0,68.938,55.344,56.031,0.0,63.281,72.0,70.0,1000.0,200.0,0.521,789.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.792,11.858,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,502.25,511.25,523.5,303.5,535.0,534.5,523.5,-0.001,7.039,0.0,19.769,2.183,0.523,-0.002,0.0,0.0,-0.001
9012007,1600,1.0,1.0,1.0,1.0,100.0,60.911,40.0,40.0,40.0,1.0,1.0,2182.663,526.932,-0.005,10.664,0.0,80.0,55.0,1.4,2627.25,2676.783,2523.37,761.859,55.196,75.09,72.066,74.862,51.623,1.391,3.168,0.392,84.195,67.358,87.11,46.59,80.499,80.537,79.862,74.564,79.103,33.605,53.917,46.944,-10.852,110.0,110.0,71.938,72.938,55.813,56.313,0.0,44.625,72.0,70.0,1000.0,200.0,0.238,305.0,68.75,68.625,-0.027,72.563,70.563,56.0,56.469,0.0,75.875,72.0,70.0,1000.0,200.0,0.693,910.5,77.063,76.5,0.0,71.813,73.625,55.875,56.219,0.0,49.438,72.0,70.0,1000.0,200.0,0.313,612.5,76.813,76.188,0.0,72.0,69.0,55.438,55.906,0.0,63.75,72.0,70.0,1000.0,200.0,0.523,790.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.79,11.86,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,502.25,511.5,523.5,303.25,535.5,534.5,523.5,-0.001,7.003,0.0,19.769,2.183,0.527,-0.0,0.0,0.0,-0.001
9012007,1601,1.0,1.0,1.0,1.0,100.0,61.417,40.0,40.0,40.0,1.0,1.0,2201.398,523.419,-0.005,10.693,0.0,80.0,55.0,1.4,2622.25,2698.028,2517.789,761.859,55.303,74.983,72.066,74.753,51.732,1.36,3.165,0.396,84.275,67.362,86.776,46.618,81.718,80.537,79.714,74.671,79.029,33.533,53.917,46.944,-10.867,110.0,110.0,72.188,72.5,55.906,56.313,0.0,44.563,72.0,70.0,1000.0,200.0,0.238,304.5,68.938,68.5,-0.026,72.563,70.375,56.094,56.469,0.0,78.875,72.0,70.0,1000.0,200.0,0.692,907.0,77.063,76.5,0.0,71.938,73.5,55.875,56.219,0.0,48.531,72.0,70.0,1000.0,200.0,0.319,621.0,76.813,76.188,0.0,72.0,69.0,55.438,56.031,0.0,63.406,72.0,70.0,1000.0,200.0,0.521,790.0,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.793,11.86,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,502.0,511.0,523.5,303.5,534.5,534.0,524.0,-0.001,7.035,0.0,19.93,2.201,0.523,-0.002,0.0,0.0,0.0
9012007,1602,1.0,1.0,1.0,1.0,100.0,61.467,40.0,40.0,40.0,1.0,1.0,2188.518,521.077,-0.005,10.737,0.0,80.0,55.0,1.4,2618.0,2685.885,2514.068,763.316,55.196,75.09,71.958,74.753,51.623,1.379,3.172,0.392,84.376,67.487,86.554,46.675,81.718,80.752,79.862,74.564,79.103,33.678,53.813,47.09,-10.852,110.0,110.0,71.875,72.75,55.906,56.313,0.0,44.5,72.0,70.0,1000.0,200.0,0.237,304.5,68.938,68.5,-0.027,72.313,70.563,56.0,56.688,0.0,78.438,72.0,70.0,1000.0,200.0,0.693,910.5,77.063,76.5,0.0,71.938,73.375,56.0,56.344,0.0,49.156,72.0,70.0,1000.0,200.0,0.314,613.0,76.813,76.188,0.0,71.875,69.0,55.438,56.031,0.0,63.438,72.0,70.0,1000.0,200.0,0.521,790.0,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.803,11.866,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,502.0,511.25,523.5,303.25,534.0,534.0,524.0,-0.001,7.152,0.0,20.013,2.189,0.521,-0.002,0.0,0.0,0.0
9012007,1603,1.0,1.0,1.0,1.0,100.0,61.681,40.0,40.0,40.0,1.0,1.0,2202.57,533.958,-0.005,10.737,0.0,80.0,55.0,1.4,2618.0,2699.547,2530.812,772.065,55.196,75.09,71.958,74.753,51.623,1.372,3.168,0.403,84.422,67.49,86.554,46.703,81.718,80.859,79.862,74.564,79.103,33.751,53.813,47.09,-10.852,110.0,110.0,72.188,72.5,55.906,56.313,0.0,44.469,72.0,70.0,1000.0,200.0,0.236,303.75,68.938,68.5,-0.026,72.625,70.313,56.094,56.688,0.0,80.438,72.0,70.0,1000.0,200.0,0.705,918.5,76.813,76.5,0.0,72.0,73.5,56.0,56.344,0.0,49.5,72.0,70.0,1000.0,200.0,0.312,611.0,76.813,76.188,0.0,71.875,69.25,55.438,56.031,0.0,62.531,72.0,70.0,1000.0,200.0,0.521,790.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.788,11.847,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,502.0,511.5,523.5,303.25,535.5,534.0,524.0,-0.001,7.139,0.0,19.903,2.203,0.534,-0.002,0.0,0.0,-0.001
9012007,1604,1.0,1.0,1.0,1.0,100.0,62.149,40.0,40.0,40.0,1.0,1.0,2209.595,529.274,-0.005,10.708,0.0,80.0,55.0,1.4,2625.5,2696.51,2530.812,783.738,55.303,74.983,71.958,74.753,51.732,1.372,3.186,0.403,84.577,67.674,86.637,46.731,81.718,80.752,79.714,74.564,79.029,33.678,54.127,47.235,-10.852,110.0,110.0,71.938,73.063,56.0,56.313,0.0,44.188,72.0,70.0,1000.0,200.0,0.236,303.5,68.938,68.5,-0.026,72.563,70.875,56.094,56.688,0.0,81.5,72.0,70.0,1000.0,200.0,0.712,923.0,76.813,76.5,0.0,71.813,73.625,56.0,56.219,0.0,48.75,72.0,70.0,1000.0,200.0,0.317,615.0,76.813,76.188,0.0,71.688,69.188,55.344,56.031,0.0,62.375,72.0,70.0,1000.0,200.0,0.52,789.0,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.795,11.856,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,502.0,511.0,523.5,303.25,535.5,534.0,524.0,-0.001,7.099,0.0,20.174,2.21,0.529,-0.002,0.0,0.0,0.0
9012007,1605,1.0,1.0,1.0,1.0,100.0,62.237,40.0,40.0,40.0,1.0,1.0,2221.305,530.445,-0.005,10.693,0.0,80.0,55.0,1.4,2627.0,2720.822,2540.112,770.607,55.196,74.983,72.066,74.753,51.841,1.353,3.19,0.396,84.664,67.716,86.554,46.646,81.718,80.537,79.714,74.564,78.955,33.678,53.603,47.235,-10.852,110.0,110.0,72.188,72.563,55.906,56.313,0.0,45.656,72.0,70.0,1000.0,200.0,0.222,296.5,68.75,68.5,-0.026,72.625,70.313,56.094,56.688,0.0,82.625,72.0,70.0,1000.0,200.0,0.719,927.5,77.063,76.375,0.0,71.938,73.375,56.094,56.219,0.0,48.063,72.0,70.0,1000.0,200.0,0.324,624.5,76.813,76.188,0.0,71.875,69.0,55.344,56.031,0.0,61.906,72.0,70.0,1000.0,200.0,0.521,788.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.765,11.831,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,501.75,511.25,523.5,303.25,536.0,534.0,524.0,-0.001,7.276,0.0,20.146,2.221,0.53,-0.001,0.0,0.0,-0.001
9012007,1606,1.0,1.0,1.0,1.0,100.0,62.773,40.0,40.0,40.0,1.0,1.0,2218.963,526.932,-0.005,10.752,0.0,80.0,55.0,1.4,2634.5,2701.065,2527.091,780.819,55.303,74.983,72.066,74.643,51.841,1.391,3.19,0.389,84.667,67.762,86.86,46.731,81.718,80.537,79.788,74.564,79.029,33.896,53.603,47.381,-10.852,110.0,110.0,71.938,72.688,55.906,56.406,0.0,44.531,72.0,70.0,1000.0,200.0,0.237,304.75,68.75,68.5,-0.026,72.313,70.438,56.0,56.688,0.0,80.188,72.0,70.0,1000.0,200.0,0.762,955.0,76.813,76.5,0.0,72.0,73.688,56.0,56.344,0.0,49.344,72.0,70.0,1000.0,200.0,0.314,614.0,76.813,76.063,0.0,71.875,68.938,55.438,56.031,0.0,62.281,72.0,70.0,1000.0,200.0,0.512,782.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.784,11.855,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,501.5,511.5,523.5,303.25,535.5,534.0,524.0,-0.001,7.357,0.0,20.148,2.219,0.527,-0.001,0.0,0.0,-0.001
9012007,1607,1.0,1.0,1.0,1.0,100.0,63.104,40.0,40.0,40.0,1.0,1.0,2209.595,524.59,-0.005,10.634,0.0,80.0,55.0,1.4,2651.0,2690.437,2532.672,760.401,55.303,74.983,71.958,74.753,51.732,1.413,3.2,0.392,84.656,67.725,86.554,46.9,80.512,80.752,79.641,74.564,79.029,33.823,53.393,47.527,-10.852,110.0,110.0,71.875,72.688,55.906,56.313,0.0,45.094,72.0,70.0,1000.0,200.0,0.229,298.0,68.938,68.5,-0.026,72.563,70.563,56.094,56.469,0.0,80.25,72.0,70.0,1000.0,200.0,0.748,941.0,76.813,76.5,0.0,71.938,73.688,56.0,56.219,0.0,48.563,72.0,70.0,1000.0,200.0,0.316,615.5,76.813,76.188,0.0,72.0,69.188,55.438,56.156,0.0,62.563,72.0,70.0,1000.0,200.0,0.507,780.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.784,11.851,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,501.75,511.25,523.5,303.5,536.5,534.0,524.0,-0.001,7.447,0.0,20.251,2.21,0.525,-0.002,0.0,0.0,-0.001
9012007,1608,1.0,1.0,1.0,1.0,100.0,63.097,40.0,40.0,40.0,1.0,1.0,2244.724,530.445,-0.005,10.664,0.0,80.0,55.0,1.4,2651.0,2714.74,2525.23,772.065,55.196,74.983,71.958,74.643,51.732,1.375,3.14,0.381,84.742,67.753,86.749,46.731,80.512,80.752,79.714,74.139,79.029,33.896,53.498,47.527,-10.867,110.0,110.0,71.938,72.938,55.906,56.313,0.0,45.063,72.0,70.0,1000.0,200.0,0.232,302.0,68.75,68.313,-0.026,72.313,70.438,56.094,56.688,0.0,83.875,72.0,70.0,1000.0,200.0,0.729,935.5,76.813,76.5,0.0,71.938,73.5,56.0,56.219,0.0,49.625,72.0,70.0,1000.0,200.0,0.313,610.5,76.813,76.063,0.0,72.0,69.25,55.344,56.031,0.0,61.594,72.0,70.0,1000.0,200.0,0.522,792.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.787,11.849,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,501.5,511.5,523.5,303.25,536.0,534.0,524.0,-0.001,7.416,0.0,20.2,2.245,0.53,-0.002,0.0,0.0,-0.001
9012007,1609,1.0,1.0,1.0,1.0,100.0,63.621,40.0,40.0,40.0,1.0,1.0,2264.63,537.471,-0.005,10.708,0.0,80.0,55.0,1.4,2641.0,2720.822,2547.552,776.442,55.303,74.983,72.066,74.753,51.841,1.372,3.19,0.403,84.891,67.91,86.832,46.59,80.512,80.752,79.714,74.564,78.955,34.041,53.603,47.673,-10.852,110.0,110.0,71.875,72.75,55.906,56.313,0.0,44.938,72.0,70.0,1000.0,200.0,0.235,303.0,68.75,68.5,-0.026,72.313,70.063,56.094,56.469,0.0,83.0,72.0,70.0,1000.0,200.0,0.74,939.5,76.813,76.5,0.0,72.0,73.5,56.0,56.344,0.0,48.906,72.0,70.0,1000.0,200.0,0.316,614.5,76.813,76.188,0.0,72.063,69.0,55.438,56.031,0.0,62.406,72.0,70.0,1000.0,200.0,0.521,790.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.788,11.851,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,501.5,511.25,523.5,303.25,536.5,534.0,523.5,-0.001,7.462,0.0,20.284,2.265,0.537,-0.001,0.0,0.0,-0.001
9012007,1610,1.0,1.0,1.0,1.0,100.0,63.953,40.0,40.0,40.0,1.0,1.0,2268.143,531.616,-0.005,10.693,0.0,80.0,55.0,1.4,2648.25,2720.822,2551.272,763.316,55.303,74.983,71.958,74.753,51.732,1.375,3.186,0.396,85.006,67.97,86.331,46.562,80.512,80.859,79.788,74.564,79.029,34.114,53.393,47.819,-10.852,110.0,110.0,71.938,72.563,55.906,56.313,0.0,44.781,72.0,70.0,1000.0,200.0,0.236,304.0,68.75,68.313,-0.026,72.188,70.438,56.094,56.469,0.0,82.938,72.0,70.0,1000.0,200.0,0.739,940.0,76.813,76.5,0.0,72.063,73.5,56.0,56.219,0.0,49.625,72.0,70.0,1000.0,200.0,0.312,611.0,76.813,76.063,0.0,72.063,69.188,55.344,56.031,0.0,61.375,72.0,70.0,1000.0,200.0,0.529,796.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.788,11.854,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,501.5,511.25,523.5,303.25,536.0,534.0,524.0,-0.001,7.601,0.0,20.363,2.268,0.532,-0.002,0.0,0.0,-0.001
9012007,1611,1.0,1.0,1.0,1.0,100.0,63.963,40.0,40.0,40.0,1.0,1.0,2249.408,540.984,-0.005,10.767,0.0,80.0,55.0,1.4,2657.75,2710.181,2545.692,774.983,55.196,75.09,72.066,74.753,51.732,1.398,3.204,0.396,85.018,67.989,86.22,46.562,80.512,80.752,79.714,74.564,78.955,34.041,53.393,47.746,-10.852,110.0,110.0,71.938,72.938,55.813,56.313,0.0,44.344,72.0,70.0,1000.0,200.0,0.238,305.75,68.75,68.625,-0.026,72.313,70.313,56.0,56.469,0.0,81.563,72.0,70.0,1000.0,200.0,0.763,958.5,76.813,76.375,0.0,71.938,73.375,55.875,56.219,0.0,49.469,72.0,70.0,1000.0,200.0,0.317,616.5,76.813,76.25,0.0,72.063,68.938,55.344,56.031,0.0,61.906,72.0,70.0,1000.0,200.0,0.52,787.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.793,11.858,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,501.5,511.25,523.5,303.5,536.5,534.0,524.0,-0.001,7.625,0.0,20.505,2.249,0.541,-0.0,0.0,0.0,-0.001
9012007,1612,1.0,1.0,1.0,1.0,100.0,64.149,40.0,40.0,40.0,1.0,1.0,2254.092,537.471,-0.005,10.708,0.0,80.0,55.0,1.4,2667.25,2720.822,2562.43,774.983,55.196,74.983,72.066,74.753,51.623,1.394,3.197,0.411,85.048,68.021,86.554,46.365,81.361,80.752,79.641,74.671,78.955,34.114,53.183,47.746,-10.852,110.0,110.0,71.938,72.688,55.813,56.313,0.0,44.281,72.0,70.0,1000.0,200.0,0.237,305.0,68.75,68.5,-0.026,72.188,70.438,56.0,56.469,0.0,80.938,72.0,70.0,1000.0,200.0,0.77,962.0,76.813,76.375,0.0,71.938,73.625,56.0,56.219,0.0,48.844,72.0,70.0,1000.0,200.0,0.313,611.0,76.813,76.188,0.0,72.063,69.188,55.344,56.031,0.0,61.813,72.0,70.0,1000.0,200.0,0.529,794.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.795,11.864,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,501.5,511.25,523.5,303.25,536.5,534.0,523.5,-0.001,7.655,0.0,20.283,2.254,0.537,-0.001,0.0,0.0,-0.001
9012007,1613,1.0,1.0,1.0,1.0,100.0,64.072,40.0,40.0,40.0,1.0,1.0,2251.75,529.274,-0.005,10.708,0.0,80.0,55.0,1.4,2666.75,2710.181,2541.972,767.69,55.09,74.983,72.066,74.753,51.623,1.406,3.215,0.403,85.012,68.01,86.248,46.477,81.361,80.644,79.641,74.458,78.881,34.187,53.288,47.746,-10.852,110.0,110.0,71.938,73.063,55.813,56.313,0.0,45.656,72.0,70.0,1000.0,200.0,0.224,295.5,68.75,68.5,-0.026,72.188,70.438,56.0,56.469,0.0,79.938,72.0,70.0,1000.0,200.0,0.771,961.5,76.813,76.5,0.0,71.938,73.625,55.875,56.219,0.0,47.813,72.0,70.0,1000.0,200.0,0.319,617.0,76.813,76.188,0.0,72.0,68.938,55.344,55.906,0.0,62.5,72.0,70.0,1000.0,200.0,0.521,790.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.813,11.881,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,501.25,511.0,523.0,303.5,537.0,534.0,523.5,-0.001,7.601,0.0,20.174,2.252,0.529,-0.001,0.0,0.0,-0.001
9012007,1614,1.0,1.0,1.0,1.0,100.0,64.17,40.0,40.0,40.0,1.0,1.0,2248.237,535.129,-0.005,10.693,0.0,80.0,55.0,1.4,2666.75,2714.74,2540.112,766.232,55.09,75.09,72.066,74.753,51.515,1.398,3.243,0.418,85.012,68.01,86.248,46.393,81.361,80.966,79.641,74.458,78.881,34.26,53.288,47.819,-10.867,110.0,110.0,71.875,72.5,55.813,56.063,0.0,43.969,72.0,70.0,1000.0,200.0,0.24,305.5,68.938,68.313,-0.026,72.188,69.875,56.0,56.469,0.0,80.688,72.0,70.0,1000.0,200.0,0.76,952.0,76.813,76.375,0.0,71.938,73.625,55.875,56.219,0.0,48.625,72.0,70.0,1000.0,200.0,0.311,609.5,76.813,76.188,0.0,72.0,69.188,55.344,55.906,0.0,61.781,72.0,70.0,1000.0,200.0,0.52,789.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.803,11.864,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,501.0,511.25,523.5,303.5,537.0,534.0,523.5,-0.001,7.62,0.0,20.146,2.248,0.535,-0.002,0.0,0.0,-0.001
9012007,1615,1.0,1.0,1.0,1.0,100.0,64.278,40.0,40.0,40.0,1.0,1.0,2251.75,536.3,-0.005,10.708,0.0,80.0,55.0,1.4,2656.0,2719.301,2549.412,776.442,55.09,74.983,72.066,74.753,51.406,1.402,3.218,0.414,85.012,68.009,86.276,46.449,81.361,80.859,79.641,74.564,78.881,34.332,53.288,47.819,-10.852,110.0,110.0,71.938,72.75,55.813,56.063,0.0,44.906,72.0,70.0,1000.0,200.0,0.231,302.75,68.938,68.5,-0.026,72.188,70.313,55.906,56.375,0.0,79.688,72.0,70.0,1000.0,200.0,0.761,955.0,76.813,76.5,0.0,71.813,73.5,55.875,56.219,0.0,48.406,72.0,70.0,1000.0,200.0,0.311,609.5,76.625,76.188,0.0,72.0,69.0,55.344,55.906,0.0,61.5,72.0,70.0,1000.0,200.0,0.521,790.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.821,11.889,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,501.0,511.75,523.0,303.25,536.5,534.0,523.5,-0.001,7.619,0.0,20.066,2.252,0.536,-0.002,0.0,0.0,-0.001
9012007,1616,1.0,1.0,1.0,1.0,100.0,64.366,40.0,40.0,40.0,1.0,1.0,2245.895,535.129,-0.005,10.723,0.0,80.0,55.0,1.4,2656.75,2732.991,2540.112,763.316,55.09,75.09,71.958,74.753,51.406,1.398,3.2,0.367,85.012,68.009,86.554,46.421,81.361,80.752,79.567,74.458,78.881,34.332,53.288,47.819,-10.852,110.0,110.0,71.938,72.688,55.688,56.063,0.0,44.156,72.0,70.0,1000.0,200.0,0.24,306.0,68.75,68.5,-0.026,72.188,70.563,55.906,56.375,0.0,81.313,72.0,70.0,1000.0,200.0,0.764,955.5,76.813,76.375,0.0,71.938,73.5,55.875,56.0,0.0,48.531,72.0,70.0,1000.0,200.0,0.309,608.0,76.813,76.188,0.0,72.0,69.188,55.281,55.906,0.0,62.25,72.0,70.0,1000.0,200.0,0.52,788.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.815,11.874,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,500.75,511.75,523.0,303.5,536.5,534.0,523.5,-0.001,7.629,0.0,20.094,2.246,0.535,-0.001,0.0,0.0,-0.001
9012007,1617,1.0,1.0,1.0,1.0,100.0,64.472,40.0,40.0,40.0,1.0,1.0,2228.331,537.471,-0.005,10.708,0.0,80.0,55.0,1.4,2660.75,2719.301,2551.272,757.486,55.09,74.983,71.958,74.753,51.515,1.398,3.2,0.389,85.012,68.009,86.304,46.337,80.415,80.752,79.493,74.458,78.807,34.332,53.393,47.892,-10.867,110.0,110.0,71.938,72.75,55.813,56.063,0.0,45.594,72.0,70.0,1000.0,200.0,0.225,295.75,68.75,68.5,-0.026,72.313,70.563,56.0,56.469,0.0,80.25,72.0,70.0,1000.0,200.0,0.77,960.0,76.813,76.375,0.0,71.813,73.5,55.875,56.0,0.0,47.469,72.0,70.0,1000.0,200.0,0.31,609.5,76.813,76.188,0.0,72.0,69.188,55.344,55.906,0.0,61.625,72.0,70.0,1000.0,200.0,0.52,788.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.809,11.874,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,501.0,511.5,523.0,303.5,536.5,534.0,523.5,-0.001,7.618,0.0,20.175,2.228,0.537,-0.001,0.0,0.0,-0.001
9012007,1618,1.0,1.0,1.0,1.0,100.0,64.571,40.0,40.0,40.0,1.0,1.0,2237.698,537.471,-0.005,10.678,0.0,80.0,55.0,1.4,2658.75,2723.863,2540.112,780.819,55.09,74.983,72.066,74.753,51.515,1.41,3.215,0.392,85.011,68.009,86.387,46.393,80.415,80.859,79.567,74.458,78.807,34.405,53.288,47.965,-10.852,110.0,110.0,71.875,73.063,55.688,56.063,0.0,44.25,72.0,70.0,1000.0,200.0,0.238,305.75,68.75,68.5,-0.026,72.313,70.438,56.0,56.469,0.0,82.375,72.0,70.0,1000.0,200.0,0.778,966.0,76.813,76.375,0.0,71.938,73.625,55.875,56.219,0.0,47.75,72.0,70.0,1000.0,200.0,0.308,608.5,76.813,76.188,0.0,71.875,69.0,55.281,55.906,0.0,61.688,72.0,70.0,1000.0,200.0,0.513,780.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.809,11.866,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,501.0,511.75,523.5,303.5,537.5,533.5,523.5,-0.001,7.668,0.0,20.118,2.238,0.537,-0.001,0.0,0.0,-0.001
9012007,1619,1.0,1.0,1.0,1.0,100.0,64.651,40.0,40.0,40.0,1.0,1.0,2242.382,540.984,-0.005,10.752,0.0,80.0,55.0,1.4,2656.25,2734.513,2543.832,780.819,55.09,74.983,71.958,74.753,51.515,1.402,3.2,0.392,85.004,68.003,86.415,46.393,80.415,80.752,79.567,74.458,78.807,34.405,53.183,47.965,-10.852,110.0,110.0,71.938,72.938,55.813,56.063,0.0,45.719,72.0,70.0,1000.0,200.0,0.223,296.25,68.938,68.5,-0.026,72.313,70.438,56.0,56.375,0.0,81.5,72.0,70.0,1000.0,200.0,0.77,960.5,76.813,76.375,0.0,71.938,73.625,55.875,56.0,0.0,47.438,72.0,70.0,1000.0,200.0,0.309,607.5,76.813,76.188,0.0,72.0,69.0,55.281,55.906,0.0,60.969,72.0,70.0,1000.0,200.0,0.525,790.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.817,11.877,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,500.75,511.5,523.0,303.5,536.5,534.0,523.5,-0.001,7.764,0.0,20.257,2.242,0.541,-0.002,0.0,0.0,-0.001
9012007,1620,1.0,1.0,1.0,1.0,100.0,64.73,40.0,40.0,40.0,1.0,1.0,2238.869,536.3,-0.005,10.723,0.0,80.0,55.0,1.4,2656.25,2728.427,2551.272,769.149,55.09,74.983,71.958,74.753,51.515,1.383,3.211,0.4,84.999,67.996,86.582,46.309,80.415,80.752,79.567,74.458,78.807,34.478,53.288,47.965,-10.852,110.0,110.0,71.875,72.563,55.688,56.313,0.0,44.125,72.0,70.0,1000.0,200.0,0.24,306.0,68.75,68.5,-0.026,72.313,70.563,55.906,56.469,0.0,82.375,72.0,70.0,1000.0,200.0,0.777,964.5,76.813,76.375,0.0,71.813,73.375,55.875,56.0,0.0,46.781,72.0,70.0,1000.0,200.0,0.311,609.5,76.813,76.188,0.0,71.875,68.938,55.281,55.906,0.0,61.906,72.0,70.0,1000.0,200.0,0.506,780.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.801,11.856,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,500.75,511.5,523.0,303.25,536.5,534.0,523.5,-0.001,7.689,0.0,20.094,2.239,0.536,-0.001,0.0,0.0,-0.001
9012007,1621,1.0,1.0,1.0,1.0,100.0,65.118,40.0,40.0,40.0,1.0,1.0,2229.501,538.642,-0.005,10.708,0.0,80.0,55.0,1.4,2664.5,2711.7,2545.692,753.115,55.196,74.983,71.958,74.753,51.623,1.429,3.222,0.403,84.91,67.997,86.749,46.703,80.415,80.752,79.567,74.351,78.733,34.478,53.393,48.183,-10.852,110.0,110.0,71.875,72.688,55.813,56.313,0.0,45.094,72.0,70.0,1000.0,200.0,0.228,298.5,68.75,68.313,-0.026,72.188,71.0,56.0,56.375,0.0,82.313,72.0,70.0,1000.0,200.0,0.784,971.5,76.813,76.375,0.0,71.938,73.625,56.0,56.219,0.0,47.031,72.0,70.0,1000.0,200.0,0.302,599.0,76.813,76.188,0.0,72.0,69.188,55.344,55.906,0.0,61.781,72.0,70.0,1000.0,200.0,0.508,779.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.809,11.869,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,500.5,511.5,523.0,303.5,537.0,534.0,523.5,-0.001,7.759,0.0,20.39,2.23,0.539,-0.002,0.0,0.0,-0.001
9012007,1622,1.0,1.0,1.0,1.0,100.0,65.315,40.0,40.0,40.0,1.0,1.0,2238.869,540.984,-0.005,10.664,0.0,80.0,55.0,1.4,2646.75,2713.22,2556.851,770.607,55.196,74.983,72.066,74.753,51.623,1.379,3.186,0.381,84.928,67.936,86.804,46.393,79.734,80.752,79.493,74.351,78.66,34.478,53.288,48.256,-10.852,110.0,110.0,72.188,72.688,55.906,56.063,0.0,45.125,72.0,70.0,1000.0,200.0,0.229,300.75,68.938,68.5,-0.026,72.313,70.0,56.0,56.375,0.0,82.438,72.0,70.0,1000.0,200.0,0.782,966.0,76.813,76.375,0.0,72.0,73.5,55.875,56.219,0.0,47.313,72.0,70.0,1000.0,200.0,0.3,603.0,76.813,76.188,0.0,72.0,68.938,55.344,56.031,0.0,60.969,72.0,70.0,1000.0,200.0,0.521,790.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.81,11.876,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,500.5,511.25,523.0,303.25,537.0,533.5,523.5,-0.001,7.811,0.0,20.414,2.239,0.541,-0.002,0.0,0.0,-0.001
