DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,1623,1.0,1.0,1.0,1.0,100.0,65.304,40.0,40.0,40.0,1.0,1.0,2230.673,537.471,-0.005,10.723,0.0,80.0,55.0,1.4,2660.25,2726.906,2558.711,777.901,55.09,75.198,72.066,74.862,51.623,1.375,3.215,0.429,84.949,67.94,86.359,46.506,79.734,80.966,79.419,74.458,78.733,34.478,53.288,48.183,-10.852,110.0,110.0,71.938,72.563,55.906,56.313,0.0,45.094,72.0,70.0,1000.0,200.0,0.233,299.25,68.938,68.313,-0.026,72.563,70.375,56.0,56.469,0.0,85.063,72.0,70.0,1000.0,200.0,0.79,971.5,76.813,76.375,0.0,72.063,73.5,55.875,56.344,0.0,47.906,72.0,70.0,1000.0,200.0,0.301,602.0,76.813,76.188,0.0,71.875,69.0,55.344,56.031,0.0,61.594,72.0,70.0,1000.0,200.0,0.514,785.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.813,11.869,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,500.25,511.25,523.0,303.5,537.0,533.5,523.5,-0.001,7.813,0.0,20.418,2.231,0.537,-0.002,0.0,0.0,-0.001
9012007,1624,1.0,1.0,1.0,1.0,100.0,65.451,40.0,40.0,40.0,1.0,1.0,2251.75,535.129,-0.005,10.634,0.0,80.0,55.0,1.4,2663.5,2729.948,2551.272,773.524,55.09,75.09,71.958,74.753,51.623,1.394,3.207,0.389,84.985,67.982,86.637,46.506,79.734,81.073,79.493,74.458,78.733,34.55,53.183,48.256,-10.852,110.0,110.0,71.938,72.75,55.813,56.313,0.0,44.656,72.0,70.0,1000.0,200.0,0.235,304.0,68.75,68.5,-0.026,72.563,70.0,55.906,56.469,0.0,86.25,72.0,70.0,1000.0,200.0,0.79,974.5,76.813,76.375,0.0,71.938,73.625,55.875,56.219,0.0,46.938,72.0,70.0,1000.0,200.0,0.311,609.0,76.813,76.188,0.0,72.0,69.188,55.344,55.906,0.0,61.531,72.0,70.0,1000.0,200.0,0.516,782.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.798,11.866,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,500.5,511.5,523.0,303.5,537.5,534.0,523.5,-0.001,7.822,0.0,20.25,2.252,0.535,-0.001,0.0,0.0,-0.001
9012007,1625,1.0,1.0,1.0,1.0,100.0,65.598,40.0,40.0,40.0,1.0,1.0,2250.578,536.3,-0.005,10.678,0.0,80.0,55.0,1.4,2670.75,2714.74,2543.832,767.69,55.09,75.09,72.066,74.753,51.515,1.391,3.215,0.392,85.027,68.021,86.304,46.477,79.734,80.966,79.493,74.458,78.66,34.55,53.078,48.256,-10.852,110.0,110.0,71.938,72.125,55.813,56.063,0.0,44.406,72.0,70.0,1000.0,200.0,0.237,304.25,68.75,68.5,-0.026,72.188,70.563,56.0,56.375,0.0,87.125,72.0,70.0,1000.0,200.0,0.806,982.5,76.813,76.188,0.0,71.938,73.5,55.875,56.219,0.0,47.813,72.0,70.0,1000.0,200.0,0.298,595.0,76.813,76.188,0.0,72.0,69.188,55.344,55.906,0.0,61.094,72.0,70.0,1000.0,200.0,0.517,787.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.804,11.868,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,500.5,511.5,523.0,303.25,536.5,534.0,523.5,-0.001,7.899,0.0,20.334,2.251,0.536,-0.001,0.0,0.0,-0.001
9012007,1626,1.0,1.0,1.0,1.0,100.0,65.688,40.0,40.0,40.0,1.0,1.0,2250.578,542.155,-0.005,10.649,0.0,80.0,55.0,1.4,2666.5,2719.301,2558.711,767.69,55.09,74.983,72.066,74.753,51.515,1.402,3.222,0.414,85.016,68.009,86.248,46.393,79.734,80.859,79.493,74.458,78.733,34.623,53.078,48.256,-10.852,110.0,110.0,71.938,72.75,55.688,56.313,0.0,44.063,72.0,70.0,1000.0,200.0,0.238,305.25,68.75,68.5,-0.026,72.563,70.688,55.906,56.375,0.0,85.625,72.0,70.0,1000.0,200.0,0.805,981.0,76.813,76.375,0.0,71.938,73.375,55.875,56.219,0.0,47.406,72.0,70.0,1000.0,200.0,0.302,598.5,76.813,76.188,0.0,71.875,69.0,55.281,55.906,0.0,61.25,72.0,70.0,1000.0,200.0,0.507,782.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.798,11.86,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,500.0,511.25,523.0,303.25,538.0,533.5,523.5,-0.001,7.867,0.0,20.17,2.251,0.542,-0.001,0.0,0.0,-0.001
9012007,1627,1.0,1.0,1.0,1.0,100.0,66.027,40.0,40.0,40.0,1.0,1.0,2250.578,542.155,-0.005,10.664,0.0,80.0,55.0,1.4,2666.5,2702.584,2551.272,767.69,55.09,75.09,72.066,74.753,51.515,1.425,3.207,0.403,85.009,68.007,86.22,46.618,79.734,81.073,79.346,74.458,78.66,34.696,53.078,48.329,-10.852,110.0,110.0,71.875,72.5,55.688,56.313,0.0,45.406,72.0,70.0,1000.0,200.0,0.223,294.75,68.75,68.5,-0.026,72.313,70.313,55.906,56.375,0.0,86.25,72.0,70.0,1000.0,200.0,0.813,987.0,76.813,76.375,0.0,71.813,73.5,55.875,56.219,0.0,46.875,72.0,70.0,1000.0,200.0,0.299,596.5,76.813,76.188,0.0,72.0,69.0,55.344,55.906,0.0,61.969,72.0,70.0,1000.0,200.0,0.501,775.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.793,11.86,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,500.0,511.25,523.0,303.5,538.0,533.5,523.5,-0.001,7.909,0.0,20.198,2.251,0.542,-0.001,0.0,0.0,-0.001
9012007,1628,1.0,1.0,1.0,1.0,100.0,65.864,40.0,40.0,40.0,1.0,1.0,2259.946,538.642,-0.005,10.767,0.0,80.0,55.0,1.4,2651.0,2723.863,2566.149,763.316,55.09,75.09,72.066,74.862,51.515,1.398,3.204,0.381,85.002,68.002,86.22,46.506,80.188,81.18,79.419,74.245,78.66,34.696,53.078,48.329,-10.852,110.0,110.0,71.875,72.688,55.688,56.313,0.0,44.563,72.0,70.0,1000.0,200.0,0.235,303.75,68.75,68.5,-0.026,72.313,70.313,55.906,56.375,0.0,87.375,72.0,70.0,1000.0,200.0,0.806,983.0,76.813,76.375,0.0,72.0,73.375,55.875,56.0,0.0,47.969,72.0,70.0,1000.0,200.0,0.292,594.0,76.625,76.063,0.0,72.063,69.0,55.281,55.906,0.0,60.969,72.0,70.0,1000.0,200.0,0.517,786.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.79,11.851,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,499.75,511.25,523.0,303.75,538.5,533.5,523.5,-0.001,7.985,0.0,20.393,2.26,0.539,-0.001,0.0,0.0,-0.001
9012007,1629,1.0,1.0,1.0,1.0,100.0,65.942,40.0,40.0,40.0,1.0,1.0,2250.578,536.3,-0.005,10.708,0.0,80.0,55.0,1.4,2667.25,2726.906,2551.272,776.442,55.09,75.09,72.066,74.862,51.515,1.391,3.215,0.403,85.035,68.031,86.276,46.309,80.188,81.073,79.272,74.458,78.66,34.696,53.183,48.402,-10.852,110.0,110.0,71.938,72.5,55.688,56.063,0.0,45.156,72.0,70.0,1000.0,200.0,0.228,296.75,68.75,68.5,-0.026,72.313,70.688,55.906,56.375,0.0,92.688,72.0,70.0,1000.0,200.0,0.774,961.0,76.813,76.375,0.0,71.938,73.375,55.875,56.0,0.0,48.0,72.0,70.0,1000.0,200.0,0.297,598.5,76.813,76.188,0.0,72.0,69.0,55.281,55.813,0.0,61.625,72.0,70.0,1000.0,200.0,0.51,783.0,75.125,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.795,11.858,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,500.0,511.25,523.0,303.25,537.5,533.5,523.5,-0.001,7.939,0.0,20.39,2.251,0.536,-0.001,0.0,0.0,-0.0
9012007,1630,1.0,1.0,1.0,1.0,100.0,65.993,40.0,40.0,40.0,1.0,1.0,2261.117,538.642,-0.005,10.693,0.0,80.0,55.0,1.4,2644.75,2723.863,2553.132,776.442,55.09,75.09,72.066,74.862,51.515,1.398,3.246,0.378,85.148,68.116,86.304,46.252,80.188,81.073,79.419,74.351,78.586,34.696,53.078,48.402,-10.852,110.0,110.0,71.875,72.688,55.688,56.063,0.0,44.656,72.0,70.0,1000.0,200.0,0.235,303.25,68.75,68.313,-0.026,72.563,69.875,55.906,56.375,0.0,94.938,72.0,70.0,1000.0,200.0,0.77,960.5,76.813,76.188,0.0,71.938,73.375,55.875,56.0,0.0,47.531,72.0,70.0,1000.0,200.0,0.298,596.0,76.813,76.188,0.0,72.0,68.938,55.344,55.906,0.0,61.719,72.0,70.0,1000.0,200.0,0.509,778.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.798,11.856,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,500.0,511.5,523.0,303.25,538.0,533.5,523.5,-0.001,7.973,0.0,20.361,2.261,0.539,-0.002,0.0,0.0,-0.001
9012007,1631,1.0,1.0,1.0,1.0,100.0,66.089,40.0,40.0,40.0,1.0,1.0,2261.117,537.471,-0.005,10.737,0.0,80.0,55.0,1.4,2641.5,2739.08,2566.149,772.065,55.09,75.198,72.066,74.753,51.623,1.368,3.236,0.407,85.187,68.13,86.387,46.28,80.188,81.18,79.346,74.351,78.586,34.768,53.078,48.475,-10.852,110.0,110.0,71.875,72.688,55.688,56.313,0.0,45.781,72.0,70.0,1000.0,200.0,0.221,294.25,68.75,68.5,-0.026,72.563,70.063,55.906,56.375,0.0,97.375,72.0,70.0,1000.0,200.0,0.772,962.0,76.813,76.375,0.0,71.938,73.5,55.875,56.0,0.0,46.813,72.0,70.0,1000.0,200.0,0.305,600.0,76.813,76.188,0.0,72.0,68.938,55.281,55.906,0.0,60.969,72.0,70.0,1000.0,200.0,0.515,786.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.805,11.861,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,499.75,511.5,523.0,303.5,537.5,533.5,523.5,-0.001,8.038,0.0,20.446,2.261,0.537,-0.001,0.0,0.0,-0.001
9012007,1632,1.0,1.0,1.0,1.0,100.0,66.187,40.0,40.0,40.0,1.0,1.0,2255.262,540.984,-0.005,10.708,0.0,80.0,55.0,1.4,2641.5,2719.301,2538.252,766.232,55.09,74.983,72.066,74.753,51.515,1.391,3.243,0.392,85.148,68.119,86.443,46.477,80.188,80.859,79.272,74.351,78.586,34.768,53.078,48.475,-10.852,110.0,110.0,71.938,73.188,55.688,56.313,0.0,44.125,72.0,70.0,1000.0,200.0,0.238,303.25,68.75,68.5,-0.026,72.563,70.313,55.813,56.25,0.0,99.313,72.0,70.0,1000.0,200.0,0.777,964.0,76.813,76.375,0.0,71.938,73.625,55.875,56.219,0.0,47.281,72.0,70.0,1000.0,200.0,0.295,598.5,76.813,76.188,0.0,71.875,68.938,55.281,55.906,0.0,60.625,72.0,70.0,1000.0,200.0,0.498,770.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.812,11.858,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,499.75,511.25,523.0,303.25,538.0,533.5,524.0,-0.001,8.016,0.0,20.391,2.255,0.541,-0.001,0.0,0.0,-0.001
9012007,1633,1.0,1.0,1.0,1.0,100.0,66.248,40.0,40.0,40.0,1.0,1.0,2241.211,536.3,-0.005,10.619,0.0,80.0,55.0,1.4,2635.25,2719.301,2560.57,763.316,55.09,74.983,71.958,74.753,51.515,1.394,3.229,0.4,85.154,68.123,86.248,46.477,80.421,80.752,79.346,74.351,78.586,34.768,52.973,48.402,-10.867,110.0,110.0,71.938,72.188,55.688,56.063,0.0,45.063,72.0,70.0,1000.0,200.0,0.228,300.5,68.75,68.5,-0.026,72.563,70.375,55.906,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.784,968.5,76.813,76.375,0.0,71.938,73.625,55.688,56.219,0.0,47.656,72.0,70.0,1000.0,200.0,0.294,593.0,76.813,76.188,0.0,72.0,68.938,55.281,55.906,0.0,62.188,72.0,70.0,1000.0,200.0,0.499,772.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.803,11.854,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,499.75,511.25,523.0,303.5,538.0,533.5,523.5,-0.001,7.953,0.0,20.114,2.241,0.536,-0.001,0.0,0.0,-0.001
9012007,1634,1.0,1.0,1.0,1.0,100.0,66.307,40.0,40.0,40.0,1.0,1.0,2264.63,538.642,-0.005,10.723,0.0,80.0,55.0,1.4,2633.75,2739.08,2556.851,769.149,55.09,74.983,71.958,74.753,51.515,1.375,3.239,0.389,85.235,68.187,86.443,46.252,80.421,80.966,79.346,74.351,78.512,34.841,53.078,48.475,-10.867,110.0,110.0,71.875,72.75,55.688,56.063,0.0,44.156,72.0,70.0,1000.0,200.0,0.236,304.25,68.75,68.5,-0.026,72.563,70.313,55.906,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.771,962.5,76.813,76.375,0.0,71.938,73.625,55.688,56.0,0.0,46.813,72.0,70.0,1000.0,200.0,0.302,598.5,76.813,76.188,0.0,72.063,68.938,55.281,55.906,0.0,60.531,72.0,70.0,1000.0,200.0,0.516,785.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.805,11.851,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,499.5,511.25,523.0,303.5,538.0,534.0,523.5,-0.001,8.017,0.0,20.31,2.265,0.539,-0.001,0.0,0.0,-0.001
9012007,1635,1.0,1.0,1.0,1.0,100.0,66.151,40.0,40.0,40.0,1.0,1.0,2261.117,537.471,-0.005,10.723,0.0,80.0,55.0,1.4,2642.75,2722.342,2553.132,779.36,54.983,74.983,71.958,74.753,51.515,1.417,3.271,0.411,85.191,68.15,85.998,46.421,80.421,80.966,79.198,74.245,78.512,34.841,52.973,48.402,-10.852,110.0,110.0,71.875,72.25,55.688,56.063,0.0,45.719,72.0,70.0,1000.0,200.0,0.222,294.25,68.75,68.313,-0.026,72.625,70.375,55.813,56.25,0.0,99.938,72.0,70.0,1000.0,200.0,0.787,971.5,76.75,76.188,0.0,72.0,73.375,55.688,56.0,0.0,47.5,72.0,70.0,1000.0,200.0,0.293,592.5,76.813,76.188,0.0,72.0,68.938,55.281,55.813,0.0,61.781,72.0,70.0,1000.0,200.0,0.501,776.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.812,11.864,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,499.5,511.25,523.0,303.5,537.5,533.5,523.5,-0.001,8.02,0.0,20.202,2.261,0.537,-0.002,0.0,0.0,-0.001
9012007,1636,1.0,1.0,1.0,1.0,100.0,66.367,40.0,40.0,40.0,1.0,1.0,2281.023,543.326,-0.005,10.737,0.0,80.0,55.0,1.4,2630.5,2754.311,2577.305,783.738,55.09,74.983,71.849,74.753,51.515,1.379,3.193,0.367,85.237,68.152,86.026,46.168,80.421,81.073,79.272,74.351,78.512,34.841,52.973,48.402,-10.852,110.0,110.0,71.875,72.938,55.688,56.0,0.0,44.313,72.0,70.0,1000.0,200.0,0.234,302.75,68.75,68.5,-0.026,72.563,70.438,55.813,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.774,960.5,76.813,76.188,0.0,71.938,73.188,55.688,56.0,0.0,47.094,72.0,70.0,1000.0,200.0,0.302,602.0,76.813,76.188,0.0,72.063,69.0,55.281,55.813,0.0,61.594,72.0,70.0,1000.0,200.0,0.507,780.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.804,11.863,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,499.25,511.25,523.0,303.5,538.5,533.5,523.5,-0.001,8.03,0.0,20.228,2.281,0.543,-0.001,0.0,0.0,-0.001
9012007,1637,1.0,1.0,1.0,1.0,100.0,66.114,40.0,40.0,40.0,1.0,1.0,2255.262,540.984,-0.005,10.752,0.0,80.0,55.0,1.4,2653.75,2725.384,2547.552,776.442,54.983,74.983,71.958,74.753,51.406,1.41,3.246,0.385,85.235,68.198,86.053,46.252,80.421,80.859,79.198,74.351,78.512,34.841,52.869,48.402,-10.852,110.0,110.0,71.875,72.75,55.688,56.0,0.0,45.375,72.0,70.0,1000.0,200.0,0.225,295.75,68.938,68.313,-0.026,72.563,70.438,55.906,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.783,970.5,76.813,76.188,0.0,71.938,73.375,55.688,56.0,0.0,46.969,72.0,70.0,1000.0,200.0,0.296,595.0,76.813,76.063,0.0,72.188,68.938,55.063,55.813,0.0,62.313,72.0,70.0,1000.0,200.0,0.501,774.0,75.125,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.813,11.872,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,499.25,511.75,523.0,303.5,538.0,533.5,523.5,-0.001,8.088,0.0,20.256,2.255,0.541,-0.002,0.0,0.0,-0.0
9012007,1638,1.0,1.0,1.0,1.0,100.0,66.086,40.0,40.0,40.0,1.0,1.0,2251.75,543.326,-0.005,10.678,0.0,80.0,55.0,1.4,2654.25,2729.948,2558.711,772.065,54.983,74.983,71.958,74.753,51.406,1.398,3.215,0.411,85.242,68.203,86.331,46.14,80.538,80.859,79.198,74.245,78.438,34.841,52.973,48.475,-10.852,110.0,110.0,71.938,72.75,55.594,56.063,0.0,44.844,72.0,70.0,1000.0,200.0,0.238,305.0,68.688,68.313,-0.026,72.563,70.563,55.813,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.804,981.5,76.75,76.188,0.0,71.813,73.375,55.688,56.0,0.0,47.563,72.0,70.0,1000.0,200.0,0.291,590.0,76.813,76.188,0.0,72.0,68.875,55.281,55.813,0.0,61.844,72.0,70.0,1000.0,200.0,0.505,776.5,75.125,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.813,11.874,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,499.25,511.75,523.0,303.25,538.5,533.5,523.5,-0.001,8.029,0.0,20.225,2.252,0.543,-0.001,0.0,0.0,-0.0
9012007,1639,1.0,1.0,1.0,1.0,100.0,66.069,40.0,40.0,40.0,1.0,1.0,2259.946,538.642,-0.005,10.752,0.0,80.0,55.0,1.4,2656.0,2732.991,2568.009,772.065,54.983,74.983,71.958,74.753,51.406,1.394,3.225,0.385,85.248,68.205,86.081,46.027,80.538,80.966,79.272,74.245,78.512,34.914,53.078,48.475,-10.852,110.0,110.0,71.875,72.75,55.688,56.063,0.0,45.344,72.0,70.0,1000.0,200.0,0.227,296.25,68.75,68.313,-0.026,72.563,70.313,55.813,56.25,0.0,99.938,72.0,70.0,1000.0,200.0,0.807,985.5,76.75,76.188,0.0,71.813,73.125,55.688,56.0,0.0,45.656,72.0,70.0,1000.0,200.0,0.291,590.0,76.813,76.25,0.0,72.0,69.0,55.063,55.813,0.0,60.906,72.0,70.0,1000.0,200.0,0.517,783.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.825,11.89,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,499.5,511.5,523.0,303.5,538.0,533.5,523.5,-0.001,8.027,0.0,20.256,2.26,0.539,-0.002,0.0,0.0,-0.001
9012007,1640,1.0,1.0,1.0,1.0,100.0,65.805,40.0,40.0,40.0,1.0,1.0,2255.262,537.471,-0.005,10.619,0.0,80.0,55.0,1.4,2656.0,2731.47,2545.692,780.819,54.876,74.983,71.849,74.753,51.406,1.402,3.254,0.414,85.221,68.173,86.109,46.14,80.538,81.073,79.124,74.351,78.512,34.914,52.973,48.475,-10.852,110.0,110.0,71.875,72.25,55.688,56.0,0.0,45.75,72.0,70.0,1000.0,200.0,0.221,294.5,68.75,68.313,-0.026,72.75,70.375,55.813,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.817,987.5,76.75,76.188,0.0,71.938,73.188,55.563,56.0,0.0,46.156,72.0,70.0,1000.0,200.0,0.294,594.0,76.938,76.188,0.0,72.0,68.938,55.281,55.813,0.0,62.469,72.0,70.0,1000.0,200.0,0.5,774.0,75.125,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.807,11.874,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,499.25,511.5,522.5,303.5,538.5,533.5,523.5,-0.001,7.974,0.0,20.005,2.255,0.537,-0.002,0.0,0.0,-0.0
9012007,1641,1.0,1.0,1.0,1.0,100.0,66.02,40.0,40.0,40.0,1.0,1.0,2252.92,543.326,-0.005,10.693,0.0,80.0,55.0,1.4,2652.25,2732.991,2560.57,782.278,54.983,74.983,71.958,74.753,51.406,1.398,3.229,0.403,85.239,68.19,86.331,46.14,80.538,80.966,79.346,74.351,78.512,34.914,53.078,48.475,-10.852,110.0,110.0,71.938,72.75,55.688,56.0,0.0,44.156,72.0,70.0,1000.0,200.0,0.236,304.0,68.75,68.313,-0.026,72.313,70.875,55.813,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.807,983.5,76.75,76.188,0.0,71.813,73.188,55.688,56.0,0.0,45.406,72.0,70.0,1000.0,200.0,0.297,596.0,76.813,76.188,0.0,72.063,69.0,55.063,55.813,0.0,61.75,72.0,70.0,1000.0,200.0,0.507,778.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.82,11.885,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,499.25,511.5,523.0,303.5,538.5,533.5,523.5,-0.001,7.983,0.0,20.145,2.253,0.543,-0.002,0.0,0.0,-0.001
9012007,1642,1.0,1.0,1.0,1.0,100.0,66.011,40.0,40.0,40.0,1.0,1.0,2266.972,538.642,-0.005,10.737,0.0,80.0,55.0,1.4,2653.0,2732.991,2549.412,773.524,54.983,74.983,71.849,74.753,51.406,1.391,3.25,0.396,85.215,68.163,86.22,46.14,80.538,80.966,79.124,74.245,78.364,34.914,52.973,48.548,-10.852,110.0,110.0,71.875,72.688,55.688,56.0,0.0,45.719,72.0,70.0,1000.0,200.0,0.22,295.0,68.75,68.5,-0.026,72.563,69.875,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.812,983.5,76.75,76.188,0.0,71.938,73.188,55.563,56.0,0.0,46.25,72.0,70.0,1000.0,200.0,0.287,588.0,76.813,76.188,0.0,72.0,69.188,55.281,55.813,0.0,61.094,72.0,70.0,1000.0,200.0,0.52,788.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.825,11.889,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,499.25,511.25,522.5,303.5,538.0,533.0,523.5,-0.001,8.106,0.0,20.336,2.267,0.539,-0.001,0.0,0.0,-0.001
9012007,1643,1.0,1.0,1.0,1.0,100.0,66.002,40.0,40.0,40.0,1.0,1.0,2250.578,538.642,-0.005,10.752,0.0,80.0,55.0,1.4,2659.5,2707.142,2553.132,761.859,54.983,74.983,71.958,74.753,51.623,1.444,3.225,0.396,85.157,68.188,86.331,46.196,80.149,80.859,79.124,74.245,78.438,34.914,53.078,48.475,-10.852,110.0,110.0,71.938,72.75,55.813,56.0,0.0,44.469,72.0,70.0,1000.0,200.0,0.233,300.0,68.75,68.313,-0.026,72.313,70.563,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.817,988.5,76.75,76.188,0.0,71.688,73.5,55.688,56.0,0.0,46.594,72.0,70.0,1000.0,200.0,0.281,577.5,76.813,76.188,0.0,71.875,69.188,55.281,55.813,0.0,61.094,72.0,70.0,1000.0,200.0,0.505,777.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.818,11.882,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,499.0,511.75,523.0,303.25,538.5,533.5,523.5,-0.001,8.027,0.0,20.256,2.251,0.539,-0.002,0.0,0.0,-0.001
9012007,1644,1.0,1.0,1.0,1.0,100.0,66.237,40.0,40.0,40.0,1.0,1.0,2261.117,538.642,-0.005,10.767,0.0,80.0,55.0,1.4,2646.5,2720.822,2538.252,773.524,55.09,74.983,71.958,74.643,51.515,1.413,3.229,0.403,85.199,68.158,86.248,46.196,80.149,80.859,79.051,73.819,78.364,34.914,52.869,48.548,-10.867,110.0,110.0,71.875,72.688,55.688,56.0,0.0,45.406,72.0,70.0,1000.0,200.0,0.222,294.75,68.75,68.313,-0.026,72.563,70.313,55.813,56.25,0.0,99.25,72.0,70.0,1000.0,200.0,0.817,990.5,76.75,76.188,0.0,71.813,73.375,55.688,56.0,0.0,44.844,72.0,70.0,1000.0,200.0,0.29,586.5,76.813,76.188,0.0,72.0,68.875,55.281,55.813,0.0,62.094,72.0,70.0,1000.0,200.0,0.499,773.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.817,11.881,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,499.0,511.75,523.0,303.25,538.5,533.5,523.5,-0.001,8.176,0.0,20.393,2.261,0.539,-0.002,0.0,0.0,-0.001
9012007,1645,1.0,1.0,1.0,1.0,100.0,65.994,40.0,40.0,40.0,1.0,1.0,2247.066,535.129,-0.005,10.664,0.0,80.0,55.0,1.4,2646.5,2710.181,2553.132,770.607,54.983,74.983,71.958,74.753,51.515,1.394,3.229,0.385,85.167,68.126,86.526,46.168,80.149,80.966,79.051,74.139,78.364,34.986,53.078,48.475,-10.867,110.0,110.0,71.875,72.938,55.688,56.063,0.0,44.813,72.0,70.0,1000.0,200.0,0.227,300.5,68.75,68.5,-0.026,72.313,71.0,55.813,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.814,987.0,76.75,76.188,0.0,71.813,73.188,55.875,56.0,0.0,44.875,72.0,70.0,1000.0,200.0,0.285,585.0,76.813,76.188,0.0,71.875,68.938,55.281,55.906,0.0,62.594,72.0,70.0,1000.0,200.0,0.497,771.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.823,11.889,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,499.0,511.5,523.0,303.5,538.5,533.0,523.5,-0.001,7.951,0.0,19.983,2.247,0.535,-0.001,0.0,0.0,-0.001
9012007,1646,1.0,1.0,1.0,1.0,100.0,66.268,40.0,40.0,40.0,1.0,1.0,2249.408,537.471,-0.005,10.693,0.0,80.0,55.0,1.4,2639.25,2716.26,2566.149,763.316,55.09,74.983,71.958,74.643,51.623,1.402,3.257,0.392,85.178,68.145,86.721,46.421,80.149,80.859,79.051,74.245,78.29,34.986,53.183,48.621,-10.852,110.0,110.0,71.938,72.75,55.688,56.063,0.0,44.938,72.0,70.0,1000.0,200.0,0.227,296.75,68.75,68.313,-0.026,72.563,70.563,55.813,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.816,988.0,76.75,76.188,0.0,71.938,73.125,55.875,56.0,0.0,45.531,72.0,70.0,1000.0,200.0,0.283,582.5,76.813,76.188,0.0,72.0,68.938,55.344,55.906,0.0,61.594,72.0,70.0,1000.0,200.0,0.504,777.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.812,11.871,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,499.0,511.5,523.0,303.5,538.5,533.0,523.5,-0.001,8.012,0.0,20.254,2.249,0.537,-0.002,0.0,0.0,-0.001
9012007,1647,1.0,1.0,1.0,1.0,100.0,66.628,40.0,40.0,40.0,1.0,1.0,2277.51,540.984,-0.005,10.737,0.0,80.0,55.0,1.4,2645.25,2728.427,2571.728,776.442,55.196,74.983,71.958,74.753,51.732,1.383,3.183,0.418,85.201,68.15,86.832,46.337,80.149,80.859,79.051,74.245,78.364,34.986,53.183,48.621,-10.852,110.0,110.0,71.938,72.688,55.813,56.313,0.0,44.813,72.0,70.0,1000.0,200.0,0.229,301.0,68.75,68.313,-0.026,72.563,70.875,55.906,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.807,981.5,76.75,76.188,0.0,72.0,73.375,55.875,56.219,0.0,45.563,72.0,70.0,1000.0,200.0,0.286,585.5,76.813,76.188,0.0,72.063,69.0,55.344,55.906,0.0,61.281,72.0,70.0,1000.0,200.0,0.523,791.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.795,11.86,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,498.75,511.5,523.0,303.25,538.5,533.0,523.5,-0.001,8.045,0.0,20.338,2.278,0.541,-0.002,0.0,0.0,-0.001
9012007,1648,1.0,1.0,1.0,1.0,100.0,66.823,40.0,40.0,40.0,1.0,1.0,2230.673,537.471,-0.005,10.723,0.0,80.0,55.0,1.4,2654.75,2698.028,2547.552,773.524,55.196,74.983,71.958,74.643,51.732,1.413,3.215,0.407,85.153,68.113,86.109,46.421,80.447,80.644,79.051,74.245,78.364,35.059,53.078,48.694,-10.867,110.0,110.0,71.875,73.188,55.813,56.313,0.0,44.844,72.0,70.0,1000.0,200.0,0.227,297.25,68.688,68.5,-0.026,72.625,70.313,55.906,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.819,991.5,76.563,76.188,0.0,71.938,73.375,55.875,56.219,0.0,45.844,72.0,70.0,1000.0,200.0,0.275,571.5,76.938,76.188,0.0,72.0,68.938,55.344,55.906,0.0,60.688,72.0,70.0,1000.0,200.0,0.514,784.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.796,11.864,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,499.0,511.5,523.0,303.5,539.0,533.0,523.5,-0.001,8.114,0.0,20.311,2.231,0.537,-0.001,0.0,0.0,-0.001
9012007,1649,1.0,1.0,1.0,1.0,100.0,66.716,40.0,40.0,40.0,1.0,1.0,2241.211,539.813,-0.005,10.737,0.0,80.0,55.0,1.4,2644.0,2707.142,2551.272,769.149,55.09,74.876,71.958,74.643,51.623,1.402,3.232,0.403,85.172,68.134,86.331,46.365,80.447,80.323,79.124,74.245,78.29,34.914,53.078,48.475,-10.852,110.0,110.0,71.875,72.563,55.688,56.313,0.0,45.688,72.0,70.0,1000.0,200.0,0.22,292.5,68.75,68.5,-0.026,72.625,70.438,55.813,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.814,986.5,76.75,76.063,0.0,72.0,73.375,55.875,56.219,0.0,45.969,72.0,70.0,1000.0,200.0,0.282,581.0,76.813,76.188,0.0,72.0,68.875,55.281,55.906,0.0,60.625,72.0,70.0,1000.0,200.0,0.511,782.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.782,11.851,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,498.75,511.75,523.0,303.5,539.0,533.0,523.5,-0.001,8.016,0.0,20.228,2.241,0.54,-0.001,0.0,0.0,-0.001
9012007,1650,1.0,1.0,1.0,1.0,100.0,66.806,40.0,40.0,40.0,1.0,1.0,2237.698,532.787,-0.005,10.723,0.0,80.0,55.0,1.4,2646.5,2716.26,2558.711,750.201,55.09,74.876,71.958,74.643,51.623,1.402,3.232,0.396,85.172,68.138,86.415,46.421,80.447,80.323,79.051,74.245,78.29,34.986,52.973,48.621,-10.867,110.0,110.0,71.875,72.688,55.813,56.063,0.0,44.594,72.0,70.0,1000.0,200.0,0.231,299.25,68.75,68.313,-0.026,72.75,70.063,55.906,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.812,986.0,76.563,76.188,0.0,72.0,73.188,55.875,56.219,0.0,46.125,72.0,70.0,1000.0,200.0,0.282,581.5,76.813,76.188,0.0,72.0,69.188,55.281,55.906,0.0,60.563,72.0,70.0,1000.0,200.0,0.509,781.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.784,11.851,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,498.75,511.75,523.0,303.5,538.5,533.0,524.0,-0.001,8.129,0.0,20.311,2.238,0.533,-0.002,0.0,0.0,-0.001
9012007,1651,1.0,1.0,1.0,1.0,100.0,66.904,40.0,40.0,40.0,1.0,1.0,2237.698,542.155,-0.005,10.605,0.0,80.0,55.0,1.4,2646.5,2702.584,2556.851,772.065,55.09,74.876,71.958,74.533,51.515,1.421,3.211,0.414,85.164,68.134,86.304,46.703,80.447,80.323,78.977,74.245,78.217,35.059,52.973,48.621,-10.852,110.0,110.0,71.875,72.75,55.688,56.063,0.0,45.469,72.0,70.0,1000.0,200.0,0.22,293.75,68.75,68.313,-0.026,72.563,71.063,55.906,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.818,988.5,76.563,76.063,0.0,71.938,73.188,55.688,56.219,0.0,45.906,72.0,70.0,1000.0,200.0,0.284,584.0,76.813,76.188,0.0,72.0,69.188,55.281,55.906,0.0,61.781,72.0,70.0,1000.0,200.0,0.496,770.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.793,11.861,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,498.75,511.5,523.0,303.25,539.0,533.0,523.5,-0.001,8.029,0.0,19.979,2.238,0.542,-0.002,0.0,0.0,-0.001
9012007,1652,1.0,1.0,1.0,1.0,100.0,66.759,40.0,40.0,40.0,1.0,1.0,2235.356,535.129,-0.005,10.693,0.0,80.0,55.0,1.4,2636.75,2704.103,2554.991,760.401,54.983,74.876,72.066,74.643,51.515,1.41,3.225,0.396,85.131,68.13,86.331,46.421,80.447,80.323,78.903,74.245,78.29,34.986,52.973,48.621,-10.852,110.0,110.0,72.188,72.75,55.688,56.063,0.0,45.563,72.0,70.0,1000.0,200.0,0.221,294.5,68.75,68.5,-0.026,72.625,70.438,55.813,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.818,989.5,76.563,76.063,0.0,71.938,73.5,55.875,56.0,0.0,45.469,72.0,70.0,1000.0,200.0,0.283,582.0,76.813,76.188,0.0,72.0,69.0,55.281,55.906,0.0,61.344,72.0,70.0,1000.0,200.0,0.501,773.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.795,11.861,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,498.5,512.0,522.5,303.25,538.5,533.0,523.5,-0.001,8.106,0.0,20.254,2.235,0.535,-0.001,0.0,0.0,-0.001
9012007,1653,1.0,1.0,1.0,1.0,100.0,66.779,40.0,40.0,40.0,1.0,1.0,2252.92,535.129,-0.005,10.634,0.0,80.0,55.0,1.4,2637.75,2720.822,2554.991,773.524,54.983,74.876,71.958,74.643,51.406,1.394,3.236,0.381,85.154,68.12,86.415,46.365,80.447,80.323,78.903,74.032,78.217,34.986,52.973,48.694,-10.852,110.0,110.0,71.875,72.688,55.688,56.0,0.0,44.594,72.0,70.0,1000.0,200.0,0.232,303.25,68.688,68.5,-0.026,72.75,71.063,55.906,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.811,985.5,76.563,76.063,0.0,72.0,73.375,55.688,56.0,0.0,46.031,72.0,70.0,1000.0,200.0,0.282,581.0,76.813,76.188,0.0,72.0,69.0,55.281,55.813,0.0,60.656,72.0,70.0,1000.0,200.0,0.51,778.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.788,11.854,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,498.5,511.5,523.0,303.5,539.0,533.0,523.5,-0.001,8.104,0.0,20.25,2.253,0.535,-0.001,0.0,0.0,-0.001
9012007,1654,1.0,1.0,1.0,1.0,100.0,66.779,40.0,40.0,40.0,1.0,1.0,2247.066,532.787,-0.005,10.752,0.0,80.0,55.0,1.4,2645.5,2711.7,2551.272,767.69,54.983,74.876,71.958,74.643,51.406,1.417,3.239,0.4,85.142,68.113,86.081,46.28,79.825,80.43,78.977,74.245,78.217,34.986,52.973,48.621,-10.867,110.0,110.0,71.938,72.75,55.688,56.0,0.0,45.125,72.0,70.0,1000.0,200.0,0.227,296.5,68.75,68.5,-0.026,72.75,70.375,55.813,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.819,990.0,76.563,76.063,0.0,71.938,73.188,55.688,56.0,0.0,45.438,72.0,70.0,1000.0,200.0,0.282,581.0,76.813,76.188,0.0,72.0,69.188,55.063,55.813,0.0,60.75,72.0,70.0,1000.0,200.0,0.5,772.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.8,11.858,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,498.75,511.75,523.0,303.5,538.5,533.0,523.5,-0.001,8.151,0.0,20.366,2.247,0.533,-0.001,0.0,0.0,-0.001
9012007,1655,1.0,1.0,1.0,1.0,100.0,66.501,40.0,40.0,40.0,1.0,1.0,2240.04,533.958,-0.005,10.678,0.0,80.0,55.0,1.4,2637.75,2708.661,2545.692,742.919,54.876,74.983,72.066,74.643,51.297,1.417,3.25,0.396,85.104,68.078,86.053,46.252,79.825,80.644,78.903,74.245,78.217,34.986,52.869,48.548,-10.852,110.0,110.0,71.938,72.75,55.688,56.063,0.0,45.313,72.0,70.0,1000.0,200.0,0.223,295.0,68.688,68.5,-0.026,72.625,71.0,55.813,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.819,991.5,76.563,76.063,0.0,71.938,73.125,55.688,56.0,0.0,45.938,72.0,70.0,1000.0,200.0,0.274,569.5,76.938,76.188,0.0,72.0,68.938,55.063,55.813,0.0,60.344,72.0,70.0,1000.0,200.0,0.511,781.0,75.125,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.805,11.863,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,498.5,511.75,522.5,303.25,539.0,533.0,523.5,-0.001,8.098,0.0,20.117,2.24,0.534,-0.001,0.0,0.0,-0.0
9012007,1656,1.0,1.0,1.0,1.0,100.0,66.354,40.0,40.0,40.0,1.0,1.0,2255.262,537.471,-0.005,10.664,0.0,80.0,55.0,1.4,2633.75,2723.863,2551.272,754.572,54.876,75.09,71.958,74.753,51.297,1.402,3.215,0.4,85.079,68.05,85.942,46.111,79.825,81.073,78.829,74.139,78.143,35.059,52.764,48.621,-10.852,110.0,110.0,71.875,73.063,55.688,56.063,0.0,45.0,72.0,70.0,1000.0,200.0,0.227,299.75,68.75,68.313,-0.026,72.813,69.875,55.813,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.811,983.5,76.563,75.938,0.0,72.0,73.188,55.688,56.0,0.0,45.063,72.0,70.0,1000.0,200.0,0.28,579.0,76.938,76.188,0.0,72.063,68.938,55.063,55.813,0.0,60.719,72.0,70.0,1000.0,200.0,0.505,779.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.807,11.861,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,498.5,511.75,522.5,303.5,539.0,533.5,523.5,-0.001,8.169,0.0,20.091,2.255,0.537,-0.002,0.0,0.0,-0.001
9012007,1657,1.0,1.0,1.0,1.0,100.0,66.219,40.0,40.0,40.0,1.0,1.0,2249.408,532.787,-0.005,10.664,0.0,80.0,55.0,1.4,2633.75,2723.863,2549.412,776.442,54.876,75.09,71.958,74.753,51.188,1.413,3.211,0.403,85.083,68.066,85.97,46.083,79.825,81.073,78.977,74.245,78.143,35.059,52.869,48.548,-10.867,110.0,110.0,71.875,72.75,55.594,56.0,0.0,45.031,72.0,70.0,1000.0,200.0,0.225,295.25,68.688,68.5,-0.026,72.813,70.438,55.719,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,984.0,76.563,76.063,0.0,71.938,73.188,55.688,56.0,0.0,44.75,72.0,70.0,1000.0,200.0,0.281,581.0,76.813,76.188,0.0,72.0,69.0,54.969,55.813,0.0,60.781,72.0,70.0,1000.0,200.0,0.512,783.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.812,11.869,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,498.75,511.75,522.5,303.5,538.0,533.0,523.5,-0.001,8.077,0.0,19.983,2.249,0.533,-0.001,0.0,0.0,-0.001
9012007,1658,1.0,1.0,1.0,1.0,100.0,66.084,40.0,40.0,40.0,1.0,1.0,2228.331,535.129,-0.005,10.678,0.0,80.0,55.0,1.4,2646.0,2702.584,2543.832,766.232,54.876,75.09,71.958,74.753,51.297,1.44,3.254,0.407,84.964,68.058,86.053,46.337,79.825,81.073,78.829,74.139,78.143,35.059,52.973,48.621,-10.852,110.0,110.0,71.875,72.563,55.688,56.0,0.0,45.094,72.0,70.0,1000.0,200.0,0.224,295.5,68.75,68.313,-0.026,72.813,70.438,55.813,56.188,0.0,99.875,72.0,70.0,1000.0,200.0,0.826,994.0,76.563,76.063,0.0,71.813,73.188,55.563,55.938,0.0,45.563,72.0,70.0,1000.0,200.0,0.267,566.5,76.938,76.188,0.0,72.0,69.0,54.969,55.625,0.0,61.313,72.0,70.0,1000.0,200.0,0.5,773.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.81,11.864,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,498.5,511.75,522.5,303.5,538.5,533.5,523.5,-0.001,8.084,0.0,20.117,2.228,0.535,-0.002,0.0,0.0,-0.001
9012007,1659,1.0,1.0,1.0,1.0,100.0,65.92,40.0,40.0,40.0,1.0,1.0,2238.869,543.326,-0.005,10.649,0.0,80.0,55.0,1.4,2628.75,2720.822,2547.552,764.774,54.876,74.983,71.958,74.753,51.406,1.406,3.179,0.363,85.02,68.015,86.359,46.055,80.201,80.859,78.903,74.245,78.143,35.059,52.973,48.621,-10.852,110.0,110.0,71.875,72.563,55.594,56.0,0.0,45.469,72.0,70.0,1000.0,200.0,0.221,293.25,68.688,68.5,-0.026,72.625,70.438,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.814,987.0,76.563,76.063,0.0,71.813,73.0,55.563,55.938,0.0,44.5,72.0,70.0,1000.0,200.0,0.275,573.5,76.813,76.188,0.0,72.0,69.0,55.063,55.813,0.0,60.375,72.0,70.0,1000.0,200.0,0.51,782.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.821,11.876,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,498.5,511.5,522.5,303.5,538.5,533.0,523.5,-0.001,8.062,0.0,20.062,2.239,0.543,-0.001,0.0,0.0,-0.001
9012007,1700,1.0,1.0,1.0,1.0,100.0,65.784,40.0,40.0,40.0,1.0,1.0,2228.331,532.787,-0.005,10.723,0.0,80.0,55.0,1.4,2629.75,2691.955,2540.112,753.115,54.876,74.983,71.849,74.753,51.515,1.417,3.179,0.389,84.963,67.977,86.47,46.309,80.201,80.859,78.829,74.245,78.069,34.986,52.973,48.621,-10.867,110.0,110.0,71.938,72.563,55.406,56.0,0.0,45.531,72.0,70.0,1000.0,200.0,0.223,295.0,68.688,68.313,-0.026,72.313,70.875,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.82,989.0,76.563,76.063,0.0,71.813,73.125,55.688,56.0,0.0,43.75,72.0,70.0,1000.0,200.0,0.276,574.5,76.938,76.188,0.0,72.063,69.0,55.063,55.813,0.0,61.563,72.0,70.0,1000.0,200.0,0.495,773.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.81,11.871,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,498.5,511.75,522.5,303.5,538.5,533.0,523.5,-0.001,8.129,0.0,20.311,2.228,0.533,-0.001,0.0,0.0,-0.001
9012007,1701,1.0,1.0,1.0,1.0,100.0,65.688,40.0,40.0,40.0,1.0,1.0,2218.963,531.616,-0.005,10.605,0.0,80.0,55.0,1.4,2639.0,2688.92,2534.532,767.69,54.876,74.983,71.958,74.753,51.406,1.421,3.229,0.414,84.936,67.961,86.387,46.309,80.201,80.752,78.829,74.139,78.069,34.986,52.973,48.621,-10.852,110.0,110.0,71.875,73.188,55.594,56.0,0.0,43.875,72.0,70.0,1000.0,200.0,0.239,305.25,68.688,68.313,-0.026,72.625,70.688,55.813,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.818,991.0,76.563,76.063,0.0,71.813,73.188,55.563,56.0,0.0,45.344,72.0,70.0,1000.0,200.0,0.262,559.0,76.938,76.188,0.0,72.0,69.0,55.063,55.813,0.0,61.625,72.0,70.0,1000.0,200.0,0.498,772.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.807,11.863,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,498.75,511.75,522.5,303.25,538.5,533.0,523.5,-0.001,8.039,0.0,20.087,2.219,0.532,-0.001,0.0,0.0,-0.001
9012007,1702,1.0,1.0,1.0,1.0,100.0,65.63,40.0,40.0,40.0,1.0,1.0,2224.818,532.787,-0.005,10.693,0.0,80.0,55.0,1.4,2630.25,2701.065,2540.112,766.232,54.876,74.983,71.958,74.643,51.406,1.425,3.218,0.385,84.903,67.928,86.359,46.111,80.201,80.644,78.829,74.139,78.069,35.059,52.973,48.621,-10.867,110.0,110.0,71.875,72.688,55.594,56.0,0.0,45.188,72.0,70.0,1000.0,200.0,0.222,294.0,68.75,68.313,-0.026,72.75,70.688,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.819,990.5,76.563,76.063,0.0,71.938,73.188,55.563,56.0,0.0,43.938,72.0,70.0,1000.0,200.0,0.274,573.5,76.813,76.25,0.0,72.0,68.875,55.063,55.813,0.0,60.969,72.0,70.0,1000.0,200.0,0.499,772.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.815,11.864,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,498.25,511.75,522.5,303.25,538.5,533.0,523.5,-0.001,8.095,0.0,20.145,2.225,0.533,-0.002,0.0,0.0,-0.001
9012007,1703,1.0,1.0,1.0,1.0,100.0,65.542,40.0,40.0,40.0,1.0,1.0,2223.647,535.129,-0.005,10.708,0.0,80.0,55.0,1.4,2627.0,2701.065,2543.832,764.774,54.876,74.983,71.958,74.753,51.406,1.41,3.215,0.392,84.827,67.849,86.304,46.224,80.201,80.752,78.756,74.139,77.995,34.986,52.869,48.548,-10.867,110.0,110.0,71.938,72.75,55.594,56.063,0.0,45.031,72.0,70.0,1000.0,200.0,0.223,294.5,68.75,68.313,-0.026,72.813,70.438,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.821,989.5,76.5,76.063,0.0,71.938,73.188,55.563,56.0,0.0,44.625,72.0,70.0,1000.0,200.0,0.268,568.0,76.813,76.188,0.0,72.063,68.938,54.969,55.813,0.0,61.625,72.0,70.0,1000.0,200.0,0.496,773.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.899,11.92,12.576,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,498.5,511.5,522.5,303.25,539.0,532.5,523.5,-0.001,8.121,0.0,20.174,2.224,0.535,-0.002,0.0,0.0,-0.001
9012007,1704,1.0,1.0,1.0,1.0,100.0,65.661,40.0,40.0,40.0,1.0,1.0,2189.689,532.787,-0.005,10.737,0.0,80.0,55.0,1.4,2621.0,2675.267,2545.692,756.029,54.983,74.983,71.958,74.753,51.297,1.417,3.218,0.4,84.821,67.869,86.331,46.618,80.681,80.859,78.756,74.139,78.069,35.059,52.973,48.621,-10.867,110.0,110.0,71.875,72.75,55.688,56.0,0.0,45.031,72.0,70.0,1000.0,200.0,0.222,295.0,68.75,68.313,-0.026,72.75,70.875,55.813,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.82,991.5,76.563,76.063,0.0,71.938,73.188,55.688,56.0,0.0,44.844,72.0,70.0,1000.0,200.0,0.262,559.0,76.813,76.188,0.0,71.875,68.938,55.063,55.813,0.0,61.719,72.0,70.0,1000.0,200.0,0.497,770.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.892,11.912,12.567,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,498.5,511.5,522.5,303.5,538.5,533.0,523.5,-0.001,8.129,0.0,20.228,2.19,0.533,-0.002,0.0,0.0,-0.001
9012007,1705,1.0,1.0,1.0,1.0,100.0,65.322,40.0,40.0,40.0,1.0,1.0,2222.476,529.274,-0.005,10.634,0.0,80.0,55.0,1.4,2621.0,2708.661,2527.091,757.486,54.876,74.983,71.958,74.753,51.406,1.417,3.215,0.378,84.795,67.832,86.498,46.224,80.681,80.752,78.756,74.139,77.995,35.059,52.869,48.548,-10.852,110.0,110.0,71.938,72.563,55.594,56.0,0.0,45.281,72.0,70.0,1000.0,200.0,0.22,293.25,68.688,68.313,-0.026,72.75,70.563,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.795,974.5,76.563,76.063,0.0,71.813,73.375,55.563,56.0,0.0,44.219,72.0,70.0,1000.0,200.0,0.27,570.5,76.938,76.188,0.0,71.875,69.0,55.063,55.625,0.0,61.063,72.0,70.0,1000.0,200.0,0.504,774.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.883,11.91,12.552,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,498.25,511.75,522.5,303.75,539.0,532.5,523.5,-0.001,8.054,0.0,19.926,2.222,0.529,-0.001,0.0,0.0,-0.001
9012007,1706,1.0,1.0,1.0,1.0,100.0,65.176,40.0,40.0,40.0,1.0,1.0,2200.228,531.616,-0.005,10.752,0.0,80.0,55.0,1.4,2611.0,2685.885,2549.412,750.201,54.876,74.983,71.958,74.643,51.297,1.429,3.193,0.389,84.719,67.825,86.22,46.534,80.681,80.752,78.829,74.139,78.143,35.132,53.078,48.621,-10.852,110.0,110.0,71.938,72.938,55.594,56.0,0.0,45.375,72.0,70.0,1000.0,200.0,0.223,294.5,68.688,68.313,-0.026,72.813,70.438,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.793,972.5,76.563,76.063,0.0,71.688,73.188,55.563,55.938,0.0,45.031,72.0,70.0,1000.0,200.0,0.261,563.0,76.813,76.25,0.0,71.875,68.875,55.063,55.625,0.0,60.625,72.0,70.0,1000.0,200.0,0.5,772.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.884,11.907,12.56,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,498.25,511.75,522.5,303.5,539.0,533.0,523.5,-0.001,8.082,0.0,20.147,2.2,0.532,-0.001,0.0,0.0,-0.001
9012007,1707,1.0,1.0,1.0,1.0,100.0,64.809,40.0,40.0,40.0,1.0,1.0,2202.57,524.59,-0.005,10.693,0.0,80.0,55.0,1.4,2603.75,2693.473,2543.832,756.029,54.77,74.983,71.958,74.753,51.297,1.429,3.211,0.4,84.667,67.771,86.192,46.477,80.681,80.752,78.756,74.032,77.995,34.986,52.869,48.548,-10.852,110.0,110.0,71.875,72.563,55.594,56.0,0.0,45.344,72.0,70.0,1000.0,200.0,0.222,295.5,68.688,68.313,-0.026,72.813,70.375,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.79,973.0,76.563,76.063,0.0,71.813,73.125,55.563,56.0,0.0,44.781,72.0,70.0,1000.0,200.0,0.259,555.5,77.0,76.188,0.0,72.0,68.938,54.969,55.625,0.0,60.563,72.0,70.0,1000.0,200.0,0.496,771.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.887,11.915,12.565,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,497.75,511.75,522.0,303.25,538.5,532.5,523.5,-0.001,8.109,0.0,20.146,2.203,0.525,-0.001,0.0,0.0,-0.001
9012007,1708,1.0,1.0,1.0,1.0,100.0,64.829,40.0,40.0,40.0,1.0,1.0,2214.279,530.445,-0.005,10.664,0.0,80.0,55.0,1.4,2597.5,2693.473,2530.812,760.401,54.876,74.876,71.958,74.643,51.188,1.425,3.186,0.396,84.656,67.752,86.359,46.252,80.681,80.537,78.756,74.139,77.995,34.986,52.869,48.475,-10.852,110.0,110.0,71.938,73.188,55.594,55.906,0.0,45.625,72.0,70.0,1000.0,200.0,0.221,293.75,68.688,68.5,-0.026,72.938,70.438,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.787,970.5,76.5,76.063,0.0,72.0,73.188,55.563,55.938,0.0,44.344,72.0,70.0,1000.0,200.0,0.269,567.5,76.813,76.188,0.0,71.875,69.0,55.063,55.625,0.0,60.938,72.0,70.0,1000.0,200.0,0.493,767.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.886,11.92,12.562,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,498.5,511.25,522.5,303.5,539.0,533.0,523.5,-0.001,8.044,0.0,19.983,2.214,0.53,-0.001,0.0,0.0,-0.001
9012007,1709,1.0,1.0,1.0,1.0,100.0,64.4,40.0,40.0,40.0,1.0,1.0,2210.766,528.103,-0.005,10.693,0.0,80.0,55.0,1.4,2600.25,2684.367,2532.672,761.859,54.77,74.876,71.849,74.643,51.297,1.41,3.211,0.381,84.669,67.732,86.47,46.309,80.681,80.43,78.829,74.139,77.995,34.986,52.869,48.548,-10.867,110.0,110.0,71.938,72.5,55.594,55.906,0.0,45.188,72.0,70.0,1000.0,200.0,0.222,298.0,68.688,68.313,-0.026,72.938,70.563,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,972.0,76.563,76.063,0.0,71.938,73.375,55.563,55.938,0.0,43.656,72.0,70.0,1000.0,200.0,0.269,567.0,76.813,76.25,0.0,71.875,68.938,55.063,55.625,0.0,60.906,72.0,70.0,1000.0,200.0,0.491,766.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.887,11.922,12.565,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,498.0,511.75,522.5,303.5,538.5,533.0,523.5,-0.001,8.109,0.0,20.146,2.211,0.528,-0.001,0.0,0.0,-0.001
9012007,1710,1.0,1.0,1.0,1.0,100.0,64.763,40.0,40.0,40.0,1.0,1.0,2200.228,535.129,-0.005,10.693,0.0,80.0,55.0,1.4,2606.5,2681.333,2536.392,760.401,54.876,74.876,71.958,74.643,51.297,1.433,3.232,0.425,84.657,67.73,86.498,46.477,80.655,80.43,78.829,73.926,78.069,35.132,52.973,48.621,-10.867,110.0,110.0,71.938,72.25,55.594,55.906,0.0,44.906,72.0,70.0,1000.0,200.0,0.226,296.75,68.688,68.313,-0.026,73.125,70.563,55.813,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.79,974.0,76.5,76.063,0.0,72.0,73.375,55.563,56.0,0.0,43.906,72.0,70.0,1000.0,200.0,0.266,561.0,76.938,76.25,0.0,72.0,68.875,55.063,55.625,0.0,60.656,72.0,70.0,1000.0,200.0,0.49,767.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.889,11.917,12.565,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,498.0,511.75,522.5,303.5,538.5,533.0,523.5,-0.001,8.085,0.0,20.036,2.2,0.535,-0.001,0.0,0.0,-0.001
9012007,1711,1.0,1.0,1.0,1.0,100.0,64.392,40.0,40.0,40.0,1.0,1.0,2200.228,530.445,-0.005,10.723,0.0,80.0,55.0,1.4,2599.75,2681.333,2532.672,763.316,54.876,74.876,71.958,74.643,51.297,1.413,3.183,0.4,84.604,67.68,86.554,46.309,80.655,80.43,78.756,74.139,77.995,35.059,52.973,48.548,-10.852,110.0,110.0,71.875,72.688,55.594,56.0,0.0,45.219,72.0,70.0,1000.0,200.0,0.222,294.25,68.75,68.313,-0.026,73.125,70.375,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.788,972.0,76.5,76.063,0.0,72.0,73.125,55.563,56.0,0.0,44.313,72.0,70.0,1000.0,200.0,0.266,564.5,76.938,76.188,0.0,72.0,69.0,55.063,55.625,0.0,60.219,72.0,70.0,1000.0,200.0,0.494,767.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.889,11.931,12.564,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,498.0,511.5,522.5,303.5,538.0,532.5,523.5,-0.001,8.074,0.0,20.093,2.2,0.53,-0.002,0.0,0.0,-0.001
9012007,1712,1.0,1.0,1.0,1.0,100.0,64.288,40.0,40.0,40.0,1.0,1.0,2209.595,531.616,-0.005,10.693,0.0,80.0,55.0,1.4,2595.75,2693.473,2519.649,761.859,54.876,74.876,71.958,74.643,51.406,1.417,3.211,0.389,84.601,67.667,86.721,46.196,80.655,80.323,78.829,74.139,77.995,35.132,52.973,48.621,-10.867,110.0,110.0,71.938,73.188,55.594,56.0,0.0,45.0,72.0,70.0,1000.0,200.0,0.222,295.0,68.688,68.313,-0.026,73.25,70.375,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.788,971.5,76.5,76.063,0.0,71.938,73.125,55.563,56.0,0.0,44.281,72.0,70.0,1000.0,200.0,0.266,564.5,76.813,76.25,0.0,72.0,68.938,55.063,55.813,0.0,60.938,72.0,70.0,1000.0,200.0,0.491,766.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.793,12.899,11.939,12.571,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,498.25,511.75,522.5,303.5,538.5,533.0,523.5,-0.001,8.085,0.0,20.036,2.21,0.532,-0.001,0.0,0.0,-0.001
9012007,1713,1.0,1.0,1.0,1.0,100.0,64.174,40.0,40.0,40.0,1.0,1.0,2185.005,530.445,-0.005,10.678,0.0,80.0,55.0,1.4,2595.75,2676.783,2532.672,763.316,54.876,74.876,72.066,74.533,51.406,1.417,3.183,0.407,84.54,67.639,86.609,46.562,80.655,80.216,78.682,74.139,77.921,35.132,52.973,48.621,-10.867,110.0,110.0,71.875,72.563,55.594,56.0,0.0,44.75,72.0,70.0,1000.0,200.0,0.223,295.75,68.688,68.313,-0.026,73.25,71.313,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.796,977.5,76.5,76.063,0.0,72.0,73.125,55.563,56.0,0.0,44.594,72.0,70.0,1000.0,200.0,0.26,556.0,76.813,76.25,0.0,72.0,68.625,55.063,55.813,0.0,60.219,72.0,70.0,1000.0,200.0,0.491,767.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.897,11.932,12.57,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,498.0,511.5,522.5,303.5,539.0,533.0,523.5,-0.001,8.073,0.0,20.008,2.185,0.53,-0.001,0.0,0.0,-0.001
