DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,1714,1.0,1.0,1.0,1.0,100.0,64.026,40.0,40.0,40.0,1.0,1.0,2203.74,529.274,-0.005,10.752,0.0,80.0,55.0,1.4,2604.25,2693.473,2528.951,758.943,54.876,74.768,71.958,74.643,51.297,1.413,3.211,0.385,84.548,67.633,86.637,46.309,80.655,80.109,78.682,74.139,77.921,34.986,52.869,48.475,-10.852,110.0,110.0,71.938,72.938,55.594,56.0,0.0,45.063,72.0,70.0,1000.0,200.0,0.222,294.75,68.75,68.313,-0.026,73.125,70.563,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.816,988.5,76.563,75.938,0.0,72.0,73.125,55.563,55.938,0.0,44.156,72.0,70.0,1000.0,200.0,0.267,564.0,76.938,76.25,0.0,72.0,69.0,55.063,55.813,0.0,60.75,72.0,70.0,1000.0,200.0,0.491,766.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.79,12.902,11.935,12.567,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,497.75,511.75,522.0,303.5,538.5,532.5,523.5,-0.001,8.11,0.0,20.148,2.204,0.529,-0.002,0.0,0.0,-0.001
9012007,1715,1.0,1.0,1.0,1.0,100.0,63.89,40.0,40.0,40.0,1.0,1.0,2188.518,528.103,-0.005,10.649,0.0,80.0,55.0,1.4,2615.75,2667.687,2525.23,748.744,54.876,74.876,71.958,74.533,51.297,1.436,3.2,0.4,84.437,67.638,86.526,46.534,80.162,80.216,78.608,74.139,77.921,34.986,52.869,48.548,-10.852,110.0,110.0,71.938,72.75,55.406,55.906,0.0,45.0,72.0,70.0,1000.0,200.0,0.224,295.5,68.688,68.313,-0.027,73.125,70.438,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.826,993.5,76.5,75.938,0.0,71.938,73.375,55.688,56.0,0.0,44.375,72.0,70.0,1000.0,200.0,0.252,551.5,76.938,76.188,0.0,72.0,68.875,55.063,55.625,0.0,60.656,72.0,70.0,1000.0,200.0,0.493,768.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.79,12.897,11.929,12.57,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,498.0,511.75,522.5,303.5,538.0,532.5,523.5,-0.001,8.076,0.0,20.063,2.189,0.528,-0.001,0.0,0.0,-0.001
9012007,1716,1.0,1.0,1.0,1.0,100.0,63.776,40.0,40.0,40.0,1.0,1.0,2183.834,528.103,-0.005,10.664,0.0,80.0,55.0,1.4,2608.75,2673.75,2521.51,748.744,54.876,74.876,71.958,74.533,51.406,1.421,3.179,0.396,84.49,67.591,86.693,46.365,80.162,80.216,78.608,74.139,77.847,34.986,52.869,48.475,-10.867,110.0,110.0,71.938,73.063,55.688,56.0,0.0,44.875,72.0,70.0,1000.0,200.0,0.222,294.25,68.75,68.313,-0.026,72.813,71.063,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.819,991.0,76.5,75.938,0.0,71.938,73.188,55.563,56.0,0.0,45.094,72.0,70.0,1000.0,200.0,0.258,556.0,76.938,76.25,0.0,72.063,68.875,55.063,55.625,0.0,60.781,72.0,70.0,1000.0,200.0,0.492,767.0,75.25,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.79,12.899,11.918,12.572,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,497.75,512.0,522.5,303.25,538.0,532.5,523.5,-0.001,8.044,0.0,19.983,2.184,0.528,-0.002,0.0,0.0,-0.0
9012007,1717,1.0,1.0,1.0,1.0,100.0,63.649,40.0,40.0,40.0,1.0,1.0,2188.518,529.274,-0.005,10.752,0.0,80.0,55.0,1.4,2608.75,2675.267,2512.208,742.919,54.876,74.876,71.958,74.533,51.297,1.421,3.204,0.392,84.468,67.572,86.554,46.309,80.162,80.323,78.608,74.139,77.921,34.986,52.869,48.475,-10.852,110.0,110.0,71.875,73.063,55.594,56.0,0.0,45.0,72.0,70.0,1000.0,200.0,0.222,294.5,68.75,68.5,-0.026,72.813,70.563,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.817,989.5,76.5,75.938,0.0,71.813,73.188,55.563,56.0,0.0,44.5,72.0,70.0,1000.0,200.0,0.258,557.0,76.813,76.188,0.0,72.0,68.875,55.063,55.625,0.0,61.781,72.0,70.0,1000.0,200.0,0.49,765.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.899,11.92,12.572,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,497.75,511.75,522.0,303.5,538.5,532.5,523.5,-0.001,8.11,0.0,20.148,2.189,0.529,-0.001,0.0,0.0,-0.001
9012007,1718,1.0,1.0,1.0,1.0,100.0,63.515,40.0,40.0,40.0,1.0,1.0,2188.518,524.59,-0.005,10.708,0.0,80.0,55.0,1.4,2605.25,2684.367,2515.929,754.572,54.876,74.876,71.958,74.533,51.188,1.421,3.215,0.396,84.47,67.58,86.415,46.365,80.162,80.323,78.682,74.139,77.847,34.986,52.869,48.475,-10.852,110.0,110.0,71.938,72.938,55.594,56.0,0.0,45.156,72.0,70.0,1000.0,200.0,0.222,294.0,68.688,68.313,-0.026,72.938,71.188,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,987.0,76.5,75.938,0.0,71.813,73.125,55.563,56.0,0.0,43.719,72.0,70.0,1000.0,200.0,0.259,556.5,76.813,76.25,0.0,72.0,68.938,54.969,55.625,0.0,60.719,72.0,70.0,1000.0,200.0,0.495,768.5,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.884,11.91,12.557,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,497.75,511.5,522.5,303.5,538.0,532.5,523.5,-0.001,8.077,0.0,20.065,2.189,0.525,-0.001,0.0,0.0,-0.001
9012007,1719,1.0,1.0,1.0,1.0,100.0,63.058,40.0,40.0,40.0,1.0,1.0,2189.689,531.616,-0.005,10.693,0.0,80.0,55.0,1.4,2607.25,2676.783,2530.812,748.744,54.77,74.876,72.066,74.643,51.188,1.417,3.179,0.385,84.462,67.57,86.359,46.224,80.162,80.323,78.682,74.032,77.847,34.986,52.764,48.475,-10.852,110.0,110.0,71.938,72.938,55.594,55.906,0.0,45.156,72.0,70.0,1000.0,200.0,0.222,294.0,68.688,68.313,-0.026,73.25,70.688,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.818,988.5,76.5,75.938,0.0,72.0,73.188,55.563,56.0,0.0,43.344,72.0,70.0,1000.0,200.0,0.258,556.5,76.938,76.25,0.0,72.0,69.0,54.969,55.625,0.0,61.125,72.0,70.0,1000.0,200.0,0.489,765.5,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.879,11.912,12.551,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,497.75,511.75,522.5,303.5,538.5,532.5,523.5,-0.001,8.113,0.0,20.037,2.19,0.532,-0.001,0.0,0.0,-0.001
9012007,1720,1.0,1.0,1.0,1.0,100.0,62.827,40.0,40.0,40.0,1.0,1.0,2195.544,528.103,-0.005,10.708,0.0,80.0,55.0,1.4,2607.0,2669.202,2523.37,753.115,54.77,74.876,71.958,74.643,51.079,1.421,3.204,0.396,84.443,67.55,86.22,46.337,79.987,80.537,78.608,74.032,77.773,35.059,52.764,48.475,-10.852,110.0,110.0,71.938,72.563,55.406,56.0,0.0,45.094,72.0,70.0,1000.0,200.0,0.223,294.5,68.688,68.313,-0.026,72.938,70.563,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.817,987.5,76.5,75.938,0.0,71.938,73.125,55.563,56.0,0.0,43.969,72.0,70.0,1000.0,200.0,0.261,559.0,76.938,76.188,0.0,72.0,69.0,54.969,55.625,0.0,61.313,72.0,70.0,1000.0,200.0,0.489,764.5,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.894,11.918,12.571,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,497.5,511.75,522.5,303.25,538.5,532.5,523.5,-0.001,8.114,0.0,19.956,2.196,0.528,-0.001,0.0,0.0,-0.001
9012007,1721,1.0,1.0,1.0,1.0,100.0,62.575,40.0,40.0,40.0,1.0,1.0,2182.663,528.103,-0.005,10.767,0.0,80.0,55.0,1.4,2608.0,2675.267,2525.23,748.744,54.663,74.983,72.066,74.643,51.079,1.406,3.179,0.4,84.418,67.518,86.359,46.449,79.987,80.644,78.608,74.032,77.773,34.986,52.764,48.475,-10.867,110.0,110.0,71.875,73.313,55.281,56.0,0.0,44.906,72.0,70.0,1000.0,200.0,0.221,294.0,68.688,68.313,-0.026,73.125,71.0,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.817,988.5,76.5,76.063,0.0,72.0,73.375,55.5,55.781,0.0,44.063,72.0,70.0,1000.0,200.0,0.26,557.5,76.938,76.25,0.0,72.0,69.0,54.906,55.625,0.0,61.406,72.0,70.0,1000.0,200.0,0.489,764.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.879,11.912,12.552,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,497.5,512.0,522.0,303.5,538.5,532.5,523.5,-0.001,8.169,0.0,20.176,2.183,0.528,-0.001,0.0,0.0,-0.001
9012007,1722,1.0,1.0,1.0,1.0,100.0,62.265,40.0,40.0,40.0,1.0,1.0,2194.373,529.274,-0.005,10.752,0.0,80.0,55.0,1.4,2607.25,2675.267,2530.812,751.658,54.77,74.876,71.958,74.643,51.188,1.425,3.211,0.389,84.406,67.53,86.47,46.309,79.987,80.537,78.682,74.032,77.921,35.059,52.764,48.548,-10.852,110.0,110.0,71.938,72.5,55.406,55.906,0.0,44.781,72.0,70.0,1000.0,200.0,0.221,294.0,68.75,68.313,-0.026,73.125,70.438,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.818,990.0,76.5,75.938,0.0,71.938,73.0,55.5,55.938,0.0,43.344,72.0,70.0,1000.0,200.0,0.26,557.5,76.938,76.188,0.0,72.063,69.188,54.906,55.531,0.0,61.031,72.0,70.0,1000.0,200.0,0.491,768.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.892,11.922,12.565,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,497.5,511.5,522.0,303.5,538.0,532.5,523.5,-0.001,8.192,0.0,20.147,2.194,0.529,-0.002,0.0,0.0,-0.001
9012007,1723,1.0,1.0,1.0,1.0,100.0,61.768,40.0,40.0,40.0,1.0,1.0,2174.467,522.248,-0.005,10.767,0.0,80.0,55.0,1.4,2607.25,2658.595,2512.208,753.115,54.663,74.876,71.958,74.643,51.079,1.433,3.186,0.396,84.344,67.522,86.248,46.252,79.987,80.537,78.608,74.032,77.773,34.986,52.973,48.475,-10.852,110.0,110.0,71.938,72.938,55.406,55.906,0.0,44.656,72.0,70.0,1000.0,200.0,0.224,295.75,68.75,68.313,-0.026,73.25,70.688,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.817,990.0,76.25,75.938,0.0,71.813,73.125,55.5,55.938,0.0,44.156,72.0,70.0,1000.0,200.0,0.248,543.5,76.938,76.25,0.0,71.688,69.0,54.906,55.531,0.0,60.969,72.0,70.0,1000.0,200.0,0.494,768.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.874,11.902,12.551,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,497.5,511.75,522.5,303.5,539.0,532.5,523.5,-0.001,8.075,0.0,20.176,2.174,0.522,-0.002,0.0,0.0,-0.001
9012007,1724,1.0,1.0,1.0,1.0,100.0,61.45,40.0,40.0,40.0,1.0,1.0,2185.005,524.59,-0.005,10.708,0.0,80.0,55.0,1.4,2598.5,2672.234,2517.789,748.744,54.663,74.983,71.958,74.753,51.188,1.406,3.204,0.396,84.351,67.472,86.22,46.14,79.987,80.752,78.608,74.032,77.773,34.986,52.764,48.475,-10.852,110.0,110.0,71.875,72.563,55.281,55.906,0.0,44.563,72.0,70.0,1000.0,200.0,0.221,294.25,68.75,68.5,-0.026,73.313,70.688,55.5,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.814,989.5,76.5,75.938,0.0,71.938,73.188,55.5,55.938,0.0,43.063,72.0,70.0,1000.0,200.0,0.255,549.0,76.938,76.25,0.0,71.875,69.0,54.906,55.531,0.0,60.625,72.0,70.0,1000.0,200.0,0.487,764.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.892,11.914,12.567,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,497.5,511.75,522.0,303.75,538.5,532.5,523.5,-0.001,8.125,0.0,20.065,2.185,0.525,-0.001,0.0,0.0,-0.001
9012007,1725,1.0,1.0,1.0,1.0,100.0,60.837,40.0,40.0,40.0,1.0,1.0,2185.005,523.419,0.005,10.664,0.0,80.0,55.0,1.4,2593.0,2672.234,2515.929,750.201,54.557,74.876,71.958,74.643,51.079,1.417,3.19,0.381,84.324,67.441,86.304,46.309,79.897,80.752,78.608,74.032,77.847,34.986,52.764,48.402,-10.852,110.0,110.0,71.875,72.75,55.281,55.781,0.0,44.656,72.0,70.0,1000.0,200.0,0.222,293.5,68.688,68.313,-0.026,73.313,70.563,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.817,989.0,76.5,76.063,0.0,71.813,73.188,55.5,55.938,0.0,43.156,72.0,70.0,1000.0,200.0,0.256,553.5,76.938,76.188,0.0,72.0,68.875,54.906,55.531,0.0,59.781,72.0,70.0,1000.0,200.0,0.492,766.0,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.886,11.909,12.559,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,497.5,511.75,522.5,303.25,538.5,532.5,523.5,0.001,8.047,0.0,19.875,2.185,0.523,-0.001,0.0,0.0,-0.001
9012007,1726,1.0,1.0,1.0,1.0,100.0,60.42,40.0,40.0,40.0,1.0,1.0,2159.244,533.958,-0.005,10.723,0.0,80.0,55.0,1.4,2604.0,2654.052,2523.37,745.831,54.557,74.876,71.958,74.643,51.079,1.429,3.154,0.403,84.265,67.458,86.192,46.421,79.897,80.752,78.461,74.032,77.7,34.914,52.764,48.402,-10.867,110.0,110.0,71.875,73.063,55.281,55.781,0.0,44.469,72.0,70.0,1000.0,200.0,0.223,295.0,68.688,68.5,-0.026,73.438,71.063,55.5,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.819,991.0,76.5,75.938,0.0,71.813,73.188,55.5,55.938,0.0,44.25,72.0,70.0,1000.0,200.0,0.247,542.0,76.938,76.25,0.0,71.875,69.188,54.906,55.531,0.0,59.969,72.0,70.0,1000.0,200.0,0.491,767.0,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.894,11.912,12.57,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,497.5,511.75,522.0,303.5,539.0,532.5,523.5,-0.001,8.103,0.0,20.092,2.159,0.534,-0.001,0.0,0.0,-0.001
9012007,1727,1.0,1.0,1.0,1.0,100.0,59.994,40.0,40.0,40.0,1.0,1.0,2148.705,525.761,-0.005,10.649,0.0,80.0,55.0,1.4,2592.25,2643.455,2497.322,745.831,54.557,74.876,71.958,74.753,51.079,1.444,3.183,0.392,84.158,67.421,86.248,46.055,79.897,80.537,78.534,74.032,77.7,34.986,52.764,48.402,-10.852,110.0,110.0,71.938,72.563,55.281,55.781,0.0,44.031,72.0,70.0,1000.0,200.0,0.226,296.5,68.75,68.313,-0.026,73.438,70.563,55.406,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.827,993.5,76.25,75.938,0.0,71.813,73.125,55.5,55.938,0.0,43.813,72.0,70.0,1000.0,200.0,0.244,540.5,76.938,76.188,0.0,71.875,69.0,54.781,55.438,0.0,60.438,72.0,70.0,1000.0,200.0,0.478,757.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.879,11.906,12.557,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,497.0,512.0,522.0,303.5,539.0,532.5,523.5,-0.001,8.036,0.0,19.847,2.149,0.526,-0.002,0.0,0.0,-0.001
9012007,1728,1.0,1.0,1.0,1.0,100.0,59.529,40.0,40.0,40.0,1.0,1.0,2149.876,528.103,-0.005,10.796,0.0,80.0,55.0,1.4,2592.25,2661.625,2515.929,754.572,54.557,74.876,71.958,74.533,51.079,1.425,3.172,0.389,84.168,67.344,86.498,46.083,79.897,80.216,78.534,74.032,77.7,34.914,52.659,48.329,-10.852,110.0,110.0,71.938,72.563,55.281,55.781,0.0,43.813,72.0,70.0,1000.0,200.0,0.224,295.5,68.688,68.313,-0.026,73.438,70.375,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.823,992.5,76.5,75.938,0.0,71.813,73.0,55.375,55.781,0.0,42.781,72.0,70.0,1000.0,200.0,0.251,549.5,76.938,76.25,0.0,71.688,68.938,54.906,55.438,0.0,60.125,72.0,70.0,1000.0,200.0,0.48,757.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.777,12.891,11.912,12.565,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,497.25,511.75,522.0,303.5,538.5,532.5,523.5,-0.001,8.162,0.0,20.12,2.15,0.528,-0.001,0.0,0.0,-0.001
9012007,1729,1.0,1.0,1.0,1.0,100.0,59.286,40.0,40.0,40.0,1.0,1.0,2145.192,523.419,-0.005,10.664,0.0,80.0,55.0,1.4,2593.5,2640.428,2512.208,735.64,54.557,74.768,71.958,74.533,51.079,1.425,3.161,0.389,84.057,67.313,86.554,46.196,79.897,80.109,78.461,74.032,77.7,34.914,52.659,48.329,-10.867,110.0,110.0,71.938,72.5,55.281,55.781,0.0,43.5,72.0,70.0,1000.0,200.0,0.224,295.75,68.688,68.313,-0.027,73.438,71.063,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.826,993.0,76.5,75.938,0.0,71.688,73.125,55.375,55.781,0.0,43.25,72.0,70.0,1000.0,200.0,0.234,530.0,76.938,76.25,0.0,71.688,69.0,54.781,55.531,0.0,59.156,72.0,70.0,1000.0,200.0,0.488,764.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.889,11.91,12.56,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,497.0,512.0,522.0,303.25,538.5,532.0,523.5,-0.001,8.062,0.0,19.874,2.145,0.523,-0.001,0.0,0.0,-0.001
9012007,1730,1.0,1.0,1.0,1.0,100.0,58.576,40.0,40.0,40.0,1.0,1.0,2138.167,523.419,-0.005,10.811,0.0,80.0,55.0,1.4,2579.75,2629.84,2519.649,744.375,54.557,74.876,72.066,74.533,51.079,1.421,3.179,0.378,84.014,67.209,86.47,46.309,79.897,80.216,78.461,74.032,77.626,34.986,52.764,48.329,-10.852,110.0,110.0,71.938,72.5,55.281,55.656,0.0,43.156,72.0,70.0,1000.0,200.0,0.224,296.25,68.688,68.313,-0.026,73.313,71.0,55.406,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.825,993.5,76.25,75.938,0.0,71.938,73.188,55.375,55.781,0.0,43.438,72.0,70.0,1000.0,200.0,0.238,535.0,76.938,76.25,0.0,72.0,69.0,54.781,55.531,0.0,60.594,72.0,70.0,1000.0,200.0,0.473,752.0,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.896,11.92,12.572,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,497.0,512.0,522.0,303.5,539.0,532.0,523.5,-0.001,8.114,0.0,20.039,2.138,0.523,-0.001,0.0,0.0,-0.001
9012007,1731,1.0,1.0,1.0,1.0,100.0,58.394,40.0,40.0,40.0,1.0,1.0,2142.851,530.445,-0.005,10.708,0.0,80.0,55.0,1.4,2575.0,2646.482,2527.091,748.744,54.557,74.876,71.958,74.533,51.079,1.417,3.126,0.403,84.007,67.212,86.721,46.224,79.683,80.109,78.461,74.032,77.626,34.914,52.764,48.256,-10.852,110.0,110.0,71.938,72.75,55.281,55.781,0.0,43.594,72.0,70.0,1000.0,200.0,0.22,293.25,68.75,68.313,-0.026,73.438,71.063,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.817,990.0,76.25,75.938,0.0,71.813,73.125,55.375,55.781,0.0,42.719,72.0,70.0,1000.0,200.0,0.247,545.0,76.813,76.25,0.0,71.875,69.0,54.906,55.438,0.0,59.906,72.0,70.0,1000.0,200.0,0.479,755.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.889,11.917,12.567,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,497.25,511.75,522.5,303.5,538.5,532.0,523.5,-0.001,8.004,0.0,19.847,2.143,0.53,-0.002,0.0,0.0,-0.001
9012007,1732,1.0,1.0,1.0,1.0,100.0,57.714,40.0,40.0,40.0,1.0,1.0,2138.167,519.906,-0.005,10.649,0.0,80.0,55.0,1.4,2580.75,2641.941,2527.091,732.729,54.663,74.768,71.958,74.533,51.079,1.41,3.168,0.403,84.005,67.203,86.526,46.309,79.683,80.001,78.461,74.032,77.626,34.914,52.764,48.256,-10.852,110.0,110.0,71.875,72.563,55.281,55.781,0.0,43.438,72.0,70.0,1000.0,200.0,0.222,294.0,68.688,68.313,-0.026,73.438,71.0,55.406,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.816,988.5,76.25,75.938,0.0,71.813,72.938,55.375,55.938,0.0,43.594,72.0,70.0,1000.0,200.0,0.241,535.0,76.813,76.25,0.0,71.688,69.0,54.781,55.531,0.0,59.344,72.0,70.0,1000.0,200.0,0.481,761.0,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.875,11.909,12.552,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,497.25,512.0,522.0,303.25,539.0,532.0,523.5,-0.001,7.96,0.0,19.738,2.138,0.52,-0.001,0.0,0.0,-0.001
9012007,1733,1.0,1.0,1.0,1.0,100.0,57.278,40.0,40.0,40.0,1.0,1.0,2120.602,523.419,-0.005,10.767,0.0,80.0,55.0,1.4,2578.5,2629.84,2508.486,734.184,54.557,74.876,72.066,74.533,51.079,1.44,3.158,0.4,83.936,67.191,86.47,46.337,79.683,79.894,78.461,74.032,77.626,34.841,52.764,48.183,-10.852,110.0,110.0,71.938,73.313,55.406,55.781,0.0,43.125,72.0,70.0,1000.0,200.0,0.225,294.75,68.75,68.313,-0.027,73.563,71.0,55.406,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.821,992.0,76.25,75.938,0.0,72.0,72.813,55.375,55.781,0.0,42.969,72.0,70.0,1000.0,200.0,0.239,534.0,76.938,76.25,0.0,71.688,69.0,54.906,55.531,0.0,58.344,72.0,70.0,1000.0,200.0,0.473,752.0,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.867,11.904,12.544,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,497.0,512.0,522.0,303.5,538.5,532.0,523.5,-0.001,8.015,0.0,19.957,2.121,0.523,-0.002,0.0,0.0,-0.001
9012007,1734,1.0,1.0,1.0,1.0,100.0,56.771,40.0,40.0,40.0,1.0,1.0,2121.773,514.052,-0.005,10.723,0.0,80.0,55.0,1.4,2564.25,2619.26,2495.461,734.184,54.557,74.768,71.958,74.533,50.97,1.452,3.175,0.392,83.725,67.06,86.582,46.309,79.683,79.787,78.461,74.032,77.626,34.768,52.764,47.965,-10.852,110.0,110.0,71.938,73.313,55.281,55.781,0.0,44.625,72.0,70.0,1000.0,200.0,0.209,286.75,68.688,68.313,-0.026,73.563,70.438,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.83,995.5,76.25,75.938,0.0,71.938,72.938,55.375,55.781,0.0,42.813,72.0,70.0,1000.0,200.0,0.24,535.5,76.938,76.375,0.0,71.875,69.0,54.781,55.438,0.0,59.0,72.0,70.0,1000.0,200.0,0.458,741.0,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.869,11.904,12.544,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,497.0,512.5,522.0,303.5,538.5,532.0,523.5,-0.001,7.863,0.0,19.66,2.122,0.514,-0.001,0.0,0.0,-0.001
9012007,1735,1.0,1.0,1.0,1.0,100.0,56.315,40.0,40.0,40.0,1.0,1.0,2133.483,514.052,-0.005,10.752,0.0,80.0,55.0,1.4,2565.25,2638.915,2502.904,747.288,54.557,74.661,71.958,74.423,51.079,1.398,3.14,0.396,83.733,66.953,86.888,46.252,79.683,79.68,78.461,74.032,77.626,34.841,52.869,47.892,-10.867,110.0,110.0,71.875,72.688,55.281,55.781,0.0,43.656,72.0,70.0,1000.0,200.0,0.222,295.0,68.75,68.313,-0.026,73.563,70.688,55.406,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,985.5,76.5,75.938,0.0,71.813,73.0,55.375,55.781,0.0,42.625,72.0,70.0,1000.0,200.0,0.248,546.0,76.938,76.25,0.0,71.875,68.938,54.906,55.438,0.0,58.531,72.0,70.0,1000.0,200.0,0.473,754.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.867,11.899,12.543,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,497.25,512.0,522.5,303.5,538.0,532.0,523.5,-0.001,7.784,0.0,19.494,2.133,0.514,-0.002,0.0,0.0,-0.001
9012007,1736,1.0,1.0,1.0,1.0,100.0,56.17,40.0,40.0,40.0,1.0,1.0,2110.064,516.393,-0.005,10.708,0.0,80.0,55.0,1.4,2548.5,2623.793,2502.904,725.454,54.663,74.661,71.958,74.423,51.188,1.417,3.14,0.392,83.681,66.953,86.915,46.534,79.579,79.787,78.387,73.926,77.626,34.768,53.183,47.965,-10.867,110.0,110.0,71.875,73.188,55.281,55.781,0.0,44.313,72.0,70.0,1000.0,200.0,0.213,287.75,68.75,68.313,-0.026,73.75,71.0,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.797,975.5,76.25,75.875,0.0,72.0,73.125,55.5,55.781,0.0,43.25,72.0,70.0,1000.0,200.0,0.24,535.5,76.938,76.25,0.0,72.0,69.0,54.906,55.531,0.0,60.313,72.0,70.0,1000.0,200.0,0.462,745.5,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.767,12.878,11.909,12.552,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,496.75,512.5,522.0,303.5,538.0,532.0,523.5,-0.001,7.674,0.0,19.632,2.11,0.516,-0.002,0.0,0.0,-0.001
9012007,1737,1.0,1.0,1.0,1.0,100.0,56.094,40.0,40.0,40.0,1.0,1.0,2111.235,518.735,-0.005,10.737,0.0,80.0,55.0,1.4,2548.5,2620.771,2499.183,726.909,54.77,74.768,71.958,74.533,51.188,1.413,3.119,0.389,83.686,66.961,86.749,46.534,79.579,80.216,78.461,74.032,77.552,34.841,53.078,48.038,-10.852,110.0,110.0,71.875,72.563,55.406,55.781,0.0,43.313,72.0,70.0,1000.0,200.0,0.224,297.0,68.75,68.5,-0.026,73.563,70.875,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.787,971.5,76.25,75.938,0.0,72.0,73.125,55.5,55.781,0.0,43.719,72.0,70.0,1000.0,200.0,0.237,533.0,76.813,76.25,0.0,72.0,69.0,54.906,55.531,0.0,60.469,72.0,70.0,1000.0,200.0,0.463,742.5,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.872,11.899,12.549,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,497.0,512.0,522.0,303.75,538.5,532.0,523.5,-0.001,7.77,0.0,19.685,2.111,0.519,-0.001,0.0,0.0,-0.001
9012007,1738,1.0,1.0,1.0,1.0,100.0,55.783,40.0,40.0,40.0,1.0,1.0,2117.09,518.735,-0.005,10.649,0.0,80.0,55.0,1.4,2547.25,2643.455,2495.461,742.919,54.77,74.876,71.958,74.533,51.297,1.41,3.143,0.392,83.698,66.958,86.749,46.421,79.579,80.216,78.313,73.926,77.626,34.768,53.183,47.965,-10.852,110.0,110.0,71.938,73.188,55.406,55.906,0.0,43.094,72.0,70.0,1000.0,200.0,0.225,296.5,68.688,68.313,-0.026,73.75,70.313,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.782,968.0,76.25,75.938,0.0,71.813,73.125,55.5,55.938,0.0,42.594,72.0,70.0,1000.0,200.0,0.249,547.0,76.938,76.188,0.0,71.875,69.188,54.969,55.531,0.0,60.469,72.0,70.0,1000.0,200.0,0.462,742.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.878,11.909,12.554,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,496.75,512.0,522.0,303.5,538.5,531.5,523.5,-0.001,7.632,0.0,19.524,2.117,0.519,-0.001,0.0,0.0,-0.001
9012007,1739,1.0,1.0,1.0,1.0,100.0,55.308,40.0,40.0,40.0,1.0,1.0,2093.67,516.393,-0.005,10.678,0.0,80.0,55.0,1.4,2557.5,2631.353,2502.904,732.729,54.663,74.876,72.066,74.533,51.188,1.425,3.151,0.4,83.603,66.931,86.526,46.646,79.579,80.216,78.387,73.819,77.552,34.696,53.183,47.892,-10.852,110.0,110.0,71.938,73.313,55.281,55.781,0.0,44.563,72.0,70.0,1000.0,200.0,0.211,286.75,68.688,68.313,-0.026,73.75,70.688,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.805,984.5,76.25,75.938,0.0,71.938,73.125,55.5,55.938,0.0,43.063,72.0,70.0,1000.0,200.0,0.24,537.0,76.938,76.25,0.0,72.0,68.938,54.969,55.531,0.0,59.438,72.0,70.0,1000.0,200.0,0.465,745.0,75.25,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.842,11.882,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,497.0,512.0,522.0,303.5,538.5,532.0,523.5,-0.001,7.622,0.0,19.576,2.094,0.516,-0.001,0.0,0.0,-0.0
9012007,1740,1.0,1.0,1.0,1.0,100.0,54.978,40.0,40.0,40.0,1.0,1.0,2114.748,518.735,-0.005,10.737,0.0,80.0,55.0,1.4,2552.0,2637.403,2506.625,742.919,54.663,74.876,72.066,74.533,51.188,1.406,3.129,0.392,83.618,66.889,86.721,46.618,79.579,80.109,78.387,73.926,77.552,34.696,53.183,47.673,-10.867,110.0,110.0,71.938,72.75,55.281,55.781,0.0,43.438,72.0,70.0,1000.0,200.0,0.222,295.75,68.688,68.313,-0.026,73.875,70.563,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.812,986.5,76.25,75.938,0.0,71.813,73.0,55.5,55.938,0.0,43.531,72.0,70.0,1000.0,200.0,0.236,532.5,76.938,76.188,0.0,72.063,69.0,54.906,55.531,0.0,58.719,72.0,70.0,1000.0,200.0,0.476,756.0,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.777,12.879,11.918,12.557,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,496.75,512.0,522.0,303.5,539.0,532.0,523.5,-0.001,7.537,0.0,19.358,2.115,0.519,-0.001,0.0,0.0,-0.001
9012007,1741,1.0,1.0,1.0,1.0,100.0,54.872,40.0,40.0,40.0,1.0,1.0,2120.602,518.735,-0.005,10.737,0.0,80.0,55.0,1.4,2566.75,2626.816,2504.765,741.463,54.77,74.768,71.958,74.423,51.297,1.413,3.14,0.385,83.606,66.881,86.749,46.618,79.326,79.787,78.239,73.5,77.552,34.623,53.183,47.746,-10.852,110.0,110.0,71.938,73.063,55.406,55.906,0.0,44.5,72.0,70.0,1000.0,200.0,0.212,286.75,68.75,68.188,-0.026,73.875,71.0,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.812,986.0,76.25,75.875,0.0,72.0,73.125,55.5,55.938,0.0,43.313,72.0,70.0,1000.0,200.0,0.238,533.5,76.938,76.25,0.0,72.063,69.0,54.969,55.625,0.0,59.25,72.0,70.0,1000.0,200.0,0.478,757.0,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.877,11.914,12.554,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,497.0,512.0,522.0,303.5,538.0,532.0,523.5,-0.001,7.592,0.0,19.576,2.121,0.519,-0.002,0.0,0.0,-0.001
9012007,1742,1.0,1.0,1.0,1.0,100.0,54.619,40.0,40.0,40.0,1.0,1.0,2133.483,515.222,-0.005,10.752,0.0,80.0,55.0,1.4,2563.5,2637.403,2491.74,744.375,54.77,74.768,71.958,74.423,51.297,1.413,3.111,0.407,83.602,66.877,86.804,46.365,79.326,79.787,78.387,73.926,77.552,34.696,53.288,47.746,-10.867,110.0,110.0,71.875,73.188,55.406,55.781,0.0,43.469,72.0,70.0,1000.0,200.0,0.223,295.25,68.688,68.313,-0.026,73.875,70.688,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,985.0,76.25,75.875,0.0,72.0,73.125,55.563,56.0,0.0,43.406,72.0,70.0,1000.0,200.0,0.237,532.5,76.938,76.25,0.0,72.0,69.0,54.969,55.625,0.0,59.438,72.0,70.0,1000.0,200.0,0.476,756.0,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.892,11.926,12.568,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,496.5,512.5,522.0,303.5,538.5,532.0,523.5,-0.001,7.547,0.0,19.494,2.133,0.515,-0.001,0.0,0.0,-0.001
9012007,1743,1.0,1.0,1.0,1.0,100.0,54.409,40.0,40.0,40.0,1.0,1.0,2099.525,514.052,-0.005,10.693,0.0,80.0,55.0,1.4,2566.5,2617.749,2510.347,731.274,54.77,74.768,71.958,74.423,51.406,1.417,3.143,0.4,83.595,66.873,86.943,46.787,79.326,79.787,78.313,73.926,77.478,34.623,53.393,47.527,-10.852,110.0,110.0,71.938,72.688,55.594,55.781,0.0,43.5,72.0,70.0,1000.0,200.0,0.224,292.5,68.75,68.313,-0.026,73.875,71.0,55.813,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.815,987.0,76.25,75.875,0.0,72.0,73.125,55.688,55.938,0.0,44.094,72.0,70.0,1000.0,200.0,0.238,533.0,76.938,76.25,0.0,71.875,68.875,55.063,55.625,0.0,60.094,72.0,70.0,1000.0,200.0,0.463,747.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.899,11.931,12.572,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,496.75,512.0,522.0,303.25,538.5,531.5,523.5,-0.001,7.351,0.0,19.17,2.1,0.514,-0.002,0.0,0.0,-0.001
9012007,1744,1.0,1.0,1.0,1.0,100.0,54.486,40.0,40.0,40.0,1.0,1.0,2119.432,517.564,-0.005,10.59,0.0,80.0,55.0,1.4,2552.0,2623.793,2495.461,729.819,54.876,74.768,72.066,74.533,51.515,1.398,3.115,0.389,83.598,66.878,86.888,46.534,79.326,80.001,78.313,74.032,77.478,34.623,53.498,47.673,-10.867,110.0,110.0,71.875,73.188,55.594,56.0,0.0,43.781,72.0,70.0,1000.0,200.0,0.226,297.25,68.688,68.313,-0.027,73.938,70.375,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.784,967.0,76.25,75.938,0.0,72.25,73.0,55.563,56.0,0.0,42.875,72.0,70.0,1000.0,200.0,0.25,548.5,76.938,76.25,0.0,72.0,68.938,55.063,55.625,0.0,60.188,72.0,70.0,1000.0,200.0,0.461,745.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.912,11.943,12.585,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,496.75,512.5,522.0,303.5,538.0,531.5,523.5,-0.001,7.322,0.0,19.201,2.119,0.518,-0.001,0.0,0.0,-0.001
9012007,1745,1.0,1.0,1.0,1.0,100.0,54.36,40.0,40.0,40.0,1.0,1.0,2122.944,518.735,-0.005,10.752,0.0,80.0,55.0,1.4,2553.0,2614.727,2501.043,725.454,54.876,74.768,71.958,74.533,51.515,1.41,3.147,0.396,83.611,66.89,86.554,46.759,79.326,80.109,78.166,73.926,77.478,34.478,53.498,47.6,-10.852,110.0,110.0,72.188,72.938,55.594,56.0,0.0,44.156,72.0,70.0,1000.0,200.0,0.214,289.5,68.688,68.313,-0.026,73.938,70.875,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.783,969.0,76.25,75.875,0.0,71.938,73.125,55.688,56.0,0.0,44.031,72.0,70.0,1000.0,200.0,0.239,535.0,76.938,76.188,0.0,72.0,69.0,55.063,55.625,0.0,58.719,72.0,70.0,1000.0,200.0,0.482,759.5,75.125,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.902,11.932,12.576,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,496.75,512.5,522.0,303.5,538.5,532.0,523.5,-0.001,7.418,0.0,19.603,2.123,0.519,-0.001,0.0,0.0,-0.0
9012007,1746,1.0,1.0,1.0,1.0,100.0,54.225,40.0,40.0,40.0,1.0,1.0,2113.577,514.052,0.005,10.561,0.0,80.0,55.0,1.4,2553.0,2629.84,2491.74,725.454,54.876,74.876,72.066,74.533,51.406,1.379,3.136,0.392,83.603,66.87,86.47,46.562,79.54,80.323,78.239,73.926,77.478,34.55,53.393,47.6,-10.852,110.0,110.0,71.938,72.75,55.594,55.906,0.0,44.75,72.0,70.0,1000.0,200.0,0.211,287.75,68.75,68.313,-0.026,74.0,71.0,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.799,979.5,76.25,75.875,0.0,71.938,73.0,55.563,56.0,0.0,42.75,72.0,70.0,1000.0,200.0,0.249,543.5,76.938,76.25,0.0,72.0,69.188,54.969,55.625,0.0,58.656,72.0,70.0,1000.0,200.0,0.476,755.5,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.838,11.863,12.514,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,496.5,512.5,522.0,303.5,538.5,532.0,523.5,0.001,7.314,0.0,19.148,2.114,0.514,-0.002,0.0,0.0,-0.001
9012007,1747,1.0,1.0,1.0,1.0,100.0,53.847,40.0,40.0,40.0,1.0,1.0,2103.038,512.88,-0.005,10.678,0.0,80.0,55.0,1.4,2564.75,2619.26,2495.461,745.831,54.77,74.876,72.066,74.533,51.406,1.402,3.14,0.37,83.598,66.878,86.443,46.703,79.54,80.216,78.239,73.926,77.478,34.478,53.393,47.527,-10.867,110.0,110.0,71.938,72.938,55.406,55.906,0.0,44.813,72.0,70.0,1000.0,200.0,0.214,289.25,68.688,68.5,-0.026,74.125,70.563,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.814,987.0,76.25,75.875,0.0,71.938,73.125,55.563,56.0,0.0,43.375,72.0,70.0,1000.0,200.0,0.238,534.0,76.813,76.25,0.0,72.0,69.25,54.969,55.625,0.0,59.031,72.0,70.0,1000.0,200.0,0.472,753.5,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.834,11.856,12.511,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,496.5,512.5,522.5,303.5,538.0,532.0,523.5,-0.001,7.366,0.0,19.359,2.103,0.513,-0.001,0.0,0.0,-0.001
9012007,1748,1.0,1.0,1.0,1.0,100.0,53.837,40.0,40.0,40.0,1.0,1.0,2110.064,514.052,-0.005,10.723,0.0,80.0,55.0,1.4,2565.25,2619.26,2495.461,738.551,54.876,74.768,72.066,74.533,51.406,1.402,3.147,0.389,83.579,66.852,86.554,46.59,79.54,80.001,78.313,73.926,77.404,34.478,53.498,47.454,-10.852,110.0,110.0,71.938,72.563,55.594,55.906,0.0,45.125,72.0,70.0,1000.0,200.0,0.213,289.0,68.75,68.313,-0.026,74.0,71.0,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,984.0,76.25,75.875,0.0,72.0,73.0,55.563,56.0,0.0,43.313,72.0,70.0,1000.0,200.0,0.237,532.5,76.938,76.25,0.0,72.0,69.188,55.063,55.625,0.0,59.375,72.0,70.0,1000.0,200.0,0.468,751.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.831,11.863,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,496.5,512.5,522.0,303.5,538.5,532.0,523.5,-0.001,7.316,0.0,19.332,2.11,0.514,-0.002,0.0,0.0,-0.001
9012007,1749,1.0,1.0,1.0,1.0,100.0,53.683,40.0,40.0,40.0,1.0,1.0,2118.26,515.222,-0.005,10.723,0.0,80.0,55.0,1.4,2562.25,2614.727,2489.879,737.096,54.876,74.768,71.958,74.533,51.515,1.413,3.104,0.4,83.573,66.854,86.526,46.618,79.54,79.894,78.239,73.926,77.404,34.405,53.393,47.381,-10.852,110.0,110.0,71.875,73.063,55.406,55.906,0.0,44.531,72.0,70.0,1000.0,200.0,0.218,291.25,68.688,68.313,-0.026,74.125,71.0,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.809,984.0,76.25,75.938,0.0,72.063,73.0,55.563,56.219,0.0,44.063,72.0,70.0,1000.0,200.0,0.237,532.5,76.938,76.25,0.0,72.0,69.188,55.063,55.625,0.0,59.594,72.0,70.0,1000.0,200.0,0.474,753.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.834,11.86,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,496.75,512.5,522.5,303.75,538.5,532.0,523.5,-0.001,7.328,0.0,19.333,2.118,0.515,-0.001,0.0,0.0,-0.001
9012007,1750,1.0,1.0,1.0,1.0,100.0,53.559,40.0,40.0,40.0,1.0,1.0,2119.432,518.735,-0.005,10.678,0.0,80.0,55.0,1.4,2560.0,2614.727,2495.461,734.184,54.876,74.876,72.066,74.533,51.406,1.417,3.158,0.385,83.581,66.867,86.554,46.506,79.54,80.109,78.166,73.926,77.404,34.332,53.603,47.454,-10.867,110.0,110.0,71.938,73.063,55.406,55.906,0.0,43.719,72.0,70.0,1000.0,200.0,0.228,296.75,68.688,68.313,-0.026,74.313,71.063,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,984.0,76.25,75.938,0.0,71.938,73.0,55.688,56.0,0.0,43.469,72.0,70.0,1000.0,200.0,0.241,536.5,76.938,76.25,0.0,72.0,69.188,55.063,55.813,0.0,60.0,72.0,70.0,1000.0,200.0,0.46,746.5,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.826,11.852,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,496.5,512.0,522.5,303.5,538.0,532.5,523.5,-0.001,7.271,0.0,19.469,2.119,0.519,-0.001,0.0,0.0,-0.001
9012007,1751,1.0,1.0,1.0,1.0,100.0,53.413,40.0,40.0,40.0,1.0,1.0,2105.38,515.222,-0.005,10.723,0.0,80.0,55.0,1.4,2561.5,2608.685,2489.879,732.729,54.876,74.876,72.066,74.643,51.515,1.425,3.119,0.389,83.549,66.865,86.637,46.477,79.326,80.323,78.166,73.926,77.404,34.332,53.498,47.381,-10.852,110.0,110.0,71.875,72.688,55.406,56.0,0.0,44.813,72.0,70.0,1000.0,200.0,0.215,289.75,68.688,68.313,-0.026,74.313,70.563,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,988.0,76.25,75.875,0.0,71.813,73.125,55.563,56.0,0.0,42.375,72.0,70.0,1000.0,200.0,0.238,534.0,76.813,76.25,0.0,72.063,69.0,54.969,55.625,0.0,59.844,72.0,70.0,1000.0,200.0,0.464,745.5,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.82,11.846,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,496.5,512.5,522.5,303.5,538.0,532.0,523.5,-0.001,7.301,0.0,19.442,2.105,0.515,-0.001,0.0,0.0,-0.001
9012007,1752,1.0,1.0,1.0,1.0,100.0,53.258,40.0,40.0,40.0,1.0,1.0,2119.432,511.71,-0.005,10.708,0.0,80.0,55.0,1.4,2561.25,2644.968,2502.904,729.819,54.876,74.876,72.066,74.643,51.515,1.406,3.126,0.4,83.541,66.826,86.609,46.477,79.326,80.43,78.166,73.926,77.404,34.332,53.498,47.235,-10.852,110.0,110.0,71.938,72.75,55.594,55.906,0.0,45.094,72.0,70.0,1000.0,200.0,0.213,289.25,68.688,68.188,-0.026,74.5,71.0,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.815,987.0,76.25,75.875,0.0,71.938,72.938,55.563,56.0,0.0,42.688,72.0,70.0,1000.0,200.0,0.237,532.5,76.938,76.25,0.0,71.875,68.875,54.969,55.813,0.0,58.625,72.0,70.0,1000.0,200.0,0.476,755.5,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.834,11.86,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,496.5,512.5,522.0,303.5,538.5,532.0,523.5,-0.001,7.209,0.0,19.197,2.119,0.512,-0.002,0.0,0.0,-0.001
9012007,1753,1.0,1.0,1.0,1.0,100.0,53.143,40.0,40.0,40.0,1.0,1.0,2101.867,514.052,-0.005,10.708,0.0,80.0,55.0,1.4,2552.25,2620.771,2476.852,737.096,54.876,74.876,71.958,74.643,51.623,1.406,3.147,0.4,83.535,66.823,86.693,46.506,79.326,80.323,78.166,73.926,77.478,34.26,53.708,47.308,-10.852,110.0,110.0,72.188,73.063,55.594,55.906,0.0,44.656,72.0,70.0,1000.0,200.0,0.217,290.25,68.688,68.313,-0.026,74.5,70.438,55.5,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.796,975.5,76.25,75.875,0.0,71.938,73.0,55.688,56.0,0.0,41.719,72.0,70.0,1000.0,200.0,0.236,532.5,76.938,76.25,0.0,72.063,69.0,55.063,55.813,0.0,59.031,72.0,70.0,1000.0,200.0,0.472,753.5,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.823,11.849,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,496.5,512.5,522.5,303.5,538.0,532.0,523.5,-0.001,7.184,0.0,19.414,2.102,0.514,-0.001,0.0,0.0,-0.001
9012007,1754,1.0,1.0,1.0,1.0,100.0,53.27,40.0,40.0,40.0,1.0,1.0,2103.038,512.88,-0.005,10.737,0.0,80.0,55.0,1.4,2545.25,2613.216,2489.879,731.274,54.983,74.768,71.958,74.533,51.623,1.398,3.104,0.403,83.502,66.779,86.888,46.59,79.326,80.109,78.092,73.926,77.33,34.26,53.708,47.235,-10.852,110.0,110.0,71.938,72.5,55.594,56.0,0.0,44.0,72.0,70.0,1000.0,200.0,0.229,299.5,68.688,68.313,-0.026,74.5,70.688,55.813,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.786,968.5,76.25,75.875,0.0,71.938,73.0,55.688,56.0,0.0,42.719,72.0,70.0,1000.0,200.0,0.227,523.5,76.813,76.25,0.0,72.063,69.188,54.969,55.813,0.0,59.938,72.0,70.0,1000.0,200.0,0.479,757.0,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.841,11.866,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,496.5,512.5,522.0,303.5,538.5,532.0,523.5,-0.001,7.163,0.0,19.357,2.103,0.513,-0.001,0.0,0.0,-0.001
9012007,1755,1.0,1.0,1.0,1.0,100.0,53.261,40.0,40.0,40.0,1.0,1.0,2094.841,509.368,-0.005,10.664,0.0,80.0,55.0,1.4,2545.25,2619.26,2493.6,729.819,54.983,74.768,72.066,74.533,51.623,1.417,3.136,0.37,83.507,66.813,86.943,46.675,79.326,79.894,78.166,73.926,77.404,34.26,53.708,47.308,-10.867,110.0,110.0,71.875,73.313,55.688,56.0,0.0,44.313,72.0,70.0,1000.0,200.0,0.218,291.25,68.75,68.313,-0.026,74.5,70.875,55.813,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.784,970.0,76.25,75.875,0.0,71.938,73.0,55.688,56.219,0.0,42.938,72.0,70.0,1000.0,200.0,0.226,519.0,76.938,76.375,0.0,72.063,68.938,55.063,55.813,0.0,58.875,72.0,70.0,1000.0,200.0,0.484,759.0,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.845,11.879,12.511,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,496.5,512.5,522.0,303.25,538.5,532.0,523.5,-0.001,7.155,0.0,19.334,2.095,0.509,-0.002,0.0,0.0,-0.001
9012007,1756,1.0,1.0,1.0,1.0,100.0,53.221,40.0,40.0,40.0,1.0,1.0,2099.525,512.88,-0.005,10.693,0.0,80.0,55.0,1.4,2533.75,2643.455,2491.74,734.184,54.983,74.768,72.066,74.533,51.623,1.394,3.147,0.389,83.465,66.735,86.665,46.393,79.456,79.894,78.166,73.926,77.33,34.187,53.603,47.235,-10.852,110.0,110.0,71.875,72.688,55.594,56.063,0.0,44.625,72.0,70.0,1000.0,200.0,0.212,288.25,68.688,68.313,-0.026,74.563,71.0,55.813,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.779,965.5,76.25,75.875,0.0,72.0,72.938,55.688,56.0,0.0,42.063,72.0,70.0,1000.0,200.0,0.237,535.0,76.938,76.25,0.0,72.0,69.0,55.063,55.813,0.0,58.75,72.0,70.0,1000.0,200.0,0.478,756.5,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.839,11.871,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,496.25,512.5,522.5,303.5,538.5,531.5,523.5,-0.001,7.186,0.0,19.387,2.1,0.513,-0.001,0.0,0.0,-0.001
9012007,1757,1.0,1.0,1.0,1.0,100.0,53.214,40.0,40.0,40.0,1.0,1.0,2100.696,510.539,-0.005,10.737,0.0,80.0,55.0,1.4,2544.0,2620.771,2489.879,732.729,54.983,74.768,71.958,74.533,51.515,1.413,3.126,0.385,83.457,66.769,86.665,46.675,79.456,79.787,78.092,73.926,77.33,34.114,53.603,47.163,-10.852,110.0,110.0,71.938,72.563,55.688,56.0,0.0,44.719,72.0,70.0,1000.0,200.0,0.214,290.0,68.688,68.188,-0.026,74.563,71.313,55.813,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.785,969.5,76.25,75.875,0.0,72.0,72.938,55.875,56.219,0.0,42.969,72.0,70.0,1000.0,200.0,0.228,520.5,76.938,76.25,0.0,72.188,69.188,55.063,55.813,0.0,58.906,72.0,70.0,1000.0,200.0,0.481,759.5,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.829,11.86,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,496.5,512.5,522.5,303.5,538.0,532.0,523.5,-0.001,7.189,0.0,19.469,2.101,0.511,-0.002,0.0,0.0,-0.001
9012007,1758,1.0,1.0,1.0,1.0,100.0,52.952,40.0,40.0,40.0,1.0,1.0,2107.722,514.052,-0.005,10.767,0.0,80.0,55.0,1.4,2537.75,2622.282,2486.157,737.096,54.876,74.768,72.066,74.533,51.515,1.413,3.119,0.381,83.461,66.769,86.582,46.562,79.456,80.001,78.018,73.819,77.257,34.114,53.603,47.163,-10.867,110.0,110.0,71.938,72.75,55.594,56.063,0.0,45.0,72.0,70.0,1000.0,200.0,0.214,289.5,68.688,68.5,-0.026,74.625,71.063,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,978.0,76.25,75.875,0.0,72.0,72.938,55.688,56.219,0.0,43.125,72.0,70.0,1000.0,200.0,0.227,519.5,76.938,76.25,0.0,72.063,69.0,55.063,55.813,0.0,59.125,72.0,70.0,1000.0,200.0,0.489,765.0,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.828,11.864,12.508,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,496.5,513.0,522.0,303.5,538.5,532.0,523.5,-0.001,7.209,0.0,19.523,2.108,0.514,-0.001,0.0,0.0,-0.001
9012007,1759,1.0,1.0,1.0,1.0,100.0,52.876,40.0,40.0,40.0,1.0,1.0,2114.748,516.393,-0.005,10.737,0.0,80.0,55.0,1.4,2551.0,2631.353,2499.183,729.819,54.876,74.768,72.066,74.533,51.515,1.417,3.14,0.403,83.451,66.76,86.749,46.59,79.456,79.894,78.092,73.926,77.33,34.114,53.603,47.163,-10.867,110.0,110.0,71.938,72.938,55.594,56.063,0.0,43.438,72.0,70.0,1000.0,200.0,0.229,299.5,68.688,68.313,-0.026,74.625,71.063,55.813,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.807,984.5,76.188,75.875,0.0,72.0,73.0,55.563,56.0,0.0,42.969,72.0,70.0,1000.0,200.0,0.23,525.5,76.938,76.25,0.0,72.0,69.0,55.063,55.813,0.0,59.906,72.0,70.0,1000.0,200.0,0.477,754.5,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.841,11.874,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,496.5,512.5,522.5,303.25,538.5,531.5,523.5,-0.001,7.189,0.0,19.469,2.115,0.516,-0.001,0.0,0.0,-0.001
9012007,1800,0.0,1.0,1.0,1.0,100.0,52.818,40.0,40.0,40.0,1.0,1.0,2105.38,514.052,-0.005,10.678,0.0,80.0,55.0,1.4,2554.0,2625.305,2476.852,734.184,54.876,74.768,72.066,74.533,51.515,1.421,3.119,0.411,83.421,66.742,86.749,46.337,79.456,79.787,78.018,73.819,77.257,34.114,53.603,47.09,-10.852,110.0,110.0,71.938,73.063,55.594,56.0,0.0,44.688,72.0,70.0,1000.0,200.0,0.216,290.5,68.75,68.313,-0.026,74.563,70.688,55.813,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.819,989.0,76.25,75.875,0.0,72.0,73.0,55.688,56.0,0.0,42.5,72.0,70.0,1000.0,200.0,0.231,526.0,76.938,76.25,0.0,72.063,69.0,55.063,55.813,0.0,60.469,72.0,70.0,1000.0,200.0,0.467,748.0,75.25,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.842,11.879,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,496.5,512.5,522.5,303.5,538.5,532.0,523.5,-0.001,7.11,0.0,19.253,2.105,0.514,-0.002,0.0,0.0,-0.001
9012007,1801,0.0,1.0,1.0,1.0,100.0,52.236,40.0,40.0,40.0,0.0,0.0,563.23,211.944,-0.005,9.782,0.0,80.0,55.0,1.4,2508.5,1441.227,1567.316,284.413,54.663,74.661,71.958,74.423,50.97,1.128,1.367,0.183,83.239,66.339,82.661,46.9,79.734,80.001,78.018,73.819,77.257,33.969,53.288,46.871,-10.852,110.0,110.0,71.938,72.75,55.594,56.0,0.0,9.992,72.0,70.0,1000.0,200.0,0.066,142.5,68.75,68.313,-0.027,74.75,71.063,55.719,56.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.745,896.5,76.25,75.938,0.0,72.063,73.375,55.688,56.344,0.0,6.184,72.0,70.0,1000.0,200.0,0.073,259.0,77.0,76.25,0.0,72.188,69.625,54.969,55.906,0.0,0.271,72.0,70.0,1000.0,200.0,0.208,463.75,75.25,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,6.533,0.0,17.538,0.563,0.212,-0.002,0.0,0.0,-0.001
9012007,1802,0.0,1.0,1.0,1.0,100.0,48.066,40.0,40.0,40.0,0.0,0.0,87.822,33.958,-0.005,1.155,0.0,80.0,55.0,1.4,1017.25,196.005,174.861,22.547,53.277,74.553,72.175,74.423,48.03,0.0,0.08,0.033,94.057,74.636,77.045,47.125,79.734,79.894,77.944,73.819,77.183,33.969,51.61,44.975,-10.852,110.0,110.0,72.188,73.75,55.688,56.313,0.0,20.234,72.0,70.0,1000.0,200.0,0.004,35.406,68.75,68.313,-0.026,74.625,73.0,55.406,56.375,0.0,36.656,72.0,70.0,1000.0,200.0,0.089,282.5,76.5,76.063,0.0,72.688,74.688,55.688,56.906,0.0,32.25,72.0,70.0,1000.0,200.0,0.0,0.0,76.938,76.25,0.0,72.25,71.563,54.656,56.25,0.0,31.969,72.0,70.0,1000.0,200.0,0.009,95.313,75.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.001,0.721,0.0,1.766,0.088,0.034,-0.002,0.0,0.0,-0.001
9012007,1803,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,125.656,44.842,21.566,9.665,53.17,74.446,72.283,73.764,47.704,0.0,0.034,0.037,36.021,20.0,76.906,47.266,79.734,79.466,78.018,73.819,77.257,34.041,51.505,44.975,-10.852,110.0,110.0,72.438,74.25,55.813,57.313,0.0,21.266,72.0,70.0,1000.0,200.0,0.0,17.328,68.688,68.5,-0.026,75.625,73.5,55.719,58.156,0.0,56.781,72.0,70.0,1000.0,200.0,0.003,54.0,76.5,76.063,0.0,73.313,74.688,56.094,58.719,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.25,0.0,72.688,72.125,54.969,57.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,-0.001,-0.007,0.0,0.0,0.034,0.035,-0.001,0.0,0.0,-0.001
9012007,1804,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,16.563,41.054,9.252,5.371,53.49,74.446,72.392,72.227,48.357,0.0,0.034,0.037,20.039,20.0,76.739,47.266,79.734,79.251,77.944,73.819,77.257,34.041,51.61,44.975,-10.852,110.0,110.0,72.563,74.375,56.344,58.781,0.0,20.188,72.0,70.0,1000.0,200.0,0.0,16.484,68.75,68.313,-0.026,76.438,73.688,56.313,61.25,0.0,63.0,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.063,0.0,73.75,74.563,56.781,61.469,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.375,0.0,73.063,72.438,55.531,60.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.002,0.0,75.25,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
