DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,1805,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,16.563,39.792,9.252,2.508,53.917,74.231,72.392,70.361,49.01,0.0,0.034,0.037,20.0,20.0,75.989,47.266,79.734,79.144,77.944,73.819,77.183,34.041,51.82,45.048,-10.852,110.0,110.0,72.563,73.938,56.594,59.906,0.0,18.906,72.0,70.0,1000.0,200.0,0.0,17.063,68.688,68.313,-0.026,77.438,73.938,56.938,63.781,0.0,63.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.063,0.0,74.313,74.688,57.375,63.688,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.375,0.0,73.313,72.75,56.156,62.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.002,0.0,75.25,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.001,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.001
9012007,1806,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.156,38.529,9.252,2.508,54.237,74.124,72.5,68.604,49.772,0.0,0.034,0.037,20.0,20.0,75.433,47.322,79.43,79.144,77.944,73.819,77.183,34.114,51.924,45.121,-10.852,110.0,110.0,72.75,73.938,57.125,60.938,0.0,17.609,72.0,70.0,1000.0,200.0,0.0,17.453,68.75,68.313,-0.026,78.188,74.25,57.5,66.0,0.0,63.0,72.0,70.0,1000.0,200.0,0.0,0.0,76.5,76.063,0.0,74.75,74.75,58.031,65.563,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.375,0.0,73.625,73.25,56.719,63.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9012007,1807,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.375,37.267,12.328,3.939,54.663,73.909,72.5,67.067,50.317,0.0,0.034,0.037,20.0,20.0,75.21,47.435,79.43,79.037,77.944,73.819,77.183,34.114,52.029,45.194,-10.867,110.0,110.0,72.875,73.75,57.406,61.906,0.0,16.266,72.0,70.0,1000.0,200.0,0.0,18.016,68.688,68.313,-0.026,78.875,74.688,58.063,67.75,0.0,63.0,72.0,70.0,1000.0,200.0,0.0,0.0,76.5,76.063,0.0,75.063,74.938,58.844,66.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.375,0.0,73.813,73.563,57.406,64.938,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.001
9012007,1808,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.766,38.529,9.252,2.508,55.09,73.695,72.609,65.859,50.97,0.0,0.034,0.037,20.0,20.0,75.683,47.266,79.43,79.037,77.944,73.819,77.183,34.187,52.134,45.267,-10.852,110.0,110.0,72.875,73.75,57.719,62.688,0.0,15.031,72.0,70.0,1000.0,200.0,0.0,17.797,68.75,68.313,-0.026,79.438,75.063,58.781,69.313,0.0,63.0,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.063,0.0,75.375,75.0,59.438,68.063,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.25,0.0,74.0,73.75,58.188,66.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9012007,1809,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.047,38.529,9.252,3.939,55.41,73.48,72.718,64.761,51.406,0.0,0.034,0.037,20.0,20.0,75.905,46.477,79.43,79.037,77.944,73.819,77.183,34.26,52.239,45.34,-10.852,110.0,110.0,72.875,73.438,58.0,63.188,0.0,13.68,72.0,70.0,1000.0,200.0,0.0,18.188,68.688,68.313,-0.026,80.063,75.25,59.531,70.625,0.0,63.0,72.0,70.0,1000.0,200.0,0.0,0.0,76.5,76.063,0.0,75.563,75.313,60.031,69.063,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.25,0.0,74.0,73.938,58.781,66.75,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.001
9012007,1810,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,38.529,7.715,1.076,55.729,73.158,72.718,63.773,51.841,0.0,0.034,0.037,20.0,20.0,76.211,45.999,79.43,78.93,77.87,73.819,77.183,34.332,52.239,45.413,-10.852,110.0,110.0,72.875,73.438,58.313,63.906,0.0,12.375,72.0,70.0,1000.0,200.0,0.0,18.234,68.688,68.5,-0.026,80.438,75.688,60.063,71.813,0.0,63.0,72.0,70.0,1000.0,200.0,0.0,0.0,76.5,76.063,0.0,75.625,75.438,60.656,69.813,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.25,0.0,74.313,74.188,59.125,67.563,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.001
9012007,1811,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.328,38.529,7.715,2.508,56.049,72.943,72.718,63.004,52.603,0.0,0.034,0.037,20.0,20.0,76.461,44.872,79.125,78.93,78.018,73.819,77.183,34.332,52.449,45.485,-10.867,110.0,110.0,72.875,73.313,58.594,64.313,0.0,11.07,72.0,70.0,1000.0,200.0,0.0,18.25,68.75,68.313,-0.026,80.938,75.875,60.688,72.813,0.0,63.0,72.0,70.0,1000.0,200.0,0.0,0.0,76.5,76.063,0.0,75.813,75.563,61.031,70.375,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,0.0,74.375,74.188,59.75,68.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9012007,1812,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,18.313,38.529,6.179,1.076,56.263,72.621,72.826,62.346,52.712,0.0,0.034,0.037,20.0,20.0,77.129,44.168,79.125,78.822,77.87,73.819,77.109,34.405,52.449,45.558,-10.852,110.0,110.0,72.875,73.313,58.906,64.813,0.0,9.766,72.0,70.0,1000.0,200.0,0.0,18.203,68.75,68.313,-0.026,81.25,76.25,61.25,73.688,0.0,63.0,72.0,70.0,1000.0,200.0,0.0,0.0,76.5,76.063,0.0,75.938,75.875,61.469,71.063,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.25,0.0,74.5,74.375,60.281,68.688,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.035,-0.002,0.0,0.0,-0.001
9012007,1813,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,39.792,6.179,1.076,56.476,72.406,72.718,61.797,53.039,0.0,0.034,0.037,20.0,20.0,77.852,42.957,79.125,78.822,77.944,73.819,77.109,34.55,52.554,45.631,-10.852,110.0,110.0,72.875,73.313,59.188,65.0,0.0,8.469,72.0,70.0,1000.0,200.0,0.0,18.188,68.75,68.313,-0.026,81.313,76.313,61.906,74.625,0.0,63.0,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.063,0.0,76.125,76.0,62.031,71.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,0.0,74.625,74.5,60.813,69.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9012007,1814,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,39.792,6.179,3.939,56.689,72.192,72.718,61.248,53.474,0.0,0.034,0.037,20.0,20.0,79.214,42.647,79.125,78.715,77.87,73.819,77.109,34.623,52.554,45.704,-10.852,110.0,110.0,72.875,73.063,59.406,65.438,0.0,7.164,72.0,70.0,1000.0,200.0,0.0,18.219,68.75,68.5,-0.026,81.75,76.563,62.344,75.313,0.0,63.0,72.0,70.0,1000.0,200.0,0.0,0.0,76.5,76.063,0.0,76.125,76.188,62.375,72.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,0.0,74.625,74.813,61.344,69.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.001
9012007,1815,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.344,38.529,7.715,2.508,56.902,71.977,72.826,60.918,53.801,0.0,0.034,0.037,20.0,20.0,79.909,41.915,79.125,78.715,77.944,73.819,77.109,34.696,52.659,45.777,-10.867,110.0,110.0,72.875,72.938,59.625,65.625,0.0,5.828,72.0,70.0,1000.0,200.0,0.0,18.266,68.75,68.5,-0.026,81.938,76.625,62.844,76.063,0.0,63.0,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.063,0.0,76.25,76.188,62.688,72.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,0.0,74.813,74.688,61.781,70.0,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.001
9012007,1816,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.406,38.529,7.715,2.508,57.116,71.655,72.826,60.589,54.128,0.0,0.034,0.037,20.0,20.0,80.632,41.549,79.086,78.608,77.797,73.819,77.109,34.841,52.764,45.85,-10.852,110.0,110.0,72.875,73.063,59.906,65.938,0.0,4.496,72.0,70.0,1000.0,200.0,0.0,18.531,68.75,68.5,-0.026,82.313,76.938,63.25,76.625,0.0,63.0,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.188,0.0,76.438,76.438,63.219,72.938,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,0.0,74.813,74.875,62.313,70.313,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.001
9012007,1817,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.469,38.529,7.715,2.508,57.329,71.44,72.826,60.259,54.345,0.0,0.034,0.037,20.0,20.0,81.16,41.661,79.086,78.608,77.797,73.713,77.109,34.914,52.869,45.923,-10.852,110.0,110.0,72.75,72.938,60.188,66.125,0.0,3.232,72.0,70.0,1000.0,200.0,0.0,18.219,68.75,68.313,-0.026,82.5,77.063,63.781,77.25,0.0,63.0,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.063,0.0,76.438,76.438,63.375,73.188,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,0.0,74.938,74.875,62.688,70.688,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9012007,1818,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,38.529,7.715,2.508,57.436,71.225,72.826,60.04,54.672,0.0,0.034,0.037,20.0,20.0,81.577,41.436,79.086,78.501,77.87,73.819,77.109,34.986,52.869,45.996,-10.867,110.0,110.0,72.875,72.938,60.406,66.313,0.0,1.897,72.0,70.0,1000.0,200.0,0.0,18.453,68.75,68.5,-0.027,82.813,77.25,64.25,77.688,0.0,63.0,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.063,0.0,76.438,76.688,63.813,73.563,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,0.0,74.938,75.0,63.063,70.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.001
9012007,1819,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.391,38.529,9.252,2.508,57.649,71.118,72.826,59.82,54.89,0.0,0.034,0.037,20.0,20.0,81.911,41.239,79.086,78.501,77.797,73.713,77.035,35.059,52.973,46.069,-10.867,110.0,110.0,72.875,72.938,60.594,66.5,0.0,0.617,72.0,70.0,1000.0,200.0,0.0,18.234,68.75,68.313,-0.026,82.938,77.438,64.625,78.188,0.0,62.594,72.0,70.0,1000.0,200.0,0.0,2.902,76.563,76.188,0.0,76.563,76.75,63.969,73.813,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,0.0,75.0,75.063,63.563,71.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9012007,1820,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.527,38.529,7.715,2.508,57.862,70.903,72.826,59.71,55.217,0.0,0.031,0.037,20.0,20.0,82.105,41.295,79.086,78.501,77.87,73.713,77.035,35.204,52.973,46.142,-10.852,110.0,110.0,72.75,72.75,60.813,66.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,68.938,68.313,-0.026,83.125,77.563,64.938,78.75,0.0,61.5,72.0,70.0,1000.0,200.0,0.0,8.469,76.75,76.188,0.0,76.688,76.75,64.375,74.063,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,0.0,75.0,75.25,63.875,71.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9012007,1821,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,30.109,38.529,9.252,2.508,57.969,70.689,72.826,59.491,55.325,0.0,0.034,0.037,20.0,20.0,82.189,40.873,78.898,78.394,77.723,73.819,77.035,35.277,53.078,46.215,-10.852,110.0,110.0,72.875,72.75,61.031,66.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,68.75,68.313,-0.026,83.438,77.625,65.5,79.063,0.0,60.156,72.0,70.0,1000.0,200.0,0.0,13.82,76.563,76.188,0.0,76.688,76.938,64.625,74.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,0.0,75.125,75.25,64.25,71.688,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9012007,1822,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.555,38.529,9.252,2.508,58.182,70.474,72.826,59.491,55.761,0.0,0.034,0.037,20.0,20.0,82.244,40.873,78.898,78.394,77.797,73.713,77.035,35.422,53.078,46.288,-10.867,110.0,110.0,72.75,72.75,61.094,67.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,68.75,68.5,-0.026,83.75,77.75,65.875,79.375,0.0,58.938,72.0,70.0,1000.0,200.0,0.0,15.625,76.75,76.188,0.0,76.75,76.938,65.0,74.563,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.563,0.0,75.125,75.375,64.625,71.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.001
9012007,1823,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.555,37.267,9.252,1.076,58.289,70.367,72.826,59.381,55.761,0.0,0.034,0.037,20.0,20.0,82.189,40.873,78.898,78.287,77.723,73.713,76.961,35.495,53.183,46.36,-10.867,110.0,110.0,72.75,72.75,61.188,67.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,68.75,68.5,-0.026,84.0,77.813,66.188,79.938,0.0,57.719,72.0,70.0,1000.0,200.0,0.0,17.563,76.563,76.188,0.0,76.75,77.0,65.188,74.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,0.0,75.188,75.375,64.938,72.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.001
9012007,1824,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.109,38.529,9.252,1.076,58.502,70.152,72.826,59.271,55.979,0.0,0.034,0.037,20.0,20.0,82.078,40.76,78.898,78.179,77.723,73.713,77.035,35.64,53.288,46.433,-10.852,110.0,110.0,72.75,72.75,61.438,67.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,68.938,68.5,-0.026,84.25,78.125,66.438,80.188,0.0,56.406,72.0,70.0,1000.0,200.0,0.0,18.766,76.75,76.188,0.0,76.875,77.0,65.438,74.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,0.0,75.188,75.375,65.438,72.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.0
9012007,1825,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.016,38.529,7.715,1.076,58.608,70.045,72.826,59.161,56.196,0.0,0.034,0.037,20.0,20.0,81.966,40.76,78.898,78.179,77.723,73.713,76.961,35.786,53.288,46.433,-10.852,110.0,110.0,72.75,72.563,61.719,67.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,68.938,68.5,-0.026,84.563,78.25,66.75,80.5,0.0,55.125,72.0,70.0,1000.0,200.0,0.0,19.234,76.75,76.188,0.0,76.875,77.125,65.688,75.063,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,0.0,75.188,75.5,65.813,72.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9012007,1826,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.766,37.267,9.252,1.076,58.822,69.83,72.826,59.161,56.414,0.0,0.034,0.037,20.0,20.0,81.855,41.042,78.717,78.072,77.723,73.713,76.961,35.859,53.393,46.579,-10.852,110.0,110.0,72.75,72.688,61.813,67.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,68.75,68.313,-0.026,84.75,78.375,67.125,80.75,0.0,53.75,72.0,70.0,1000.0,200.0,0.0,20.734,76.75,76.375,0.0,76.875,77.125,65.938,75.188,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,0.0,75.188,75.5,66.063,72.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9012007,1827,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.906,38.529,12.328,1.076,58.928,69.722,72.935,59.161,56.523,0.0,0.031,0.037,20.0,20.0,81.688,41.098,78.717,78.072,77.723,73.713,76.961,35.931,53.393,46.652,-10.867,110.0,110.0,72.75,72.563,61.906,67.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,68.938,68.5,-0.026,84.938,78.438,67.313,81.125,0.0,52.344,72.0,70.0,1000.0,200.0,0.0,21.359,76.75,76.188,0.0,76.875,77.25,66.25,75.375,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,0.0,75.188,75.5,66.438,72.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9012007,1828,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,40.141,37.267,9.252,2.508,59.035,69.615,72.826,59.161,56.741,0.0,0.034,0.033,20.0,20.0,81.549,41.267,78.717,78.072,77.797,73.713,76.961,36.004,53.498,46.652,-10.852,110.0,110.0,72.75,72.688,62.156,67.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,68.938,68.5,-0.026,85.25,78.625,67.688,81.313,0.0,51.094,72.0,70.0,1000.0,200.0,0.0,20.672,76.75,76.375,0.0,76.875,77.25,66.563,75.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.375,0.0,75.375,75.563,66.625,72.938,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.035,0.034,-0.002,0.0,0.0,-0.0
9012007,1829,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.734,38.529,10.79,2.508,59.142,69.508,72.826,59.161,56.85,0.0,0.034,0.037,20.0,20.0,81.41,41.267,78.717,78.072,77.797,73.713,76.961,36.149,53.498,46.798,-10.852,110.0,110.0,72.563,72.563,62.25,67.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,68.938,68.5,-0.026,85.563,78.625,67.938,81.563,0.0,49.656,72.0,70.0,1000.0,200.0,0.0,21.516,76.813,76.375,0.0,76.875,77.313,66.75,75.688,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.563,0.0,75.375,75.563,67.0,73.0,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.035,-0.002,0.0,0.0,-0.001
9012007,1830,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.25,37.267,9.252,2.508,59.355,69.4,72.826,59.161,56.959,0.0,0.034,0.037,20.0,20.0,81.271,41.38,78.717,77.965,77.723,73.713,76.887,36.222,53.603,46.871,-10.852,110.0,110.0,72.75,72.688,62.375,67.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,68.938,68.5,-0.026,85.75,78.688,68.25,81.875,0.0,48.063,72.0,70.0,1000.0,200.0,0.0,23.0,76.813,76.375,0.0,77.063,77.313,66.875,75.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.563,0.0,75.375,75.563,67.313,73.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.0
9012007,1831,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.609,37.267,9.252,1.076,59.461,69.186,72.935,59.161,57.176,0.0,0.034,0.037,20.0,20.0,81.049,41.689,78.574,77.965,77.723,73.713,76.814,36.367,53.708,46.871,-10.852,110.0,110.0,72.75,72.563,62.5,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,68.938,68.5,-0.026,85.938,78.875,68.5,82.125,0.0,46.75,72.0,70.0,1000.0,200.0,0.0,22.484,76.813,76.375,0.0,77.063,77.313,67.188,75.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,0.0,75.5,75.563,67.563,73.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9012007,1832,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.0,37.267,10.79,2.508,59.568,69.186,72.935,59.161,57.285,0.0,0.034,0.037,20.0,20.0,80.882,41.661,78.574,77.858,77.723,73.606,76.887,36.44,53.708,47.017,-10.867,110.0,110.0,72.563,72.5,62.781,67.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,68.938,68.313,-0.026,86.063,79.0,68.938,82.25,0.0,45.219,72.0,70.0,1000.0,200.0,0.0,23.219,76.813,76.375,0.0,77.063,77.563,67.25,76.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,0.0,75.375,75.563,67.813,73.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.0
9012007,1833,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.516,38.529,7.715,1.076,59.781,69.078,72.935,59.161,57.394,0.0,0.034,0.037,20.0,20.0,80.687,41.802,78.574,77.858,77.723,73.713,76.887,36.585,53.813,47.017,-10.852,110.0,110.0,72.563,72.5,62.875,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,68.938,68.5,-0.026,86.375,79.0,69.125,82.5,0.0,43.594,72.0,70.0,1000.0,200.0,0.0,24.078,76.813,76.375,0.0,77.063,77.563,67.5,76.063,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.563,0.0,75.5,75.688,68.188,73.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,0.0
9012007,1834,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.516,37.267,7.715,2.508,59.888,68.971,72.935,59.161,57.503,0.0,0.034,0.037,20.0,20.0,80.493,41.915,78.574,77.858,77.723,73.713,76.887,36.658,53.813,47.09,-10.852,110.0,110.0,72.563,72.5,63.0,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,68.938,68.5,-0.026,86.5,79.313,69.438,82.688,0.0,41.969,72.0,70.0,1000.0,200.0,0.0,25.0,76.813,76.375,0.0,77.125,77.563,67.75,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.563,0.0,75.5,75.563,68.25,73.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,-0.072,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9012007,1835,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.0,37.267,9.252,1.076,59.995,68.864,72.935,59.271,57.721,0.0,0.034,0.037,20.0,20.0,80.298,42.027,78.574,77.751,77.649,73.713,76.887,36.731,53.917,47.163,-10.852,110.0,110.0,72.563,72.5,63.0,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,68.938,68.5,-0.026,86.563,79.375,69.688,82.938,0.0,40.219,72.0,70.0,1000.0,200.0,0.0,26.016,76.813,76.375,0.0,77.125,77.563,67.875,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.375,0.0,75.5,75.688,68.5,73.75,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9012007,1836,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.031,37.267,9.252,1.076,60.101,68.756,72.935,59.271,57.83,0.0,0.034,0.037,20.0,20.0,80.131,42.112,78.166,77.751,77.649,73.713,76.887,36.803,54.022,47.308,-10.852,110.0,110.0,72.563,72.5,63.188,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,69.0,68.5,-0.026,86.75,79.563,69.875,83.125,0.0,38.531,72.0,70.0,1000.0,200.0,0.0,26.844,76.813,76.375,0.0,77.125,77.563,68.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.375,0.0,75.5,75.688,68.813,73.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9012007,1837,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.156,37.267,10.79,1.076,60.314,68.649,72.935,59.271,57.939,0.0,0.034,0.037,20.0,20.0,79.937,42.168,78.166,77.751,77.649,73.606,76.814,36.949,54.022,47.308,-10.852,110.0,110.0,72.563,72.5,63.406,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,69.0,68.5,-0.026,87.063,79.375,70.25,83.188,0.0,36.656,72.0,70.0,1000.0,200.0,0.0,28.031,76.813,76.5,0.0,77.25,77.625,68.313,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.375,0.0,75.563,75.688,68.938,73.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9012007,1838,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,46.672,38.529,10.79,1.076,60.421,68.542,72.935,59.381,58.047,0.0,0.034,0.037,20.0,20.0,79.77,42.365,78.166,77.644,77.575,73.713,76.74,37.021,54.022,47.308,-10.852,110.0,110.0,72.563,72.25,63.5,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,69.0,68.5,-0.026,87.25,79.563,70.625,83.313,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,29.531,77.063,76.5,0.0,77.125,77.625,68.438,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.563,0.0,75.563,75.688,69.125,74.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.035,-0.002,0.0,0.0,-0.001
9012007,1839,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.469,37.267,9.252,1.076,60.528,68.542,73.043,59.381,58.156,0.0,0.034,0.037,20.0,20.0,79.575,42.506,78.166,77.644,77.649,73.713,76.814,37.094,54.127,47.527,-10.852,110.0,110.0,72.563,72.5,63.5,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,69.0,68.5,-0.026,87.563,79.813,70.813,83.625,0.0,32.688,72.0,70.0,1000.0,200.0,0.0,30.203,77.063,76.5,0.0,77.125,77.75,68.688,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.563,0.0,75.563,75.875,69.438,74.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9012007,1840,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.344,37.267,9.252,1.076,60.634,68.434,73.043,59.381,58.265,0.0,0.034,0.037,20.0,20.0,79.353,42.675,78.166,77.644,77.575,73.606,76.814,37.24,54.127,47.527,-10.867,110.0,110.0,72.75,72.5,63.594,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,69.0,68.5,-0.026,87.563,80.0,71.0,83.688,0.0,30.688,72.0,70.0,1000.0,200.0,0.0,31.063,77.063,76.5,0.0,77.25,77.75,68.75,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.563,0.0,75.563,75.875,69.625,74.25,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.035,0.035,-0.002,0.0,0.0,-0.001
9012007,1841,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.0,37.267,9.252,2.508,60.741,68.434,73.043,59.491,58.374,0.0,0.031,0.037,20.0,20.0,79.186,42.76,78.166,77.536,77.575,73.606,76.814,37.312,54.337,47.6,-10.852,110.0,110.0,72.563,72.25,63.813,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,69.0,68.5,-0.026,87.625,80.25,71.25,83.813,0.0,28.656,72.0,70.0,1000.0,200.0,0.0,31.578,77.063,76.5,0.0,77.125,77.625,69.0,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.563,0.0,75.563,75.875,69.75,74.25,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,0.0
9012007,1842,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.797,37.267,9.252,2.508,60.848,68.327,73.043,59.491,58.483,0.0,0.034,0.037,20.0,20.0,78.964,42.901,77.926,77.536,77.575,73.606,76.74,37.458,54.337,47.6,-10.852,110.0,110.0,72.563,72.25,63.969,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,69.0,68.5,-0.026,87.875,80.5,71.438,83.938,0.0,26.578,72.0,70.0,1000.0,200.0,0.0,32.0,77.063,76.5,0.0,77.25,77.75,69.125,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.563,0.0,75.688,76.0,70.188,74.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9012007,1843,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.797,37.267,10.79,2.508,60.954,68.327,73.152,59.491,58.592,0.0,0.034,0.037,20.0,20.0,78.769,43.041,77.926,77.429,77.575,73.713,76.74,37.53,54.442,47.746,-10.852,110.0,110.0,72.563,72.25,63.969,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,68.938,68.5,-0.026,88.0,80.375,71.563,84.188,0.0,24.609,72.0,70.0,1000.0,200.0,0.0,32.0,77.188,76.5,0.0,77.25,77.875,69.313,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.375,0.0,75.563,76.0,70.25,74.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9012007,1844,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.109,37.267,9.252,2.508,61.061,68.219,73.152,59.601,58.701,0.0,0.031,0.037,20.0,20.0,78.574,43.154,77.926,77.429,77.575,73.606,76.74,37.603,54.442,47.819,-10.867,110.0,110.0,72.563,72.25,64.125,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,69.0,68.625,-0.027,88.25,80.5,71.625,84.313,0.0,22.563,72.0,70.0,1000.0,200.0,0.0,32.125,77.188,76.563,0.0,77.25,77.875,69.5,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.563,0.0,75.688,76.0,70.563,74.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.0
9012007,1845,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.0,37.267,9.252,-0.356,61.168,68.219,73.152,59.71,58.81,0.0,0.034,0.037,20.0,20.0,78.352,43.323,77.926,77.429,77.575,73.606,76.74,37.748,54.547,47.892,-10.867,110.0,110.0,72.563,72.25,64.188,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,69.063,68.5,-0.026,88.375,80.625,71.813,84.313,0.0,20.531,72.0,70.0,1000.0,200.0,0.0,32.25,77.188,76.563,0.0,77.25,77.875,69.625,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.563,0.0,75.688,76.0,70.625,74.75,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,0.0
9012007,1846,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,50.109,37.267,9.252,2.508,61.381,68.219,73.152,59.71,58.918,0.0,0.034,0.037,20.0,20.0,78.185,43.436,77.926,77.429,77.502,73.606,76.666,37.748,54.547,47.819,-10.852,110.0,110.0,72.75,72.25,64.313,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,69.063,68.5,-0.026,88.438,80.688,71.875,84.438,0.0,18.453,72.0,70.0,1000.0,200.0,0.0,32.719,77.25,76.563,0.0,77.125,77.875,69.75,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.563,-0.001,75.688,76.0,70.688,74.75,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.035,-0.002,0.0,-0.0,-0.0
9012007,1847,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,50.375,37.267,9.252,1.076,61.487,68.219,73.152,59.82,58.918,0.0,0.034,0.033,20.0,20.0,77.991,43.605,77.849,77.322,77.575,73.606,76.74,37.894,54.652,47.965,-10.867,110.0,110.0,72.75,72.188,64.375,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,69.063,68.5,-0.026,88.563,80.688,72.0,84.438,0.0,16.516,72.0,70.0,1000.0,200.0,0.0,32.25,77.25,76.563,0.0,77.25,77.875,69.938,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.563,-0.001,75.688,76.063,70.938,74.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.035,-0.002,0.0,-0.0,-0.0
9012007,1848,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,50.391,37.267,7.715,1.076,61.487,68.219,73.152,59.82,59.027,0.0,0.034,0.037,20.0,20.0,77.796,43.774,77.849,77.322,77.575,73.606,76.74,37.966,54.652,48.038,-10.852,110.0,110.0,72.438,72.188,64.375,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,69.0,68.5,-0.026,88.938,81.0,72.0,84.688,0.0,14.391,72.0,70.0,1000.0,200.0,0.0,32.75,77.25,76.688,0.0,77.25,77.938,70.125,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.563,-0.001,75.813,76.0,71.125,74.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.035,-0.002,0.0,-0.0,-0.0
9012007,1849,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.953,37.267,7.715,2.508,61.594,68.112,73.152,59.93,59.136,0.0,0.031,0.037,20.0,20.0,77.574,43.858,77.849,77.322,77.502,73.606,76.74,38.039,54.757,48.11,-10.852,110.0,110.0,72.563,72.188,64.625,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,69.0,68.5,-0.027,89.063,81.438,72.0,84.75,0.0,12.297,72.0,70.0,1000.0,200.0,0.0,33.0,77.25,76.688,0.0,77.125,78.125,70.313,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.563,-0.001,75.688,76.063,71.25,74.938,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
9012007,1850,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.766,37.267,9.252,2.508,61.701,68.112,73.152,60.04,59.245,0.0,0.034,0.037,20.0,20.0,77.351,43.914,77.849,77.215,77.428,73.606,76.592,38.039,54.757,48.11,-10.867,110.0,110.0,72.563,72.188,64.75,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,69.063,68.5,-0.026,89.813,81.75,72.0,84.938,0.0,10.25,72.0,70.0,1000.0,200.0,0.0,33.188,77.375,76.688,0.0,77.25,77.938,70.438,77.188,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.563,-0.001,75.688,76.063,71.438,75.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
9012007,1851,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.906,37.267,9.252,1.076,61.807,68.112,73.152,60.04,59.354,0.0,0.034,0.037,20.0,20.0,77.156,44.027,77.849,77.108,77.428,73.606,76.666,38.257,54.862,48.256,-10.852,110.0,110.0,72.438,72.188,64.75,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,69.063,68.5,-0.026,90.75,81.813,72.0,84.938,0.0,8.195,72.0,70.0,1000.0,200.0,0.0,33.094,77.375,76.688,0.0,77.125,78.125,70.563,77.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.563,-0.001,75.813,76.063,71.688,75.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
9012007,1852,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,51.313,37.267,9.252,2.508,61.914,68.112,73.152,60.04,59.463,0.0,0.031,0.037,20.0,20.0,76.99,44.224,77.596,77.108,77.502,73.606,76.666,38.33,54.862,48.329,-10.852,110.0,110.0,72.438,72.25,64.75,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,69.313,68.625,-0.026,91.563,82.063,72.0,85.0,0.0,6.07,72.0,70.0,1000.0,200.0,0.0,33.313,77.375,76.563,0.0,77.25,78.125,70.75,77.188,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.563,-0.001,75.813,76.063,71.813,75.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.035,-0.003,0.0,-0.0,-0.0
9012007,1853,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.188,37.267,9.252,1.076,62.021,68.112,73.152,60.15,59.572,0.0,0.034,0.037,20.0,20.0,76.767,44.168,77.596,77.108,77.428,73.606,76.666,38.402,54.966,48.329,-10.852,110.0,110.0,72.438,72.188,64.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,69.063,68.5,-0.026,92.063,82.063,72.0,85.0,0.0,3.99,72.0,70.0,1000.0,200.0,0.0,33.531,77.438,76.688,0.0,77.25,78.125,70.938,77.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.563,-0.001,75.813,76.063,71.938,75.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
9012007,1854,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.734,37.267,9.252,2.508,62.127,68.112,73.152,60.259,59.681,0.0,0.034,0.037,20.0,20.0,76.545,44.168,77.596,77.0,77.428,73.606,76.666,38.548,55.071,48.402,-10.867,110.0,110.0,72.438,72.188,65.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,69.063,68.625,-0.026,92.375,82.313,72.0,85.0,0.0,1.873,72.0,70.0,1000.0,200.0,0.0,33.656,77.438,76.688,0.0,77.25,78.125,71.063,77.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.563,-0.001,75.813,76.125,71.938,75.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
9012007,1855,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.734,37.267,7.715,2.508,62.234,68.005,73.152,60.259,59.681,0.0,0.034,0.037,20.0,20.0,76.35,44.196,77.596,77.0,77.428,73.606,76.666,38.62,55.071,48.475,-10.867,110.0,110.0,72.563,72.188,65.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,69.063,68.625,-0.026,92.813,82.5,72.0,85.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.813,77.438,76.813,0.0,77.25,78.188,71.125,77.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.625,-0.002,75.813,76.125,72.125,75.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.001
9012007,1856,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.844,37.267,9.252,1.076,62.34,68.005,73.152,60.369,59.79,0.0,0.034,0.033,20.0,20.0,76.156,44.309,77.596,77.0,77.428,73.606,76.666,38.766,55.071,48.621,-10.867,110.0,110.0,72.563,72.125,65.188,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.063,68.625,-0.026,93.25,82.813,72.125,85.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.813,77.438,76.688,0.0,77.125,78.188,71.125,77.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.563,-0.003,76.0,76.125,72.313,75.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
9012007,1857,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.984,37.267,9.252,2.508,62.447,68.005,73.152,60.369,59.898,0.0,0.031,0.037,20.0,20.0,75.961,44.393,77.46,77.0,77.354,73.606,76.518,38.693,55.176,48.548,-10.867,110.0,110.0,72.438,72.188,65.313,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,69.313,68.5,-0.026,93.688,82.938,72.125,85.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.688,77.688,76.813,0.0,77.125,78.188,71.438,77.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.563,-0.003,75.813,76.125,72.438,75.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
9012007,1858,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.141,37.267,9.252,2.508,62.554,68.005,73.043,60.479,59.898,0.0,0.034,0.037,20.0,20.0,75.711,44.478,77.46,76.893,77.428,73.606,76.592,38.911,55.176,48.694,-10.852,110.0,110.0,72.438,72.125,65.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,69.313,68.5,-0.026,94.188,83.125,72.188,85.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.719,77.688,76.813,0.0,77.25,78.188,71.438,77.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.563,-0.004,76.0,76.125,72.5,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,-0.0
