DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,1859,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.438,37.267,9.252,2.508,62.66,67.897,73.043,60.479,60.007,0.0,0.034,0.033,20.0,20.0,75.488,44.506,77.46,76.786,77.354,73.606,76.592,38.984,55.281,48.694,-10.867,110.0,110.0,72.563,72.125,65.438,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,69.313,68.5,-0.026,94.5,83.438,72.188,85.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.563,77.813,76.813,0.0,77.25,78.188,71.5,77.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.563,-0.004,75.813,76.25,72.5,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.0
9012007,1900,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.203,37.267,9.252,1.076,62.767,67.897,73.152,60.479,60.116,0.0,0.031,0.037,20.0,20.0,75.321,44.731,77.46,76.786,77.28,73.606,76.518,38.984,55.281,48.694,-10.867,110.0,110.0,72.438,72.125,65.438,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,69.313,68.5,-0.026,94.75,83.5,72.188,85.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.688,77.813,76.813,0.0,77.125,78.375,71.563,77.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.625,-0.004,75.813,76.25,72.688,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.035,0.034,-0.003,0.0,-0.001,0.0
9012007,1901,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.594,37.267,9.252,1.076,62.874,67.897,73.043,60.589,60.225,0.0,0.031,0.037,20.0,20.0,75.099,44.816,77.46,76.786,77.428,73.5,76.592,39.129,55.386,48.84,-10.867,110.0,110.0,72.438,72.125,65.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,69.313,68.5,-0.027,95.0,83.5,72.438,85.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.75,77.813,76.938,0.0,77.25,78.188,71.75,77.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.625,-0.004,76.0,76.25,72.688,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.0
9012007,1902,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,51.359,37.267,10.79,1.076,62.874,67.897,73.043,60.589,60.225,0.0,0.034,0.037,20.0,20.0,74.904,44.872,77.213,76.679,77.28,73.606,76.444,39.202,55.491,48.84,-10.852,110.0,110.0,72.375,72.125,65.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,69.313,68.5,-0.026,95.0,83.563,72.438,85.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.781,77.875,76.938,0.0,77.25,78.375,71.75,77.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.625,-0.004,75.813,76.25,72.875,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.035,-0.003,0.0,-0.001,0.001
9012007,1903,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.672,37.267,10.79,2.508,63.087,67.897,73.043,60.589,60.334,0.0,0.031,0.037,20.0,20.0,74.71,45.069,77.213,76.679,77.354,73.5,76.592,39.347,55.491,48.985,-10.852,110.0,110.0,72.438,72.125,65.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,69.063,68.5,-0.027,95.125,83.688,72.5,85.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.719,77.875,76.938,0.0,77.25,78.375,71.875,77.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.625,-0.004,76.0,76.25,73.0,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.001,0.0
9012007,1904,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,51.672,37.267,9.252,2.508,63.193,67.79,73.043,60.699,60.443,0.0,0.031,0.037,20.0,20.0,74.515,45.238,77.213,76.679,77.28,73.606,76.518,39.42,55.491,49.058,-10.852,110.0,110.0,72.438,72.125,65.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,69.313,68.625,-0.026,95.5,83.688,72.5,85.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.656,77.875,76.938,0.0,77.125,78.375,71.875,77.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.625,-0.004,76.0,76.25,73.063,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.035,-0.003,0.0,-0.001,0.001
9012007,1905,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.078,37.267,9.252,2.508,63.193,67.79,73.043,60.699,60.443,0.0,0.034,0.037,20.0,20.0,74.348,45.266,77.213,76.572,77.354,73.5,76.518,39.493,55.596,49.131,-10.852,110.0,110.0,72.438,72.125,65.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.594,69.375,68.625,-0.026,95.75,83.688,72.625,85.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.563,78.0,76.938,0.0,77.125,78.375,72.125,77.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.625,-0.004,76.0,76.25,73.188,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
9012007,1906,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,51.313,37.267,9.252,2.508,63.3,67.79,73.043,60.808,60.552,0.0,0.034,0.037,20.0,20.0,74.126,45.435,77.213,76.572,77.28,73.5,76.518,39.638,55.701,49.131,-10.852,110.0,110.0,72.375,72.0,65.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,69.313,68.625,-0.026,95.625,83.688,72.625,85.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.375,78.0,77.063,0.0,77.125,78.375,72.125,77.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.625,-0.004,76.0,76.438,73.188,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.001,-0.007,0.0,0.0,0.034,0.035,-0.003,0.0,-0.001,0.001
9012007,1907,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,51.047,37.267,7.715,1.076,63.407,67.79,73.043,60.808,60.661,0.0,0.031,0.037,20.0,20.0,73.987,45.52,76.909,76.465,77.207,73.5,76.444,39.638,55.701,49.131,-10.852,110.0,110.0,72.438,72.0,66.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,69.375,68.5,-0.026,95.75,83.813,72.625,85.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.688,78.0,77.063,0.0,77.125,78.375,72.125,77.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.625,-0.004,75.813,76.438,73.313,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.035,0.035,-0.003,0.0,-0.001,0.001
9012007,1908,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.5,37.267,7.715,2.508,63.513,67.79,73.043,60.808,60.769,0.0,0.031,0.037,20.0,20.0,73.82,45.633,76.909,76.465,77.207,73.5,76.444,39.711,55.701,49.204,-10.852,110.0,110.0,72.375,72.0,66.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,69.313,68.5,-0.026,95.75,84.125,72.75,85.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.719,78.063,77.063,0.0,77.125,78.438,72.188,77.688,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.625,-0.004,76.0,76.25,73.313,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
9012007,1909,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.234,37.267,9.252,2.508,63.62,67.683,73.043,60.808,60.769,0.0,0.034,0.033,20.0,20.0,73.625,45.745,76.909,76.357,77.133,73.5,76.444,39.783,55.806,49.35,-10.852,110.0,110.0,72.438,72.0,66.063,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,69.375,68.5,-0.026,95.813,84.125,72.813,85.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.688,78.063,77.063,0.0,77.125,78.375,72.313,77.688,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.625,-0.004,76.0,76.438,73.5,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
9012007,1910,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,51.484,37.267,9.252,1.076,63.62,67.683,73.043,60.918,60.769,0.0,0.031,0.037,20.0,20.0,73.459,45.886,76.909,76.357,77.28,73.5,76.518,40.001,55.806,49.35,-10.852,110.0,110.0,72.375,72.125,66.063,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,69.375,68.625,-0.026,95.75,84.25,72.813,85.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.469,78.063,77.063,0.0,77.25,78.438,72.313,77.688,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.625,-0.004,76.0,76.438,73.563,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.035,0.035,-0.003,0.0,-0.001,0.001
9012007,1911,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,51.563,37.267,9.252,1.076,63.727,67.683,73.043,60.918,60.878,0.0,0.031,0.037,20.0,20.0,73.292,45.942,76.909,76.357,77.28,73.5,76.444,40.001,55.911,49.423,-10.852,110.0,110.0,72.438,72.0,66.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,69.313,68.625,-0.026,95.625,84.188,73.0,85.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.5,78.063,77.188,0.0,77.25,78.375,72.313,77.688,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.75,-0.004,76.0,76.438,73.688,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,-0.072,-0.001,-0.007,0.0,0.0,0.034,0.035,-0.003,0.0,-0.001,0.001
9012007,1912,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.594,37.267,12.328,-0.356,63.833,67.683,73.043,60.918,60.878,0.0,0.034,0.037,20.0,20.0,73.125,46.055,76.449,76.357,77.207,73.5,76.444,40.074,56.015,49.496,-10.852,110.0,110.0,72.438,72.0,66.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,69.375,68.5,-0.026,95.75,84.125,73.125,86.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.625,78.25,77.188,0.0,77.125,78.375,72.313,77.688,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.625,-0.004,76.0,76.25,73.688,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
9012007,1913,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,51.406,37.267,12.328,2.508,63.94,67.683,73.043,60.918,60.987,0.0,0.031,0.037,20.0,20.0,72.958,46.252,76.449,76.357,77.207,73.5,76.444,40.22,56.015,49.569,-10.852,110.0,110.0,72.438,72.0,66.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,69.313,68.5,-0.026,95.625,84.0,73.125,85.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.25,78.25,77.188,0.0,77.125,78.375,72.5,77.688,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.75,-0.004,76.0,76.25,73.688,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,-0.072,-0.001,-0.007,0.0,0.0,0.034,0.035,-0.003,0.0,-0.001,0.001
9012007,1914,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.406,37.267,12.328,1.076,64.046,67.575,73.043,61.028,61.096,0.0,0.031,0.037,20.0,20.0,72.791,46.252,76.449,76.357,77.207,73.5,76.37,40.292,56.015,49.642,-10.867,110.0,110.0,72.375,72.0,66.375,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,69.375,68.625,-0.026,95.75,84.0,73.125,85.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.438,78.25,77.188,0.0,77.25,78.375,72.5,77.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.75,-0.004,76.0,76.125,73.813,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
9012007,1915,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,51.047,37.267,12.328,1.076,64.153,67.575,73.043,61.138,61.096,0.0,0.031,0.037,20.0,20.0,72.625,46.534,76.449,76.25,77.133,73.5,76.37,40.292,56.12,49.569,-10.852,110.0,110.0,72.375,72.0,66.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,69.375,68.5,-0.026,96.0,84.25,73.188,86.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.125,78.375,77.188,0.0,77.125,78.438,72.625,77.688,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.75,-0.004,76.0,76.438,73.813,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.035,-0.003,0.0,-0.001,0.001
9012007,1916,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,51.156,37.267,10.79,1.076,64.153,67.575,73.152,61.138,61.205,0.0,0.031,0.033,20.0,20.0,72.458,46.59,76.449,76.25,77.207,73.5,76.444,40.438,56.12,49.715,-10.852,110.0,110.0,72.375,72.0,66.625,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,69.375,68.625,-0.026,96.0,84.25,73.313,86.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.813,78.375,77.188,0.0,77.125,78.375,72.625,77.688,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.75,-0.004,76.0,76.25,73.875,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.035,-0.003,0.0,-0.001,0.001
9012007,1917,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,50.5,37.267,10.79,2.508,64.26,67.575,73.152,61.138,61.314,0.0,0.031,0.037,20.0,20.0,72.291,46.703,76.157,76.25,77.207,73.5,76.444,40.51,56.225,49.788,-10.852,110.0,110.0,72.438,72.0,66.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,69.375,68.625,-0.026,95.813,84.625,73.313,85.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.875,78.375,77.188,0.0,77.125,78.438,72.75,77.688,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.75,-0.004,76.0,76.438,74.125,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.035,-0.003,0.0,-0.001,0.001
9012007,1918,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.656,37.267,9.252,1.076,64.366,67.575,73.152,61.138,61.314,0.0,0.031,0.037,20.0,20.0,72.152,46.844,76.157,76.143,77.133,73.5,76.297,40.51,56.225,49.788,-10.867,110.0,110.0,72.438,72.0,66.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,69.375,68.625,-0.026,95.813,84.625,73.313,85.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.594,78.438,77.25,0.0,77.125,78.375,72.75,77.688,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.75,-0.004,76.063,76.438,74.125,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
9012007,1919,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.266,37.267,12.328,1.076,64.366,67.575,73.152,61.248,61.314,0.0,0.031,0.037,20.0,20.0,71.985,46.731,76.157,76.143,77.207,73.5,76.37,40.656,56.33,49.86,-10.867,110.0,110.0,72.375,72.125,66.625,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,69.375,68.625,-0.026,95.625,84.438,73.438,86.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.625,78.438,77.25,0.0,77.125,78.438,72.75,77.688,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.75,-0.004,76.0,76.438,74.188,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
9012007,1920,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.203,37.267,9.252,1.076,64.473,67.575,73.152,61.248,61.423,0.0,0.031,0.037,20.0,20.0,71.818,46.928,76.157,76.143,77.133,73.5,76.37,40.801,56.435,50.006,-10.867,110.0,110.0,72.375,72.0,66.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,69.5,68.5,-0.027,95.375,84.438,73.438,85.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.469,78.438,77.25,0.0,77.125,78.438,72.813,77.688,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.75,-0.004,76.063,76.25,74.188,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
9012007,1921,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,50.094,37.267,10.79,1.076,64.58,67.575,73.152,61.357,61.532,0.0,0.031,0.033,20.0,20.0,71.651,46.844,76.157,76.143,77.059,73.5,76.297,40.801,56.435,50.006,-10.867,110.0,110.0,72.375,72.0,66.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,69.375,68.625,-0.026,95.188,84.438,73.625,85.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.5,78.563,77.25,0.0,77.125,78.375,72.813,77.688,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.625,-0.004,76.0,76.438,74.188,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.035,-0.003,0.0,-0.001,0.001
9012007,1922,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.5,37.267,10.79,1.076,64.686,67.575,73.152,61.357,61.532,0.0,0.031,0.037,20.0,20.0,71.512,46.844,75.762,76.143,77.133,73.5,76.37,40.946,56.54,50.079,-10.852,110.0,110.0,72.438,71.938,66.75,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.375,68.625,-0.026,94.75,84.188,73.625,85.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.375,78.563,77.25,0.0,77.125,78.438,72.813,77.688,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.75,-0.004,76.0,76.438,74.188,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
9012007,1923,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.5,37.267,9.252,1.076,64.686,67.575,73.152,61.357,61.532,0.0,0.031,0.037,20.0,20.0,71.346,47.21,75.762,76.143,77.133,73.5,76.297,40.946,56.54,50.079,-10.852,110.0,110.0,72.438,71.938,66.75,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,69.5,68.625,-0.026,94.313,84.0,73.625,85.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.406,78.563,77.375,0.0,77.125,78.375,72.875,77.688,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.625,-0.004,76.0,76.25,74.25,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
9012007,1924,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,49.781,37.267,10.79,1.076,64.793,67.575,73.152,61.357,61.641,0.0,0.031,0.033,20.0,20.0,71.179,47.041,75.762,76.036,77.133,73.5,76.37,41.092,56.54,50.152,-10.852,110.0,110.0,72.375,72.0,66.75,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,69.5,68.625,-0.026,93.875,84.0,73.75,85.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.188,78.688,77.25,0.0,77.125,78.438,72.875,77.688,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.75,-0.004,76.0,76.438,74.25,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.035,-0.003,0.0,-0.001,0.001
9012007,1925,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.828,37.267,10.79,-0.356,64.899,67.575,73.152,61.467,61.749,0.0,0.031,0.037,20.0,20.0,71.068,47.407,75.762,76.143,77.133,73.5,76.297,41.164,56.645,50.225,-10.867,110.0,110.0,72.375,72.0,67.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,69.5,68.625,-0.026,93.438,84.0,73.813,85.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,78.563,77.375,0.0,77.125,78.438,72.875,77.688,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.75,-0.004,76.0,76.25,74.375,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.035,0.034,-0.003,0.0,-0.001,0.002
9012007,1926,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.797,37.267,7.715,-0.356,64.899,67.468,73.152,61.467,61.749,0.0,0.031,0.037,20.0,20.0,70.901,47.21,75.762,76.036,76.985,73.5,76.223,41.164,56.645,50.225,-10.852,110.0,110.0,72.375,72.0,67.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,69.375,68.625,-0.026,93.0,83.813,73.813,85.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,78.688,77.375,0.0,77.125,78.438,73.125,77.688,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.75,-0.004,76.0,76.25,74.5,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,-0.072,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
9012007,1927,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,49.797,37.267,9.252,1.076,65.006,67.575,73.152,61.467,61.858,0.0,0.031,0.037,20.0,20.0,70.762,47.294,75.483,76.036,76.985,73.5,76.297,41.237,56.75,50.298,-10.867,110.0,110.0,72.375,72.0,67.063,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,69.5,68.625,-0.026,92.5,83.688,73.875,85.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.094,78.688,77.375,0.0,77.063,78.438,73.125,77.688,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.75,-0.004,76.0,76.25,74.5,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.001,-0.006,0.0,0.0,0.034,0.035,-0.003,0.0,-0.001,0.001
9012007,1928,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,49.797,37.267,9.252,1.076,65.113,67.575,73.152,61.577,61.858,0.0,0.031,0.037,20.0,20.0,70.595,47.379,75.483,76.036,77.059,73.5,76.297,41.455,56.75,50.298,-10.852,110.0,110.0,72.375,71.938,67.063,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,69.5,68.625,-0.026,91.875,83.688,73.875,85.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.031,78.875,77.563,0.0,77.125,78.438,73.125,77.688,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.813,-0.004,76.0,76.125,74.5,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.035,0.035,-0.003,0.0,-0.001,0.002
9012007,1929,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.797,37.267,10.79,1.076,65.219,67.575,73.152,61.577,61.967,0.0,0.031,0.037,20.0,20.0,70.456,47.379,75.483,76.036,77.133,73.5,76.297,41.455,56.855,50.517,-10.852,110.0,110.0,72.25,71.938,67.063,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,69.5,68.625,-0.026,91.5,83.563,73.875,85.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.063,78.875,77.563,0.0,77.063,78.375,73.125,77.688,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.75,-0.004,76.0,76.125,74.5,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
9012007,1930,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,49.969,37.267,9.252,1.076,65.326,67.468,73.043,61.577,62.076,0.0,0.031,0.037,20.0,20.0,70.289,47.604,75.483,75.929,76.985,73.5,76.223,41.455,56.855,50.444,-10.867,110.0,110.0,72.375,71.688,67.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,69.5,68.688,-0.026,91.0,83.563,74.0,85.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.063,78.875,77.563,0.0,77.063,78.438,73.188,77.688,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.813,-0.004,76.0,76.25,74.688,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.035,-0.003,0.0,-0.001,0.002
9012007,1931,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.891,37.267,9.252,1.076,65.326,67.468,73.152,61.687,62.076,0.0,0.031,0.033,20.0,20.0,70.178,47.52,75.483,75.929,77.059,73.5,76.297,41.6,56.96,50.517,-10.852,110.0,110.0,72.375,71.938,67.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,69.5,68.625,-0.026,90.688,83.563,74.0,85.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.906,78.875,77.563,0.0,77.063,78.438,73.188,77.688,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.75,-0.004,76.0,76.25,74.688,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.035,0.034,-0.003,0.0,-0.001,0.001
9012007,1932,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,49.875,37.267,10.79,1.076,65.433,67.468,73.152,61.687,62.076,0.0,0.031,0.033,20.0,20.0,70.011,47.604,75.483,75.929,76.985,73.394,76.223,41.673,56.96,50.59,-10.867,110.0,110.0,72.375,71.688,67.313,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,69.5,68.625,-0.026,90.563,83.563,74.188,85.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.859,78.938,77.563,0.0,77.063,78.438,73.188,77.688,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.938,-0.004,76.0,76.25,74.813,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.035,-0.003,0.0,-0.001,0.001
9012007,1933,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.359,37.267,9.252,1.076,65.539,67.468,73.043,61.687,62.185,0.0,0.031,0.033,20.0,20.0,69.872,47.745,74.997,75.929,76.985,73.394,76.223,41.746,57.064,50.59,-10.852,110.0,110.0,72.375,71.938,67.313,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,69.5,68.625,-0.026,90.25,83.563,74.188,85.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.734,78.938,77.688,0.0,77.063,78.375,73.25,77.688,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.813,-0.004,76.0,76.25,74.813,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
9012007,1934,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.438,37.267,10.79,2.508,65.539,67.468,73.152,61.687,62.294,0.0,0.031,0.033,20.0,20.0,69.733,47.689,74.997,75.822,76.985,73.5,76.223,41.891,57.064,50.736,-10.852,110.0,110.0,72.375,71.938,67.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.594,69.563,68.625,-0.026,90.063,83.563,74.188,85.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.719,78.938,77.688,0.0,76.875,78.438,73.25,77.688,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.75,-0.004,76.0,76.438,74.875,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
9012007,1935,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.109,37.267,9.252,1.076,65.646,67.575,73.043,61.797,62.294,0.0,0.031,0.033,20.0,20.0,69.566,47.773,74.997,75.822,76.985,73.394,76.149,41.891,57.169,50.736,-10.852,110.0,110.0,72.25,71.688,67.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,69.5,68.625,-0.026,89.813,83.563,74.313,85.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.063,79.063,77.688,0.0,77.063,78.438,73.25,77.688,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.813,-0.004,76.0,76.25,74.813,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
9012007,1936,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.953,37.267,9.252,1.076,65.752,67.575,73.043,61.797,62.403,0.0,0.031,0.037,20.0,20.0,69.455,47.745,74.997,75.822,77.059,73.5,76.223,42.037,57.169,50.881,-10.867,110.0,110.0,72.375,71.688,67.438,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,69.563,68.625,-0.026,89.625,83.563,74.438,85.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.375,79.063,77.688,0.0,76.875,78.438,73.25,77.688,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.813,-0.004,76.0,76.25,74.813,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
9012007,1937,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.172,37.267,10.79,1.076,65.752,67.468,73.152,61.797,62.403,0.0,0.031,0.037,20.0,20.0,69.316,47.717,74.997,75.822,76.985,73.5,76.149,42.037,57.169,50.881,-10.867,110.0,110.0,72.25,71.938,67.438,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,69.5,68.625,-0.026,89.5,83.563,74.438,85.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.875,79.063,77.688,0.0,76.875,78.438,73.375,77.688,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.813,-0.004,76.0,76.25,74.875,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
9012007,1938,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.172,37.267,10.79,1.076,65.859,67.468,73.043,61.906,62.403,0.0,0.031,0.033,20.0,20.0,69.149,48.224,74.543,75.822,76.985,73.5,76.149,42.182,57.274,50.954,-10.852,110.0,110.0,72.25,71.938,67.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,69.5,68.5,-0.026,89.188,83.563,74.438,84.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.641,79.125,77.75,0.0,77.063,78.438,73.25,77.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.813,-0.004,75.813,76.438,75.0,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
9012007,1939,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.469,37.267,7.715,1.076,65.859,67.468,73.043,61.906,62.512,0.0,0.031,0.037,20.0,20.0,69.038,47.97,74.543,75.714,76.912,73.394,76.149,42.182,57.379,50.954,-10.852,110.0,110.0,72.375,71.688,67.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,69.5,68.5,-0.026,89.063,83.563,74.5,84.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.406,79.125,77.75,0.0,76.875,78.438,73.375,77.688,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.938,-0.004,75.813,76.438,74.875,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
9012007,1940,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.078,37.267,9.252,2.508,65.966,67.468,73.043,61.906,62.512,0.0,0.031,0.033,20.0,20.0,68.899,48.139,74.543,75.714,76.912,73.394,76.075,42.255,57.379,51.027,-10.852,110.0,110.0,72.25,71.938,67.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.594,69.5,68.625,-0.026,88.938,83.688,74.5,84.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.344,79.125,77.75,0.0,76.875,78.438,73.375,77.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.813,-0.004,76.0,76.438,75.0,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.035,-0.003,0.0,-0.001,0.002
9012007,1941,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.922,37.267,9.252,1.076,65.966,67.468,73.043,61.906,62.62,0.0,0.031,0.033,20.0,20.0,68.816,47.998,74.543,75.714,76.912,73.394,76.075,42.4,57.379,51.1,-10.867,110.0,110.0,72.25,71.688,67.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,69.563,68.625,-0.027,88.75,83.563,74.5,84.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.359,79.125,77.75,0.0,76.875,78.375,73.375,77.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.938,-0.004,76.0,76.25,75.0,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
9012007,1942,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.953,37.267,10.79,1.076,66.072,67.468,73.043,62.016,62.62,0.0,0.031,0.033,20.0,20.0,68.677,48.308,74.543,75.607,76.838,73.394,76.075,42.4,57.484,51.1,-10.867,110.0,110.0,72.25,71.688,67.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,69.563,68.5,-0.026,88.563,83.563,74.5,84.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.297,79.25,77.75,0.0,76.875,78.438,73.375,77.688,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.813,-0.004,76.0,76.25,75.0,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
9012007,1943,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.953,37.267,10.79,1.076,66.072,67.468,72.935,62.016,62.62,0.0,0.031,0.033,20.0,20.0,68.538,48.224,74.174,75.5,76.912,73.394,76.075,42.473,57.484,51.173,-10.852,110.0,110.0,72.25,71.688,67.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,69.563,68.625,-0.026,88.375,83.5,74.625,84.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.25,79.25,77.688,0.0,76.875,78.438,73.5,77.688,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.938,-0.004,76.0,76.25,75.063,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
9012007,1944,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.469,37.267,12.328,-0.356,66.179,67.468,73.043,62.016,62.729,0.0,0.031,0.037,20.0,20.0,68.399,48.477,74.174,75.714,76.912,73.394,76.075,42.545,57.589,51.173,-10.852,110.0,110.0,72.25,71.688,67.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,69.563,68.625,-0.026,88.25,83.438,74.625,84.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.906,79.25,77.875,0.0,76.875,78.563,73.375,77.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.938,-0.004,76.0,76.25,75.063,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
9012007,1945,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.547,37.267,12.328,1.076,66.286,67.468,73.043,62.126,62.729,0.0,0.031,0.033,20.0,20.0,68.287,48.505,74.174,75.607,76.838,73.394,76.075,42.691,57.589,51.246,-10.852,110.0,110.0,72.25,71.938,67.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,69.563,68.688,-0.026,88.125,83.25,74.625,84.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.641,79.438,77.875,0.0,76.75,78.438,73.5,77.688,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.813,-0.004,76.0,76.25,75.063,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.035,-0.003,0.0,-0.001,0.002
9012007,1946,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.641,37.267,10.79,1.076,66.286,67.468,73.043,62.126,62.729,0.0,0.031,0.033,20.0,20.0,68.204,48.308,74.174,75.607,76.985,73.394,76.149,42.691,57.589,51.392,-10.852,110.0,110.0,72.25,71.688,67.875,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,69.688,68.625,-0.027,88.0,83.125,74.813,84.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.781,79.25,77.875,0.0,76.75,78.438,73.5,77.688,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.813,-0.004,76.0,76.25,75.063,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
9012007,1947,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,48.281,37.267,10.79,1.076,66.392,67.468,73.043,62.126,62.838,0.0,0.031,0.033,20.0,20.0,68.065,48.59,74.174,75.607,76.838,73.394,76.001,42.836,57.694,51.392,-10.852,110.0,110.0,72.375,71.688,67.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,69.563,68.688,-0.026,87.875,83.0,74.813,84.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.266,79.438,77.875,0.0,76.75,78.438,73.5,77.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.938,-0.004,76.0,76.25,75.25,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.002
9012007,1948,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,48.281,37.267,12.328,-0.356,66.392,67.468,73.043,62.236,62.838,0.0,0.031,0.037,20.0,20.0,67.954,48.674,73.688,75.5,76.838,73.394,76.075,42.909,57.694,51.465,-10.867,110.0,110.0,72.25,71.688,67.875,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,69.688,68.625,-0.027,87.813,82.938,74.938,84.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.656,79.438,78.0,0.0,76.75,78.438,73.5,77.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.938,-0.004,75.813,76.25,75.25,76.563,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
9012007,1949,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.734,37.267,10.79,1.076,66.499,67.468,73.043,62.236,62.947,0.0,0.031,0.037,20.0,20.0,67.87,48.731,73.688,75.607,76.838,73.394,76.001,42.981,57.799,51.538,-10.852,110.0,110.0,72.25,71.688,67.875,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,69.563,68.625,-0.027,87.625,83.0,74.938,84.125,0.0,0.002,72.0,70.0,1000.0,200.0,0.0,29.172,79.438,78.0,0.0,76.75,78.438,73.5,77.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.938,-0.004,76.0,76.25,75.25,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
9012007,1950,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.891,37.267,10.79,-0.356,66.392,67.361,73.043,62.236,62.838,0.0,0.031,0.033,20.0,20.0,67.703,48.618,73.688,75.393,76.838,73.394,76.001,43.054,57.799,51.538,-10.867,110.0,110.0,72.188,71.563,67.875,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.563,68.688,-0.026,87.563,82.813,74.938,83.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.469,79.5,78.0,0.0,76.75,78.375,73.5,77.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.938,-0.004,76.063,76.25,75.25,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.002
9012007,1951,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.391,37.267,10.79,1.076,66.606,67.575,73.043,62.236,63.056,0.0,0.031,0.033,20.0,20.0,67.62,48.534,73.688,75.5,76.912,73.394,76.075,43.199,57.904,51.683,-10.852,110.0,110.0,72.25,71.688,67.875,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,69.688,68.625,-0.026,87.25,82.813,74.938,83.938,0.0,0.001,72.0,70.0,1000.0,200.0,0.0,28.188,79.5,78.0,0.0,76.75,78.438,73.688,77.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.938,-0.004,75.813,76.25,75.375,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
