DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,1952,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,45.359,37.267,10.79,1.076,66.606,67.575,73.043,62.346,63.056,0.0,0.031,0.033,20.0,20.0,67.509,48.815,73.688,75.5,76.838,73.394,76.001,43.199,57.904,51.683,-10.867,110.0,110.0,72.375,71.688,67.875,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,69.688,68.688,-0.026,87.25,82.625,75.0,83.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.719,79.625,78.0,0.0,76.688,78.375,73.688,77.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.938,-0.004,76.0,76.25,75.25,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
9012007,1953,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.938,37.267,12.328,-0.356,66.712,67.575,73.152,62.346,63.056,0.0,0.031,0.033,20.0,20.0,67.398,48.956,73.506,75.5,76.912,73.394,76.075,43.345,57.904,51.829,-10.867,110.0,110.0,72.25,71.688,67.875,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,69.563,68.625,-0.026,87.063,82.5,75.0,83.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.156,79.625,78.0,0.0,76.75,78.375,73.5,77.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.938,-0.004,75.813,76.125,75.375,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
9012007,1954,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.984,37.267,10.79,-0.356,66.712,67.575,73.152,62.455,63.165,0.0,0.031,0.033,20.0,20.0,67.314,48.646,73.506,75.5,76.838,73.394,75.927,43.345,58.008,51.829,-10.852,110.0,110.0,72.25,71.688,68.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,69.688,68.688,-0.026,86.938,82.375,75.0,83.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.734,79.625,78.0,0.0,76.75,78.375,73.688,77.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.938,-0.004,75.813,76.125,75.375,76.563,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
9012007,1955,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.719,37.267,10.79,1.076,66.819,67.575,73.043,62.455,63.165,0.0,0.031,0.033,20.0,20.0,67.231,49.041,73.506,75.5,76.69,73.287,76.001,43.418,58.008,51.829,-10.867,110.0,110.0,72.25,71.563,68.188,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,69.688,68.625,-0.026,86.938,82.313,75.125,83.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.781,79.625,78.188,0.0,76.75,78.375,73.5,77.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.938,-0.004,76.0,76.063,75.375,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
9012007,1956,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.969,37.267,10.79,1.076,66.819,67.575,73.152,62.565,63.165,0.0,0.031,0.033,20.0,20.0,67.12,49.35,73.506,75.5,76.764,73.287,75.927,43.563,58.113,51.902,-10.852,110.0,110.0,72.25,71.688,68.0,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,69.688,68.688,-0.026,86.625,82.375,75.125,83.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.219,79.625,78.0,0.0,76.688,78.188,73.5,77.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.938,-0.004,75.813,76.063,75.438,76.563,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
9012007,1957,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.891,37.267,12.328,1.076,66.925,67.575,73.152,62.565,63.274,0.0,0.031,0.037,20.0,20.0,67.036,49.153,73.506,75.5,76.764,73.394,75.927,43.563,58.113,51.902,-10.852,110.0,110.0,72.188,71.688,68.188,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,69.688,68.625,-0.026,86.563,82.188,75.188,83.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.125,79.75,78.188,0.0,76.688,78.375,73.688,77.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.938,-0.004,76.0,76.063,75.438,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
9012007,1958,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.203,37.267,12.328,1.076,66.925,67.468,73.152,62.565,63.274,0.0,0.031,0.033,20.0,20.0,66.953,49.294,73.215,75.5,76.838,73.394,76.001,43.708,58.218,52.048,-10.867,110.0,110.0,72.25,71.688,68.188,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.688,68.625,-0.027,86.563,82.063,75.125,83.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.422,79.625,78.188,0.0,76.75,78.375,73.688,77.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.004,76.0,76.063,75.438,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
9012007,1959,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.203,37.267,10.79,-0.356,67.032,67.575,73.043,62.565,63.274,0.0,0.031,0.033,20.0,20.0,66.842,49.153,73.215,75.393,76.69,73.394,75.927,43.708,58.218,52.048,-10.852,110.0,110.0,72.188,71.688,68.188,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,69.688,68.625,-0.026,86.5,81.875,75.188,83.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.172,79.75,78.188,0.0,76.688,78.188,73.688,77.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.004,75.813,76.063,75.438,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.035,0.034,-0.004,0.0,-0.001,0.002
9012007,2000,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.922,37.267,10.79,1.076,67.032,67.575,73.152,62.675,63.274,0.0,0.034,0.033,20.0,20.0,66.73,49.153,73.215,75.393,76.764,73.394,76.001,43.854,58.323,52.194,-10.852,110.0,110.0,72.25,71.563,68.188,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,69.688,68.688,-0.026,86.375,82.063,75.188,83.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.234,79.75,78.188,0.0,76.688,78.375,73.688,77.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,77.125,-0.004,75.813,76.063,75.438,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
9012007,2001,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.005,-0.011,0.0,80.0,55.0,1.4,44.328,37.267,10.79,1.076,67.139,67.575,73.043,62.675,63.383,0.0,0.031,0.033,20.0,20.0,66.647,49.153,73.215,75.393,76.764,73.394,75.927,43.781,58.323,52.121,-10.852,110.0,110.0,72.188,71.563,68.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,69.875,68.688,-0.026,86.125,82.063,75.188,83.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.75,78.188,0.0,76.688,78.188,73.688,77.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,77.125,-0.004,75.813,76.063,75.5,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.003
9012007,2002,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.0,37.267,10.79,-0.356,67.139,67.575,73.043,62.675,63.383,0.0,0.031,0.033,20.0,20.0,66.536,48.787,73.215,75.393,76.69,73.394,75.854,43.854,58.323,52.194,-10.867,110.0,110.0,72.25,71.563,68.188,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,69.875,68.625,-0.026,86.063,81.813,75.188,83.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.875,78.313,0.0,76.563,78.375,73.5,77.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,77.125,-0.004,75.813,76.063,75.438,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.003
9012007,2003,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.094,37.267,9.252,1.076,67.139,67.575,73.043,62.785,63.383,0.0,0.031,0.033,20.0,20.0,66.452,49.294,72.774,75.393,76.764,73.394,75.927,44.072,58.323,52.34,-10.852,110.0,110.0,72.188,71.688,68.313,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,69.875,68.688,-0.027,86.063,81.813,75.438,83.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.984,79.75,78.313,0.0,76.688,78.188,73.688,77.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,77.125,-0.004,76.0,76.063,75.5,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9012007,2004,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.047,37.267,10.79,1.076,67.245,67.575,73.043,62.785,63.491,0.0,0.031,0.033,20.0,20.0,66.397,48.956,72.774,75.393,76.69,73.394,75.854,43.999,58.428,52.267,-10.852,110.0,110.0,72.188,71.563,68.313,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,69.688,68.688,-0.026,85.938,81.75,75.438,83.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.797,79.875,78.313,0.0,76.563,78.188,73.688,77.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,77.125,-0.004,75.813,76.063,75.5,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
9012007,2005,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.953,37.267,9.252,1.076,67.245,67.575,73.043,62.785,63.491,0.0,0.031,0.033,20.0,20.0,66.285,49.069,72.774,75.393,76.69,73.394,75.854,44.072,58.428,52.413,-10.852,110.0,110.0,72.25,71.563,68.313,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,69.875,68.688,-0.027,85.813,81.813,75.438,83.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.781,80.063,78.313,0.0,76.563,78.188,73.688,77.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,77.125,-0.004,75.813,76.063,75.5,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9012007,2006,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.672,37.267,9.252,1.076,67.352,67.575,73.043,62.785,63.491,0.0,0.031,0.033,20.0,20.0,66.174,48.984,72.774,75.286,76.69,73.394,75.854,44.144,58.533,52.34,-10.852,110.0,110.0,72.188,71.563,68.375,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,69.875,68.688,-0.026,85.813,81.813,75.438,83.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.766,79.875,78.313,0.0,76.563,78.188,73.688,77.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.813,76.063,75.5,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9012007,2007,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.391,37.267,10.79,1.076,67.352,67.575,72.935,62.895,63.6,0.0,0.031,0.037,20.0,20.0,66.119,49.238,72.774,75.393,76.69,73.394,75.927,44.362,58.533,52.486,-10.852,110.0,110.0,72.188,71.563,68.313,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,69.875,68.625,-0.026,85.563,81.813,75.5,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.125,79.875,78.375,0.0,76.563,78.188,73.813,77.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,77.125,-0.004,75.813,76.063,75.5,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9012007,2008,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.391,37.267,7.715,1.076,67.352,67.575,72.935,62.895,63.6,0.0,0.031,0.033,20.0,20.0,66.007,49.209,72.67,75.286,76.617,73.287,75.78,44.29,58.638,52.486,-10.852,110.0,110.0,72.25,71.563,68.375,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,69.875,68.688,-0.026,85.5,81.75,75.5,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.047,80.063,78.313,0.0,76.563,78.375,73.813,77.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.813,76.063,75.5,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9012007,2009,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.109,37.267,9.252,-0.356,67.459,67.575,72.935,62.895,63.709,0.0,0.031,0.037,20.0,20.0,65.924,49.069,72.67,75.286,76.617,73.287,75.854,44.435,58.638,52.558,-10.867,110.0,110.0,72.188,71.563,68.375,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.0,68.688,-0.026,85.313,81.875,75.5,82.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.609,80.063,78.375,0.0,76.563,78.375,73.813,77.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,77.125,-0.004,75.813,76.063,75.5,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9012007,2010,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.859,37.267,9.252,-0.356,67.459,67.575,72.935,62.895,63.709,0.0,0.031,0.037,20.0,20.0,65.841,49.209,72.67,75.286,76.617,73.394,75.854,44.435,58.638,52.558,-10.867,110.0,110.0,72.188,71.563,68.313,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,69.875,68.688,-0.026,85.25,81.875,75.625,82.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.75,80.125,78.313,0.0,76.563,78.188,73.813,77.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,77.125,-0.004,75.813,76.063,75.5,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9012007,2011,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.703,37.267,6.179,1.076,67.565,67.575,72.935,63.004,63.709,0.0,0.031,0.033,20.0,20.0,65.757,49.716,72.67,75.286,76.617,73.287,75.854,44.508,58.743,52.631,-10.852,110.0,110.0,72.188,71.438,68.375,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.875,68.813,-0.026,85.25,81.875,75.5,82.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.766,80.063,78.375,0.0,76.563,78.188,73.813,77.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,75.813,76.063,75.625,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
9012007,2012,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.594,37.267,10.79,1.076,67.565,67.575,72.935,63.004,63.818,0.0,0.031,0.033,20.0,20.0,65.674,49.491,72.67,75.286,76.617,73.287,75.854,44.58,58.743,52.704,-10.852,110.0,110.0,72.188,71.563,68.375,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,69.875,68.625,-0.026,85.125,81.875,75.625,82.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.406,80.063,78.375,0.0,76.563,78.188,73.813,77.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,77.125,-0.004,75.813,76.063,75.625,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9012007,2013,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.313,37.267,9.252,1.076,67.565,67.575,72.935,63.004,63.818,0.0,0.031,0.033,20.0,20.0,65.59,49.407,72.67,75.286,76.69,73.287,75.854,44.726,58.743,52.85,-10.852,110.0,110.0,72.25,71.438,68.375,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,69.875,68.688,-0.026,84.938,82.063,75.625,82.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.516,80.125,78.375,0.0,76.438,78.375,73.813,77.688,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,77.125,-0.004,75.813,76.063,75.625,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9012007,2014,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.344,37.267,9.252,1.076,67.672,67.683,72.935,63.114,63.818,0.0,0.031,0.033,20.0,20.0,65.507,49.66,72.288,75.178,76.617,73.287,75.78,44.726,58.848,52.777,-10.867,110.0,110.0,72.188,71.438,68.375,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,69.875,68.688,-0.026,84.938,81.875,75.625,82.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.453,80.125,78.375,0.0,76.563,78.375,73.813,77.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,75.813,76.063,75.625,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9012007,2015,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.578,37.267,10.79,1.076,67.672,67.683,72.935,63.114,63.818,0.0,0.031,0.033,20.0,20.0,65.451,49.209,72.288,75.286,76.543,73.287,75.78,44.799,58.848,52.85,-10.852,110.0,110.0,71.938,71.563,68.375,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,69.875,68.688,-0.026,84.875,81.875,75.625,82.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,80.125,78.375,0.0,76.438,78.188,73.813,77.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,75.813,76.063,75.625,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9012007,2016,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.453,37.267,9.252,1.076,67.778,67.683,72.935,63.114,63.927,0.0,0.031,0.037,20.0,20.0,65.34,49.519,72.288,75.178,76.617,73.287,75.854,44.944,58.953,52.923,-10.867,110.0,110.0,72.25,71.563,68.375,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,69.875,68.688,-0.026,84.75,81.813,75.625,82.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.531,80.125,78.5,0.0,76.438,78.375,73.875,77.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,75.813,76.063,75.625,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9012007,2017,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.359,37.267,9.252,1.076,67.778,67.683,73.043,63.114,63.927,0.0,0.031,0.033,20.0,20.0,65.257,49.378,72.288,75.178,76.543,73.287,75.78,44.944,58.953,52.923,-10.852,110.0,110.0,72.188,71.438,68.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.875,68.688,-0.026,84.625,81.875,75.75,82.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.266,80.25,78.375,0.0,76.438,78.375,73.813,77.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,77.125,-0.004,75.688,76.125,75.625,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9012007,2018,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.313,37.267,10.79,1.076,67.885,67.683,73.043,63.114,64.036,0.0,0.031,0.033,20.0,20.0,65.201,49.322,72.288,75.178,76.617,73.287,75.78,45.089,58.953,53.069,-10.867,110.0,110.0,72.188,71.438,68.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,69.875,68.813,-0.026,84.625,81.875,75.75,82.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.281,80.125,78.5,0.0,76.438,78.188,74.0,77.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,75.813,76.063,75.813,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.004
9012007,2019,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.063,37.267,9.252,-0.356,67.885,67.683,73.043,63.224,64.036,0.0,0.031,0.033,20.0,20.0,65.118,49.547,72.093,75.178,76.543,73.287,75.78,45.162,59.057,53.069,-10.867,110.0,110.0,72.188,71.438,68.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,69.875,68.688,-0.026,84.563,82.063,75.75,82.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.188,80.125,78.5,0.0,76.25,78.375,73.875,77.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.25,-0.004,75.813,76.25,75.813,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9012007,2020,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.375,37.267,10.79,1.076,67.992,67.683,73.043,63.224,64.036,0.0,0.031,0.037,20.0,20.0,65.034,49.435,72.093,75.071,76.543,73.287,75.706,45.162,59.057,53.069,-10.852,110.0,110.0,72.188,71.438,68.5,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,70.0,68.688,-0.026,84.313,82.188,75.75,82.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.266,80.125,78.5,0.0,76.563,78.375,73.875,77.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,77.125,-0.004,75.688,76.25,75.813,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9012007,2021,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.0,37.267,10.79,1.076,67.992,67.683,73.043,63.224,64.036,0.0,0.031,0.033,20.0,20.0,64.951,49.378,72.093,75.178,76.543,73.287,75.78,45.235,59.162,53.142,-10.852,110.0,110.0,71.938,71.438,68.5,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.0,68.688,-0.026,84.313,81.875,75.813,82.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.922,80.25,78.5,0.0,76.438,78.375,73.875,77.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,75.688,76.25,75.813,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
9012007,2022,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.641,37.267,10.79,1.076,67.992,67.683,73.043,63.224,64.036,0.0,0.031,0.033,20.0,20.0,64.868,49.604,72.093,75.071,76.543,73.287,75.706,45.307,59.162,53.215,-10.852,110.0,110.0,71.938,71.313,68.625,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,69.875,68.688,-0.026,84.25,81.875,75.813,82.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.719,80.25,78.5,0.0,76.438,78.375,73.813,77.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,75.688,76.125,75.813,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9012007,2023,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.922,37.267,9.252,2.508,67.992,67.683,73.043,63.224,64.145,0.0,0.031,0.033,20.0,20.0,64.812,49.66,72.093,75.071,76.469,73.287,75.706,45.38,59.162,53.215,-10.867,110.0,110.0,71.938,71.438,68.625,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.0,68.688,-0.026,84.25,81.813,75.813,82.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.938,80.25,78.5,0.0,76.438,78.375,74.0,77.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,75.688,76.125,75.813,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9012007,2024,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.922,37.267,9.252,2.508,68.098,67.683,72.935,63.224,64.145,0.0,0.031,0.037,20.0,20.0,64.729,49.407,71.815,75.071,76.469,73.287,75.706,45.453,59.267,53.288,-10.852,110.0,110.0,71.938,71.438,68.625,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,69.875,68.688,-0.026,84.125,81.75,75.813,82.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.406,80.25,78.5,0.0,76.438,78.375,74.0,77.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.25,-0.004,75.688,76.125,75.625,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9012007,2025,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.656,37.267,9.252,1.076,68.098,67.683,73.043,63.334,64.145,0.0,0.031,0.037,20.0,20.0,64.673,49.829,71.815,75.071,76.469,73.287,75.706,45.453,59.267,53.288,-10.852,110.0,110.0,71.938,71.563,68.625,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.0,68.688,-0.026,84.0,81.625,76.0,82.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.828,80.25,78.563,0.0,76.438,78.188,74.0,77.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.25,-0.004,75.688,76.125,75.813,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9012007,2026,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,41.0,37.267,10.79,1.076,68.205,67.683,73.043,63.334,64.145,0.0,0.031,0.033,20.0,20.0,64.59,49.463,71.815,74.964,76.543,73.287,75.78,45.525,59.372,53.361,-10.852,110.0,110.0,71.938,71.375,68.625,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,69.875,68.688,-0.027,83.938,81.625,75.813,82.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.438,80.313,78.563,0.0,76.438,78.375,74.0,77.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,75.688,76.125,75.813,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.003
9012007,2027,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.188,37.267,7.715,1.076,68.205,67.683,73.043,63.334,64.145,0.0,0.031,0.033,20.0,20.0,64.506,49.632,71.815,75.071,76.543,73.287,75.706,45.598,59.372,53.433,-10.867,110.0,110.0,71.938,71.438,68.625,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.0,68.813,-0.027,83.938,81.438,76.0,82.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.688,80.313,78.563,0.0,76.438,78.375,74.0,77.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,75.688,76.125,76.0,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9012007,2028,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.047,37.267,9.252,1.076,68.205,67.683,73.043,63.443,64.254,0.0,0.031,0.033,20.0,20.0,64.423,49.463,71.815,74.964,76.469,73.181,75.632,45.671,59.372,53.433,-10.852,110.0,110.0,71.938,71.438,68.625,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,69.875,68.625,-0.027,83.75,81.438,76.0,82.0,0.0,0.003,72.0,70.0,1000.0,200.0,0.0,22.406,80.313,78.563,0.0,76.25,78.375,74.0,77.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,75.688,76.125,75.813,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9012007,2029,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,41.047,37.267,9.252,1.076,68.312,67.683,73.043,63.443,64.254,0.0,0.031,0.033,20.0,20.0,64.367,49.435,71.698,74.964,76.543,73.287,75.706,45.816,59.477,53.579,-10.852,110.0,110.0,71.938,71.438,68.625,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.0,68.688,-0.027,83.75,81.438,76.0,82.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.297,80.313,78.563,0.0,76.438,78.188,74.0,77.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.25,-0.004,75.688,76.125,76.0,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9012007,2030,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,40.047,37.267,9.252,1.076,68.312,67.79,73.043,63.443,64.254,0.0,0.031,0.033,20.0,20.0,64.284,49.604,71.698,74.964,76.469,73.287,75.706,45.889,59.477,53.652,-10.852,110.0,110.0,71.938,71.438,68.625,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.0,68.813,-0.027,83.625,81.438,76.125,82.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.203,80.313,78.563,0.0,76.25,78.188,74.0,77.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,75.688,76.125,76.0,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9012007,2031,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.25,37.267,7.715,2.508,68.312,67.79,72.935,63.443,64.254,0.0,0.031,0.033,20.0,20.0,64.228,49.857,71.698,74.964,76.395,73.287,75.632,45.961,59.582,53.652,-10.852,110.0,110.0,71.938,71.375,68.625,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.0,68.688,-0.026,83.625,81.313,76.0,81.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.844,80.313,78.563,0.0,76.438,78.375,74.0,77.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,75.688,76.125,76.0,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.003
9012007,2032,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.703,37.267,7.715,1.076,68.312,67.79,72.935,63.443,64.363,0.0,0.031,0.033,20.0,20.0,64.145,49.801,71.698,74.964,76.469,73.287,75.632,45.961,59.477,53.725,-10.852,110.0,110.0,71.938,71.438,68.625,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.0,68.688,-0.026,83.563,81.313,76.0,81.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.703,80.438,78.563,0.0,76.25,78.188,74.0,77.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,75.688,76.125,76.063,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9012007,2033,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.922,37.267,9.252,1.076,68.418,67.79,73.043,63.553,64.363,0.0,0.031,0.033,20.0,20.0,64.033,50.026,71.698,74.964,76.395,73.287,75.558,46.034,59.582,53.725,-10.852,110.0,110.0,71.938,71.438,68.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,70.0,68.688,-0.026,83.438,81.313,76.125,81.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.547,80.438,78.563,0.0,76.25,78.188,74.0,77.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,75.688,76.125,76.0,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9012007,2034,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,39.859,37.267,9.252,1.076,68.418,67.79,72.935,63.553,64.363,0.0,0.031,0.033,20.0,20.0,64.006,49.885,71.484,74.964,76.469,73.287,75.632,46.034,59.582,53.798,-10.852,110.0,110.0,71.875,71.375,68.813,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.125,68.688,-0.026,83.313,81.313,76.0,81.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.922,80.313,78.563,0.0,76.25,78.375,74.0,77.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,75.688,76.125,76.0,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9012007,2035,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.859,37.267,7.715,-0.356,68.418,67.79,72.935,63.553,64.363,0.0,0.031,0.033,20.0,20.0,63.95,49.829,71.484,74.964,76.469,73.287,75.706,46.179,59.687,53.871,-10.852,110.0,110.0,71.938,71.438,68.813,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.125,68.688,-0.026,83.313,81.313,76.125,81.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.016,80.438,78.563,0.0,76.25,78.188,74.0,77.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,75.688,76.125,76.0,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9012007,2036,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.672,37.267,7.715,1.076,68.525,67.79,72.935,63.663,64.471,0.0,0.031,0.033,20.0,20.0,63.867,49.773,71.484,74.964,76.395,73.287,75.632,46.252,59.687,53.871,-10.852,110.0,110.0,71.875,71.438,68.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.0,68.688,-0.026,83.125,81.313,76.125,81.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.922,80.438,78.75,0.0,76.25,78.375,74.063,77.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,75.688,76.125,76.063,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.003
9012007,2037,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.0,37.267,7.715,2.508,68.525,67.79,72.935,63.663,64.471,0.0,0.031,0.037,20.0,20.0,63.811,49.773,71.484,74.857,76.395,73.287,75.558,46.252,59.792,53.871,-10.852,110.0,110.0,71.938,71.375,68.625,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,70.0,68.688,-0.026,83.125,81.188,76.125,81.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.828,80.438,78.75,0.0,76.25,78.188,74.063,77.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,75.563,76.125,76.0,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9012007,2038,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.594,37.267,12.328,1.076,68.631,67.79,72.826,63.663,64.471,0.0,0.031,0.033,20.0,20.0,63.728,49.463,71.484,74.857,76.322,73.287,75.558,46.325,59.792,53.944,-10.867,110.0,110.0,71.938,71.438,68.813,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.0,68.813,-0.026,83.125,81.188,76.125,81.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.797,80.438,78.75,0.0,76.125,78.188,74.063,77.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,75.688,76.125,76.0,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9012007,2039,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.891,37.267,7.715,1.076,68.631,67.79,72.826,63.663,64.471,0.0,0.031,0.037,20.0,20.0,63.672,49.942,71.141,74.857,76.469,73.287,75.632,46.47,59.792,54.017,-10.852,110.0,110.0,71.875,71.375,68.813,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.0,68.688,-0.026,83.063,81.188,76.125,81.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.844,80.438,78.75,0.0,76.125,78.188,74.063,77.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,75.688,76.125,76.063,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9012007,2040,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.563,37.267,9.252,1.076,68.631,67.79,72.826,63.773,64.471,0.0,0.031,0.033,20.0,20.0,63.616,49.773,71.141,74.857,76.395,73.181,75.558,46.47,59.897,54.017,-10.867,110.0,110.0,71.875,71.375,68.813,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.125,68.688,-0.026,83.063,81.188,76.188,81.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.719,80.625,78.75,0.0,76.125,78.375,74.063,77.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,75.563,76.125,76.0,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9012007,2041,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.688,37.267,7.715,1.076,68.738,67.897,72.826,63.773,64.58,0.0,0.031,0.037,20.0,20.0,63.533,49.829,71.141,74.857,76.395,73.181,75.558,46.543,59.897,54.09,-10.852,110.0,110.0,71.938,71.375,68.875,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.125,68.688,-0.026,82.938,81.188,76.125,81.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.688,80.438,78.75,0.0,76.25,78.375,74.063,77.188,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,75.688,76.125,76.063,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9012007,2042,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,39.313,37.267,7.715,1.076,68.738,67.897,72.826,63.773,64.58,0.0,0.031,0.037,20.0,20.0,63.477,50.336,71.141,74.857,76.395,73.181,75.558,46.616,59.897,54.163,-10.867,110.0,110.0,71.938,71.375,68.813,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,70.0,68.688,-0.026,82.813,81.125,76.188,81.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.797,80.625,78.75,0.0,76.125,78.188,74.063,77.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,75.563,76.125,76.0,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9012007,2043,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.703,37.267,7.715,1.076,68.738,67.897,72.826,63.883,64.58,0.0,0.031,0.037,20.0,20.0,63.422,49.942,71.141,74.857,76.322,73.181,75.484,46.688,60.002,54.236,-10.852,110.0,110.0,71.875,71.375,68.813,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.0,68.688,-0.026,82.813,81.125,76.188,81.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.797,80.625,78.75,0.0,76.125,78.188,74.063,77.188,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,75.563,76.063,76.063,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9012007,2044,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.703,37.267,9.252,1.076,68.845,67.897,72.935,63.883,64.58,0.0,0.031,0.037,20.0,20.0,63.338,50.336,71.296,74.857,76.322,73.181,75.484,46.688,60.002,54.236,-10.852,110.0,110.0,71.875,71.438,68.875,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.125,68.688,-0.026,82.75,81.125,76.188,81.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.828,80.625,78.75,0.0,76.125,78.188,74.063,77.188,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,75.563,76.063,76.063,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
