DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,2045,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.453,37.267,7.715,1.076,68.738,67.897,72.826,63.883,64.471,0.0,0.031,0.037,20.0,20.0,63.283,50.392,71.296,74.75,76.322,73.181,75.484,46.761,60.106,54.309,-10.852,110.0,110.0,71.938,71.375,68.875,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,70.188,68.688,-0.026,82.75,81.125,76.188,81.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.594,80.625,78.75,0.0,76.125,78.375,74.063,77.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,75.563,76.125,76.063,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
9012007,2046,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.375,37.267,9.252,1.076,68.738,67.897,72.935,63.883,64.471,0.0,0.031,0.033,20.0,20.0,63.255,50.308,71.296,74.75,76.322,73.287,75.484,46.906,60.106,54.309,-10.852,110.0,110.0,71.938,71.313,68.875,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.125,68.813,-0.026,82.75,81.125,76.188,81.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.672,80.625,78.875,0.0,76.125,78.188,74.063,77.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,75.688,76.063,76.063,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9012007,2047,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.672,37.267,9.252,1.076,68.845,67.897,72.826,63.883,64.689,0.0,0.031,0.033,20.0,20.0,63.199,50.28,71.296,74.857,76.322,73.181,75.484,46.979,60.211,54.454,-10.852,110.0,110.0,71.875,71.375,68.875,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.125,68.688,-0.026,82.5,81.125,76.375,81.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.406,80.75,78.75,0.0,76.125,78.188,74.063,77.188,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.688,76.063,76.063,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9012007,2048,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.469,37.267,10.79,1.076,68.845,67.897,72.826,63.992,64.689,0.0,0.031,0.037,20.0,20.0,63.144,50.167,71.296,74.75,76.322,73.287,75.484,46.906,60.211,54.381,-10.852,110.0,110.0,71.875,71.375,68.875,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,70.125,68.813,-0.026,82.5,81.125,76.375,81.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.719,80.625,78.75,0.0,76.125,78.188,74.063,77.188,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,75.688,76.063,76.063,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9012007,2049,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.469,37.267,9.252,1.076,68.845,67.79,72.826,63.992,64.58,0.0,0.031,0.033,20.0,20.0,63.088,50.083,71.154,74.643,76.322,73.181,75.484,47.052,60.211,54.454,-10.852,110.0,110.0,71.875,71.313,69.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,70.125,68.688,-0.026,82.438,81.188,76.375,81.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.328,80.438,78.875,0.0,76.125,78.188,74.063,77.188,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.313,-0.004,75.688,76.125,76.125,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9012007,2050,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.0,37.267,7.715,1.076,68.951,68.005,72.935,63.992,64.689,0.0,0.031,0.037,20.0,20.0,63.033,49.914,71.154,74.75,76.322,73.181,75.484,47.052,60.211,54.527,-10.852,110.0,110.0,71.938,71.375,68.875,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.188,68.688,-0.026,82.313,81.188,76.375,81.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.625,80.625,78.875,0.0,76.125,78.375,74.063,77.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,75.563,76.125,76.063,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
9012007,2051,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.906,37.267,7.715,1.076,69.058,67.897,72.935,63.992,64.798,0.0,0.031,0.037,20.0,20.0,62.977,50.195,71.154,74.75,76.322,73.181,75.484,47.124,60.316,54.527,-10.852,110.0,110.0,71.875,71.313,69.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,70.188,68.688,-0.026,82.313,81.125,76.375,81.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.438,80.625,78.875,0.0,76.125,78.375,74.063,77.188,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,75.5,76.125,76.063,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.222,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
9012007,2052,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.094,37.267,9.252,-0.356,68.951,67.897,72.935,63.992,64.798,0.0,0.031,0.037,20.0,20.0,62.921,49.998,71.154,74.75,76.248,73.181,75.484,47.27,60.316,54.6,-10.852,110.0,110.0,71.875,71.375,69.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,70.188,68.688,-0.026,82.25,81.125,76.375,81.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.344,80.625,78.875,0.0,76.125,78.188,74.063,77.188,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,75.563,76.125,76.063,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,2053,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.344,37.267,7.715,1.076,69.058,67.79,72.826,64.102,64.798,0.0,0.031,0.037,20.0,20.0,62.866,50.28,71.154,74.75,76.248,73.181,75.411,47.27,60.316,54.673,-10.852,110.0,110.0,71.875,71.375,69.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,70.188,68.688,-0.026,82.25,81.125,76.375,81.188,0.0,0.007,72.0,70.0,1000.0,200.0,0.0,20.813,80.75,78.875,0.0,76.063,78.188,74.063,77.188,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.563,76.125,76.063,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,2054,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.344,37.267,9.252,1.076,69.058,68.005,72.935,64.102,64.798,0.0,0.031,0.037,20.0,20.0,62.838,50.139,71.044,74.75,76.248,73.181,75.411,47.342,60.421,54.673,-10.852,110.0,110.0,71.875,71.313,69.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.125,68.688,-0.026,82.25,81.125,76.375,81.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.453,80.625,78.875,0.0,76.063,78.375,74.25,77.188,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.563,76.125,76.063,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9012007,2055,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.156,37.267,9.252,1.076,69.058,68.005,72.935,64.102,64.798,0.0,0.031,0.037,20.0,20.0,62.782,50.026,71.044,74.643,76.248,73.181,75.411,47.415,60.421,54.746,-10.852,110.0,110.0,71.875,71.313,68.875,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.125,68.688,-0.026,82.188,81.125,76.438,81.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.656,80.75,78.875,0.0,76.063,78.375,74.25,77.188,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,75.563,76.125,76.063,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9012007,2056,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.781,37.267,9.252,1.076,69.165,68.005,72.935,64.212,64.798,0.0,0.031,0.033,20.0,20.0,62.727,50.223,71.044,74.643,76.248,73.181,75.411,47.488,60.526,54.819,-10.852,110.0,110.0,71.875,71.313,69.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.188,68.813,-0.026,82.188,81.125,76.438,81.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.547,80.625,78.875,0.0,76.063,78.188,74.063,77.188,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,75.563,76.125,76.063,76.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9012007,2057,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.438,37.267,9.252,-0.356,69.165,68.005,72.935,64.212,64.907,0.0,0.031,0.037,20.0,20.0,62.671,50.026,71.044,74.75,76.322,73.287,75.484,47.633,60.526,54.892,-10.852,110.0,110.0,71.875,71.313,68.875,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.125,68.688,-0.026,81.938,81.125,76.438,81.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.516,80.75,78.875,0.0,75.938,78.188,74.063,77.188,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,75.563,76.125,76.063,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9012007,2058,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.141,37.267,10.79,1.076,69.165,68.005,72.935,64.212,64.907,0.0,0.031,0.033,20.0,20.0,62.616,49.829,71.044,74.75,76.248,73.181,75.411,47.56,60.526,54.892,-10.852,110.0,110.0,72.188,71.313,69.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.188,68.688,-0.026,81.938,81.0,76.375,81.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.313,80.75,78.875,0.0,76.063,78.188,74.063,77.188,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,75.563,76.063,76.063,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,2059,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.766,37.267,9.252,1.076,69.165,68.005,72.935,64.212,64.907,0.0,0.031,0.037,20.0,20.0,62.56,49.97,71.044,74.643,76.322,73.181,75.484,47.706,60.421,54.965,-10.867,110.0,110.0,71.875,71.313,69.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.188,68.688,-0.026,81.875,81.0,76.438,81.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.328,80.75,79.0,0.0,76.063,78.188,74.25,77.188,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.563,76.125,76.125,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,2100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.609,37.267,7.715,-0.356,69.271,68.005,72.826,64.212,64.907,0.0,0.031,0.037,20.0,20.0,62.532,50.083,70.765,74.643,76.248,73.181,75.337,47.706,60.631,54.965,-10.852,110.0,110.0,71.875,71.313,69.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.125,68.688,-0.026,81.875,81.0,76.438,81.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.438,80.75,78.875,0.0,76.063,78.188,74.063,77.188,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,75.5,76.125,76.125,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9012007,2101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.609,37.267,7.715,1.076,69.165,68.005,72.826,64.212,64.798,0.0,0.031,0.037,20.0,20.0,62.449,50.083,70.765,74.535,76.248,73.181,75.337,47.779,60.631,55.038,-10.852,110.0,110.0,71.875,71.313,69.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.188,68.813,-0.026,81.875,81.0,76.625,80.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.203,80.75,78.875,0.0,75.938,78.188,74.063,77.188,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.563,76.125,76.063,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9012007,2102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.234,37.267,6.179,-0.356,69.271,68.005,72.935,64.322,64.907,0.0,0.031,0.037,20.0,20.0,62.393,49.942,70.765,74.643,76.248,73.074,75.411,47.851,60.631,55.111,-10.852,110.0,110.0,71.875,71.313,69.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.188,68.813,-0.026,81.75,81.0,76.375,80.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.156,80.625,79.0,0.0,76.063,78.188,74.25,77.188,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.5,76.125,76.125,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9012007,2103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.005,-0.011,0.0,80.0,55.0,1.4,38.063,37.267,9.252,1.076,69.271,68.005,72.935,64.322,64.907,0.0,0.031,0.037,20.0,20.0,62.365,50.533,70.765,74.643,76.248,73.181,75.411,47.924,60.736,55.111,-10.852,110.0,110.0,71.875,71.063,69.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.125,68.813,-0.026,81.75,81.0,76.438,80.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.906,80.75,79.0,0.0,75.938,78.188,74.063,77.188,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.563,76.125,76.063,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.003
9012007,2104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.141,37.267,9.252,1.076,69.271,68.112,72.935,64.322,65.016,0.0,0.031,0.037,20.0,20.0,62.31,50.054,70.765,74.643,76.174,73.181,75.337,47.997,60.736,55.111,-10.852,110.0,110.0,71.875,71.313,69.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.188,68.813,-0.026,81.625,81.0,76.438,80.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.969,80.875,79.0,0.0,76.063,78.188,74.063,77.188,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.563,76.125,76.125,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9012007,2105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,37.797,37.267,7.715,-0.356,69.378,68.112,72.826,64.432,65.016,0.0,0.031,0.037,20.0,20.0,62.282,50.449,70.389,74.643,76.248,73.181,75.411,48.069,60.736,55.184,-10.852,110.0,110.0,71.75,71.313,69.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.188,68.688,-0.026,81.625,80.813,76.625,80.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.516,80.75,79.0,0.0,76.063,78.188,74.25,77.188,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.5,76.063,76.125,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
9012007,2106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.672,37.267,7.715,-0.356,69.378,68.112,72.826,64.432,65.016,0.0,0.031,0.037,20.0,20.0,62.226,50.111,70.389,74.643,76.174,73.181,75.337,48.069,60.841,55.256,-10.867,110.0,110.0,71.875,71.313,69.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.125,68.813,-0.026,81.625,81.0,76.438,80.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.328,80.875,79.0,0.0,75.938,78.188,74.063,77.188,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.563,76.125,76.125,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.004
9012007,2107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.438,37.267,7.715,1.076,69.378,68.112,72.826,64.322,65.016,0.0,0.031,0.033,20.0,20.0,62.198,50.223,70.389,74.643,76.174,73.181,75.337,48.215,60.841,55.256,-10.852,110.0,110.0,71.875,71.313,69.125,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.688,-0.026,81.563,81.0,76.625,80.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.5,80.875,79.0,0.0,75.938,78.188,74.063,77.188,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.5,76.063,76.125,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,2108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.109,37.267,9.252,1.076,69.378,68.112,72.826,64.432,65.016,0.0,0.031,0.037,20.0,20.0,62.143,50.28,70.389,74.643,76.174,73.181,75.337,48.215,60.841,55.329,-10.852,110.0,110.0,71.875,71.313,69.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.125,68.813,-0.027,81.563,81.0,76.438,80.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.609,80.875,79.0,0.0,75.938,78.188,74.063,77.188,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.313,-0.004,75.563,76.063,76.125,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9012007,2109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.125,37.267,7.715,1.076,69.271,68.112,72.826,64.432,65.016,0.0,0.031,0.037,20.0,20.0,62.115,50.195,70.389,74.535,76.174,73.181,75.337,48.287,60.946,55.329,-10.852,110.0,110.0,71.875,71.313,69.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.188,68.813,-0.026,81.313,80.813,76.625,80.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.344,80.875,79.0,0.0,75.938,78.188,74.25,77.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.5,76.063,76.125,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.004
9012007,2110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.125,37.267,7.715,-1.787,69.484,68.112,72.826,64.541,65.016,0.0,0.031,0.033,20.0,20.0,62.087,50.871,70.259,74.643,76.174,73.181,75.337,48.287,60.946,55.402,-10.852,110.0,110.0,71.875,71.313,69.125,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.188,68.688,-0.026,81.313,80.813,76.625,80.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.359,80.875,79.0,0.0,75.938,78.125,74.063,77.188,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,75.5,76.063,76.125,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,2111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.266,37.267,7.715,1.076,69.484,68.112,72.826,64.541,65.016,0.0,0.031,0.037,20.0,20.0,62.032,50.28,70.259,74.535,76.1,73.074,75.263,48.433,60.946,55.475,-10.852,110.0,110.0,71.75,71.313,69.125,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,70.188,68.813,-0.026,81.25,80.813,76.625,80.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.281,80.875,79.0,0.0,75.938,78.125,74.063,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.313,-0.004,75.5,76.063,76.125,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.003
9012007,2112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.047,37.267,9.252,1.076,69.484,68.112,72.826,64.541,65.125,0.0,0.031,0.037,20.0,20.0,62.004,50.195,70.259,74.643,76.174,73.074,75.263,48.433,61.05,55.475,-10.867,110.0,110.0,71.938,71.063,69.125,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,70.188,68.813,-0.026,81.25,80.813,76.438,80.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.266,80.875,79.0,0.0,75.938,78.125,74.063,77.188,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.5,76.063,76.125,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9012007,2113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.0,37.267,9.252,1.076,69.484,68.219,72.718,64.651,65.125,0.0,0.031,0.037,20.0,20.0,61.976,51.097,70.259,74.535,76.174,73.181,75.337,48.505,61.05,55.548,-10.852,110.0,110.0,71.75,71.063,69.125,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,70.188,68.813,-0.026,81.188,80.813,76.625,80.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.25,80.875,79.0,0.0,75.938,78.125,74.25,77.188,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,75.5,76.063,76.125,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.004
9012007,2114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,36.906,37.267,7.715,1.076,69.484,68.219,72.718,64.541,65.125,0.0,0.031,0.037,20.0,20.0,61.92,50.336,70.259,74.535,76.1,73.181,75.337,48.578,61.05,55.621,-10.867,110.0,110.0,71.75,71.063,69.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.188,68.813,-0.026,81.188,80.813,76.625,80.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.297,80.875,79.0,0.0,75.938,78.188,74.063,77.188,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.5,76.063,76.125,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.001,-0.006,0.0,0.0,0.035,0.035,-0.005,0.0,-0.001,0.003
9012007,2115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.328,37.267,9.252,1.076,69.484,68.219,72.718,64.651,65.016,0.0,0.031,0.037,20.0,20.0,61.893,50.899,70.097,74.428,76.174,73.074,75.337,48.578,60.946,55.621,-10.852,110.0,110.0,71.875,71.063,69.125,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.188,68.813,-0.026,81.188,80.813,76.625,80.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.297,80.875,79.0,0.0,75.938,78.188,74.063,77.188,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.5,76.063,76.25,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9012007,2116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.281,37.267,9.252,1.076,69.591,68.219,72.718,64.651,65.125,0.0,0.031,0.037,20.0,20.0,61.865,50.674,70.097,74.535,76.1,73.181,75.263,48.723,61.155,55.694,-10.852,110.0,110.0,71.75,71.063,69.125,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.313,68.813,-0.026,81.188,80.813,76.625,80.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.203,80.875,79.063,0.0,75.938,78.125,74.063,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.5,76.063,76.125,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,2117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.359,37.267,7.715,1.076,69.591,68.219,72.826,64.651,65.125,0.0,0.031,0.037,20.0,20.0,61.837,50.759,70.097,74.535,76.1,73.181,75.263,48.796,61.155,55.767,-10.852,110.0,110.0,71.75,71.063,69.125,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.188,68.688,-0.026,81.0,80.813,76.625,80.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.109,80.875,79.0,0.0,75.813,78.188,74.063,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,75.5,76.063,76.125,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,2118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.063,37.267,7.715,-0.356,69.591,68.219,72.826,64.651,65.125,0.0,0.031,0.033,20.0,20.0,61.781,50.533,70.097,74.535,76.1,73.074,75.263,48.796,61.155,55.767,-10.867,110.0,110.0,71.875,71.063,69.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.188,68.813,-0.026,81.0,80.688,76.625,80.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.266,80.875,79.0,0.0,75.938,78.188,74.063,77.188,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,75.5,76.063,76.125,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.033,0.034,-0.005,0.0,-0.001,0.004
9012007,2119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.141,37.267,9.252,1.076,69.591,68.219,72.826,64.761,65.234,0.0,0.031,0.037,20.0,20.0,61.754,50.59,70.097,74.535,76.1,73.074,75.263,48.869,61.26,55.767,-10.852,110.0,110.0,71.75,71.063,69.125,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.188,68.813,-0.026,81.0,80.688,76.625,80.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.266,80.875,79.0,0.0,75.813,78.188,74.063,77.188,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,75.5,76.063,76.125,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9012007,2120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.391,37.267,9.252,-0.356,69.698,68.219,72.826,64.761,65.234,0.0,0.031,0.037,20.0,20.0,61.698,50.449,69.922,74.535,76.1,73.181,75.263,48.941,61.26,55.84,-10.852,110.0,110.0,71.75,71.063,69.125,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.313,68.813,-0.027,80.938,80.688,76.625,80.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.266,80.875,79.063,0.0,75.813,78.188,74.25,77.188,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.313,-0.004,75.5,76.063,76.125,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,2121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.391,37.267,9.252,-0.356,69.591,68.219,72.826,64.761,65.234,0.0,0.031,0.037,20.0,20.0,61.642,50.505,69.922,74.535,76.027,73.074,75.263,48.941,61.26,55.84,-10.852,110.0,110.0,71.75,71.063,69.125,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.313,68.813,-0.026,80.938,80.688,76.625,80.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.219,80.938,79.0,0.0,75.813,78.125,74.063,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,75.5,76.125,76.125,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,2122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.234,37.267,6.179,-0.356,69.698,68.219,72.826,64.761,65.234,0.0,0.031,0.037,20.0,20.0,61.642,50.73,69.922,74.428,76.027,73.074,75.189,49.014,61.365,55.913,-10.852,110.0,110.0,71.75,71.063,69.125,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.188,68.688,-0.026,80.75,80.688,76.625,80.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.234,80.75,79.063,0.0,75.813,78.188,74.25,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.313,-0.004,75.5,76.063,76.25,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,2123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.203,37.267,7.715,-0.356,69.698,68.219,72.826,64.761,65.234,0.0,0.031,0.037,20.0,20.0,61.587,50.364,69.922,74.428,76.027,73.074,75.189,49.087,61.26,55.913,-10.852,110.0,110.0,71.75,71.063,69.125,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.188,68.813,-0.026,80.75,80.688,76.625,80.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.141,80.875,79.063,0.0,75.625,78.125,74.063,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,75.5,76.063,76.25,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9012007,2124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.156,37.267,9.252,1.076,69.698,68.219,72.826,64.761,65.234,0.0,0.031,0.033,20.0,20.0,61.559,50.054,69.922,74.428,76.1,73.074,75.263,49.232,61.365,56.059,-10.852,110.0,110.0,71.688,71.063,69.125,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.188,68.813,-0.026,80.75,80.688,76.625,80.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.156,80.875,79.063,0.0,75.813,78.188,74.25,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,75.5,76.063,76.125,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9012007,2125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.141,37.267,9.252,1.076,69.804,68.327,72.826,64.761,65.342,0.0,0.031,0.037,20.0,20.0,61.531,50.336,69.644,74.428,76.1,72.968,75.263,49.232,61.365,56.059,-10.867,110.0,110.0,71.688,71.0,69.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.313,68.813,-0.026,80.75,80.688,76.75,80.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.891,80.875,79.063,0.0,75.813,78.188,74.063,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.313,-0.004,75.5,76.063,76.25,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,2126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.094,37.267,9.252,1.076,69.804,68.327,72.826,64.871,65.342,0.0,0.031,0.037,20.0,20.0,61.476,50.223,69.644,74.428,76.027,73.181,75.189,49.305,61.47,56.131,-10.852,110.0,110.0,71.75,71.063,69.125,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.188,68.813,-0.026,80.625,80.688,76.75,80.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.094,80.938,79.0,0.0,75.813,78.125,74.375,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,75.5,76.125,76.25,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9012007,2127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.0,37.267,6.179,1.076,69.804,68.327,72.826,64.871,65.342,0.0,0.031,0.037,20.0,20.0,61.448,50.308,69.644,74.428,76.027,73.074,75.189,49.305,61.47,56.131,-10.867,110.0,110.0,71.688,71.0,69.188,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.313,68.813,-0.026,80.625,80.688,76.75,80.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.141,80.938,79.063,0.0,75.813,78.188,74.25,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,75.5,76.063,76.25,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,2128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,36.984,37.267,10.79,1.076,69.804,68.327,72.826,64.871,65.342,0.0,0.031,0.033,20.0,20.0,61.42,50.308,69.644,74.428,76.027,73.074,75.189,49.378,61.575,56.131,-10.867,110.0,110.0,71.75,71.063,69.125,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.875,-0.026,80.625,80.625,76.75,80.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.172,80.938,79.063,0.0,75.625,78.125,74.25,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,75.5,76.063,76.125,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.003
9012007,2129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.297,37.267,4.643,1.076,69.804,68.327,72.826,64.871,65.342,0.0,0.031,0.037,20.0,20.0,61.392,50.759,69.644,74.428,76.027,73.074,75.115,49.45,61.575,56.204,-10.852,110.0,110.0,71.75,71.0,69.125,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.188,68.813,-0.026,80.563,80.625,76.625,80.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.141,80.938,79.063,0.0,75.813,78.188,74.063,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,75.188,76.125,76.125,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.004
9012007,2130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.141,37.267,9.252,1.076,69.804,68.327,72.826,64.871,65.342,0.0,0.031,0.033,20.0,20.0,61.337,50.956,69.352,74.428,76.027,73.074,75.189,49.523,61.575,56.277,-10.867,110.0,110.0,71.688,71.0,69.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.313,68.813,-0.026,80.563,80.688,76.75,80.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.984,80.938,79.063,0.0,75.813,78.188,74.063,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,75.375,76.063,76.25,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,2131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,36.969,37.267,7.715,-0.356,69.911,68.219,72.718,64.871,65.451,0.0,0.031,0.037,20.0,20.0,61.309,50.561,69.352,74.428,75.953,73.074,75.115,49.523,61.575,56.277,-10.852,110.0,110.0,71.688,71.0,69.188,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.313,68.813,-0.026,80.438,80.688,76.75,80.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,80.938,79.063,0.0,75.813,78.125,74.063,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.313,-0.004,75.5,76.063,76.25,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,2132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.891,37.267,6.179,-0.356,69.911,68.434,72.826,64.981,65.451,0.0,0.031,0.037,20.0,20.0,61.281,50.702,69.352,74.428,76.027,73.074,75.189,49.668,61.68,56.35,-10.852,110.0,110.0,71.688,71.063,69.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.813,-0.026,80.438,80.625,76.75,80.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,80.938,79.0,0.0,75.625,78.188,74.25,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,75.5,76.0,76.25,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,2133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,36.891,37.267,7.715,1.076,69.804,68.327,72.718,64.871,65.451,0.0,0.031,0.037,20.0,20.0,61.253,50.646,69.352,74.428,75.953,73.074,75.115,49.668,61.68,56.35,-10.867,110.0,110.0,71.688,71.063,69.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.313,68.813,-0.026,80.438,80.625,76.625,80.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,80.938,79.063,0.0,75.625,78.125,74.25,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,75.375,76.125,76.25,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,2134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.391,37.267,4.643,1.076,69.911,68.327,72.826,64.981,65.451,0.0,0.031,0.037,20.0,20.0,61.225,51.04,69.352,74.428,75.953,73.074,75.189,49.741,61.68,56.496,-10.867,110.0,110.0,71.688,71.063,69.125,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.813,-0.026,80.313,80.625,76.75,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.813,80.875,79.0,0.0,75.813,78.125,74.25,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,75.375,76.063,76.25,76.375,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,2135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.172,37.267,7.715,1.076,69.911,68.327,72.826,64.981,65.451,0.0,0.031,0.037,20.0,20.0,61.198,50.477,69.002,74.428,75.953,73.074,75.115,49.814,61.68,56.496,-10.867,110.0,110.0,71.75,71.0,69.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.875,-0.026,80.313,80.625,76.75,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.891,80.938,79.063,0.0,75.625,78.188,74.063,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,75.375,76.063,76.25,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.004
9012007,2136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.266,37.267,7.715,1.076,69.911,68.434,72.718,64.981,65.451,0.0,0.034,0.037,20.0,20.0,61.17,50.815,69.002,74.428,75.953,73.074,75.115,49.886,61.785,56.569,-10.867,110.0,110.0,71.75,71.0,69.125,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.875,-0.026,80.313,80.625,76.75,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.703,80.938,79.063,0.0,75.813,78.188,74.25,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,75.375,76.063,76.25,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.035,0.035,-0.005,0.0,-0.001,0.004
9012007,2137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,36.203,37.267,7.715,-0.356,70.018,68.434,72.718,64.981,65.451,0.0,0.031,0.037,20.0,20.0,61.114,50.364,69.002,74.321,75.953,73.074,75.115,49.886,61.785,56.496,-10.852,110.0,110.0,71.688,71.063,69.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.5,68.813,-0.027,80.313,80.625,76.75,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,80.875,79.063,0.0,75.625,78.188,74.25,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,75.375,76.063,76.125,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
