DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,2138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.953,37.267,7.715,1.076,70.018,68.434,72.718,65.09,65.56,0.0,0.031,0.037,20.0,20.0,61.086,50.674,69.002,74.321,75.953,73.074,75.115,49.886,61.785,56.569,-10.867,110.0,110.0,71.875,71.0,69.188,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,70.313,68.813,-0.026,80.125,80.625,76.75,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,80.938,79.063,0.0,75.625,78.188,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,75.375,76.125,76.25,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,2139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,35.906,37.267,6.179,1.076,70.018,68.434,72.718,65.09,65.56,0.0,0.031,0.037,20.0,20.0,61.059,50.984,69.002,74.321,75.879,73.074,75.041,49.959,61.89,56.642,-10.852,110.0,110.0,71.75,71.0,69.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,70.313,68.813,-0.026,80.125,80.5,76.75,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,80.938,79.063,0.0,75.813,78.188,74.375,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.313,-0.004,75.375,76.063,76.25,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,2140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,35.906,37.267,6.179,1.076,70.018,68.434,72.718,65.09,65.56,0.0,0.031,0.033,20.0,20.0,61.031,50.928,68.808,74.321,75.879,73.074,75.041,50.032,61.89,56.642,-10.852,110.0,110.0,71.688,71.063,69.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.313,68.813,-0.026,80.125,80.5,76.75,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,80.938,79.063,0.0,75.625,78.125,74.25,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,75.5,76.063,76.25,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,-0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,2141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,35.656,37.267,6.179,1.076,70.018,68.434,72.718,65.09,65.56,0.0,0.031,0.037,20.0,20.0,61.003,50.928,68.808,74.321,75.953,73.074,75.115,50.104,61.89,56.715,-10.852,110.0,110.0,71.688,71.063,69.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.313,68.813,-0.026,80.063,80.625,76.75,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,80.938,79.063,0.0,75.625,78.125,74.063,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,75.375,76.125,76.25,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,2142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,36.172,37.267,6.179,1.076,70.018,68.434,72.609,65.2,65.56,0.0,0.031,0.037,20.0,20.0,60.975,50.505,68.808,74.321,75.953,72.968,75.115,50.25,61.89,56.788,-10.867,110.0,110.0,71.688,71.0,69.125,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,68.813,-0.026,80.063,80.5,76.75,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,80.938,79.063,0.0,75.625,78.125,74.063,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,75.375,76.125,76.25,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,2143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,36.234,37.267,7.715,-0.356,70.018,68.434,72.609,65.2,65.56,0.0,0.031,0.037,20.0,20.0,60.947,50.871,68.808,74.321,76.027,73.074,75.041,50.25,61.995,56.788,-10.852,110.0,110.0,71.75,71.0,69.188,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.313,68.875,-0.026,80.063,80.625,76.75,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,80.938,79.063,0.0,75.625,78.125,74.25,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,75.375,76.125,76.25,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.004
9012007,2144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,35.25,37.267,6.179,1.076,70.124,68.434,72.609,65.2,65.56,0.0,0.031,0.037,20.0,20.0,60.92,51.097,68.808,74.321,75.953,73.074,75.115,50.322,61.995,56.861,-10.852,110.0,110.0,71.688,71.0,69.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.813,-0.026,79.938,80.5,76.75,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,80.875,79.063,0.0,75.625,78.125,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,75.375,76.125,76.125,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,2145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.188,37.267,7.715,1.076,70.124,68.542,72.609,65.2,65.669,0.0,0.031,0.037,20.0,20.0,60.864,50.899,68.697,74.321,75.879,73.074,75.041,50.322,62.099,56.861,-10.852,110.0,110.0,71.688,71.0,69.188,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.5,68.813,-0.026,79.938,80.625,76.813,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.188,80.938,79.0,0.0,75.625,78.125,74.25,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,75.375,76.125,76.125,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,2146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,35.734,37.267,9.252,-0.356,70.124,68.542,72.609,65.2,65.56,0.0,0.031,0.037,20.0,20.0,60.836,50.956,68.697,74.214,75.879,72.968,75.041,50.395,62.099,56.934,-10.852,110.0,110.0,71.688,71.063,69.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.5,68.813,-0.026,79.938,80.625,76.813,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,80.938,79.063,0.0,75.625,78.125,74.25,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,75.375,76.063,76.125,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,2147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,34.594,37.267,7.715,1.076,70.124,68.542,72.718,65.2,65.56,0.0,0.031,0.037,20.0,20.0,60.836,51.012,68.697,74.214,75.879,73.074,75.041,50.395,62.099,56.934,-10.852,110.0,110.0,71.688,71.063,69.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.594,70.313,68.813,-0.026,79.75,80.5,76.813,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.688,80.938,79.063,0.0,75.563,78.125,74.063,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,75.375,76.125,76.25,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,2148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,35.422,37.267,7.715,1.076,70.124,68.542,72.718,65.31,65.669,0.0,0.031,0.037,20.0,20.0,60.781,50.787,68.697,74.214,75.805,72.968,74.967,50.395,62.099,56.934,-10.852,110.0,110.0,71.688,71.0,69.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.875,-0.026,79.813,80.5,76.75,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,80.938,79.063,0.0,75.563,78.125,74.063,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,75.375,76.063,76.25,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.005
9012007,2149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,35.422,37.267,7.715,1.076,70.124,68.542,72.718,65.31,65.669,0.0,0.031,0.037,20.0,20.0,60.753,50.73,68.697,74.214,75.805,73.074,75.041,50.54,62.204,57.006,-10.852,110.0,110.0,71.75,70.875,69.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.875,-0.026,79.813,80.375,76.75,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,80.938,79.063,0.0,75.625,78.125,74.25,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,75.375,76.063,76.25,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.004
9012007,2150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.813,37.267,7.715,1.076,70.124,68.649,72.826,65.42,65.669,0.0,0.031,0.037,20.0,20.0,60.753,50.928,68.723,74.214,75.879,73.074,75.041,50.613,62.204,57.152,-10.867,110.0,110.0,71.688,70.875,69.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.813,-0.026,79.75,80.5,76.813,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.953,80.938,79.063,0.0,75.625,78.125,74.25,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,75.188,76.125,76.125,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,2151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,34.875,37.267,6.179,1.076,70.124,68.542,72.718,65.31,65.669,0.0,0.031,0.037,20.0,20.0,60.697,50.646,68.723,74.214,75.805,72.968,74.967,50.613,62.204,57.079,-10.852,110.0,110.0,71.75,70.875,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.5,68.813,-0.026,79.75,80.5,76.813,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.625,80.938,79.063,0.0,75.625,78.125,74.063,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.375,76.25,76.25,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,2152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,34.672,37.267,7.715,1.076,70.231,68.542,72.826,65.31,65.669,0.0,0.031,0.037,20.0,20.0,60.669,50.759,68.723,74.214,75.879,73.074,75.041,50.758,62.204,57.152,-10.852,110.0,110.0,71.688,71.0,69.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.5,68.875,-0.026,79.75,80.5,76.75,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,80.938,79.063,0.0,75.625,78.125,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,75.375,76.063,76.25,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,2153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,35.438,37.267,7.715,1.076,70.231,68.542,72.718,65.31,65.669,0.0,0.031,0.037,20.0,20.0,60.669,50.702,68.723,74.214,75.805,72.968,74.967,50.758,62.309,57.152,-10.852,110.0,110.0,71.688,71.0,69.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.313,68.813,-0.027,79.75,80.5,76.813,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.063,80.938,79.063,0.0,75.5,78.188,74.25,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.375,76.125,76.25,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,2154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,35.203,37.267,7.715,1.076,70.231,68.542,72.718,65.31,65.778,0.0,0.031,0.037,20.0,20.0,60.641,50.618,68.723,74.214,75.805,73.074,74.967,50.758,62.204,57.152,-10.867,110.0,110.0,71.688,71.0,69.188,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.313,68.813,-0.026,79.5,80.5,76.813,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.234,80.938,79.063,0.0,75.563,78.125,74.25,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,75.375,76.125,76.25,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,2155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.781,37.267,7.715,1.076,70.231,68.649,72.826,65.42,65.778,0.0,0.031,0.037,20.0,20.0,60.614,50.646,68.659,74.214,75.805,73.074,74.967,50.831,62.309,57.225,-10.852,110.0,110.0,71.688,71.0,69.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.313,68.813,-0.026,79.5,80.5,76.813,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.625,80.938,79.063,0.0,75.563,78.125,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,75.375,76.125,76.25,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,2156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,35.578,37.267,7.715,1.076,70.231,68.649,72.826,65.42,65.778,0.0,0.031,0.037,20.0,20.0,60.586,51.153,68.659,74.214,75.805,72.968,74.967,50.904,62.414,57.298,-10.852,110.0,110.0,71.688,71.0,69.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.313,68.813,-0.026,79.5,80.5,76.813,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.906,80.938,79.063,0.0,75.563,78.125,74.25,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,75.375,76.125,76.25,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.005
9012007,2157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.578,37.267,9.252,-0.356,70.231,68.649,72.718,65.42,65.778,0.0,0.031,0.033,20.0,20.0,60.558,50.702,68.659,74.214,75.805,73.074,74.967,50.977,62.414,57.298,-10.852,110.0,110.0,71.688,71.0,69.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,70.5,68.813,-0.026,79.5,80.5,76.75,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.609,80.938,79.063,0.0,75.563,78.125,74.25,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,75.188,76.125,76.25,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,2158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,34.688,37.267,7.715,-0.356,70.231,68.649,72.826,65.42,65.778,0.0,0.031,0.033,20.0,20.0,60.53,50.646,68.659,74.214,75.805,72.968,74.967,50.977,62.414,57.371,-10.852,110.0,110.0,71.688,71.0,69.438,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.5,68.813,-0.027,79.438,80.5,76.813,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.688,80.938,79.063,0.0,75.563,78.125,74.25,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,75.375,76.063,76.25,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9012007,2159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,34.5,37.267,7.715,-0.356,70.338,68.649,72.718,65.42,65.778,0.0,0.031,0.037,20.0,20.0,60.53,51.322,68.659,74.214,75.805,72.968,74.894,51.049,62.519,57.371,-10.852,110.0,110.0,71.688,71.0,69.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.313,68.875,-0.026,79.438,80.5,76.813,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.094,80.938,79.063,0.0,75.5,78.125,74.25,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.188,76.125,76.25,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.005,0.0,-0.001,0.005
9012007,2200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,34.328,37.267,6.179,1.076,70.338,68.649,72.826,65.53,65.778,0.0,0.031,0.037,20.0,20.0,60.502,50.561,68.659,74.107,75.879,73.074,74.894,51.122,62.519,57.444,-10.852,110.0,110.0,71.688,71.0,69.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.313,68.875,-0.026,79.438,80.5,76.813,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.625,80.938,79.063,0.0,75.563,78.125,74.25,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,75.375,76.125,76.25,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.005,0.0,-0.001,0.004
9012007,2201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.063,37.267,7.715,-0.356,70.338,68.649,72.718,65.42,65.778,0.0,0.031,0.037,20.0,20.0,60.475,50.984,68.471,74.214,75.879,72.968,74.967,51.195,62.414,57.517,-10.852,110.0,110.0,71.688,71.0,69.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.313,68.875,-0.026,79.438,80.375,76.813,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.594,80.938,79.063,0.0,75.563,78.125,74.25,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,75.188,76.125,76.25,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9012007,2202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.125,37.267,6.179,1.076,70.338,68.649,72.718,65.53,65.778,0.0,0.031,0.037,20.0,20.0,60.447,50.73,68.471,74.214,75.879,72.968,74.967,51.267,62.519,57.517,-10.852,110.0,110.0,71.688,71.0,69.438,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.5,68.813,-0.026,79.313,80.5,76.813,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.266,80.938,79.063,0.0,75.563,78.125,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.188,76.125,76.25,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,2203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.219,37.267,7.715,1.076,70.338,68.649,72.718,65.53,65.778,0.0,0.031,0.037,20.0,20.0,60.419,50.787,68.471,74.107,75.805,72.968,74.894,51.267,62.519,57.517,-10.852,110.0,110.0,71.688,71.0,69.438,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.5,68.813,-0.027,79.313,80.5,76.813,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.25,81.063,79.063,0.0,75.5,78.125,74.25,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.188,76.063,76.25,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
9012007,2204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,34.422,37.267,6.179,1.076,70.338,68.756,72.718,65.53,65.778,0.0,0.031,0.037,20.0,20.0,60.391,50.815,68.471,74.107,75.805,73.074,74.894,51.34,62.624,57.59,-10.852,110.0,110.0,71.563,71.0,69.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.875,-0.026,79.313,80.375,76.813,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.047,80.938,79.063,0.0,75.5,78.125,74.25,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,75.188,76.063,76.25,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.005
9012007,2205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,34.422,37.267,7.715,1.076,70.338,68.649,72.718,65.53,65.887,0.0,0.031,0.037,20.0,20.0,60.363,51.125,68.471,74.107,75.805,72.968,74.894,51.413,62.624,57.663,-10.852,110.0,110.0,71.688,70.875,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.5,68.813,-0.026,79.313,80.375,76.813,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.078,80.938,79.063,0.0,75.563,78.125,74.25,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,75.188,76.063,76.25,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,2206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.234,37.267,6.179,2.508,70.338,68.649,72.609,65.639,65.778,0.0,0.031,0.037,20.0,20.0,60.336,50.956,68.276,74.107,75.732,72.968,74.894,51.413,62.519,57.663,-10.852,110.0,110.0,71.688,71.0,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.5,68.813,-0.026,79.25,80.375,76.813,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.203,81.063,79.063,0.0,75.5,78.125,74.25,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,75.188,76.063,76.25,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9012007,2207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.141,37.267,7.715,1.076,70.338,68.756,72.718,65.639,65.887,0.0,0.031,0.037,20.0,20.0,60.308,51.125,68.276,74.107,75.732,72.968,74.894,51.558,62.624,57.736,-10.867,110.0,110.0,71.563,71.0,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.5,68.813,-0.026,79.313,80.375,76.813,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.93,80.938,79.063,0.0,75.563,78.125,74.25,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.375,76.063,76.25,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,2208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.75,37.267,6.179,-0.356,70.338,68.756,72.718,65.639,65.887,0.0,0.031,0.037,20.0,20.0,60.28,51.068,68.276,74.107,75.805,72.968,74.967,51.631,62.729,57.736,-10.852,110.0,110.0,71.688,71.0,69.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.5,68.813,-0.027,79.25,80.375,76.813,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.914,80.938,79.063,0.0,75.5,78.125,74.063,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,75.188,76.063,76.25,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9012007,2209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.375,37.267,6.179,1.076,70.444,68.756,72.609,65.639,65.887,0.0,0.031,0.037,20.0,20.0,60.28,50.984,68.276,74.107,75.805,72.968,74.967,51.631,62.729,57.809,-10.852,110.0,110.0,71.563,70.875,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.5,68.813,-0.026,79.25,80.375,76.813,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.742,80.938,79.063,0.0,75.5,78.125,74.063,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.188,76.063,76.25,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9012007,2210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.82,37.267,7.715,-0.356,70.444,68.756,72.609,65.639,65.887,0.0,0.031,0.037,20.0,20.0,60.252,50.871,68.276,74.107,75.732,72.968,74.894,51.631,62.729,57.809,-10.852,110.0,110.0,71.563,70.875,69.438,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,70.5,68.813,-0.026,79.25,80.375,76.813,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.938,80.938,79.063,0.0,75.5,78.125,74.063,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,75.188,76.063,76.125,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,2211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.813,37.267,6.179,-0.356,70.444,68.756,72.609,65.639,65.887,0.0,0.031,0.037,20.0,20.0,60.252,50.759,68.302,74.107,75.732,72.968,74.894,51.703,62.729,57.881,-10.867,110.0,110.0,71.688,71.0,69.438,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.5,68.875,-0.026,79.25,80.375,76.813,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.016,81.063,79.063,0.0,75.563,78.125,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,75.375,76.063,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.224,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,2212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.633,37.267,6.179,1.076,70.444,68.756,72.609,65.749,65.887,0.0,0.031,0.037,20.0,20.0,60.197,51.209,68.302,74.107,75.805,72.861,74.967,51.703,62.729,57.881,-10.852,110.0,110.0,71.563,70.875,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.5,68.813,-0.027,79.125,80.375,76.875,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.992,80.938,79.063,0.0,75.5,78.125,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,75.375,76.063,76.438,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.224,0.149,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9012007,2213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.758,37.267,4.643,1.076,70.444,68.756,72.609,65.749,65.887,0.0,0.031,0.037,20.0,20.0,60.197,50.815,68.302,74.107,75.805,72.968,74.894,51.849,62.834,57.881,-10.852,110.0,110.0,71.688,70.875,69.188,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,70.5,68.813,-0.027,79.125,80.25,76.813,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.867,80.938,79.063,0.0,75.5,78.125,74.25,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.188,76.063,76.25,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9012007,2214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.703,37.267,4.643,1.076,70.444,68.864,72.609,65.749,65.887,0.0,0.031,0.037,20.0,20.0,60.141,51.012,68.302,74.107,75.732,72.968,74.82,51.849,62.834,57.954,-10.852,110.0,110.0,71.563,71.0,69.438,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,70.625,68.813,-0.026,79.125,80.25,76.813,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.977,80.938,79.063,0.0,75.5,78.125,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.188,76.063,76.25,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
9012007,2215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.703,37.267,7.715,1.076,70.444,68.864,72.609,65.749,65.887,0.0,0.031,0.037,20.0,20.0,60.141,50.815,68.302,74.107,75.732,72.968,74.82,51.849,62.834,58.027,-10.867,110.0,110.0,71.563,70.875,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,70.5,68.813,-0.026,79.125,80.25,76.813,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.945,80.938,79.063,0.0,75.563,77.938,74.063,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,75.188,76.063,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,2216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.375,37.267,7.715,1.076,70.444,68.864,72.609,65.749,65.887,0.0,0.031,0.033,20.0,20.0,60.113,50.702,68.328,74.107,75.658,72.968,74.82,51.921,62.939,58.027,-10.852,110.0,110.0,71.563,71.0,69.438,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,70.313,68.813,-0.027,79.125,80.375,76.813,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.992,80.938,79.063,0.0,75.5,78.125,74.25,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.188,76.0,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,2217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.438,37.267,6.179,1.076,70.551,68.864,72.609,65.749,65.996,0.0,0.031,0.037,20.0,20.0,60.113,51.153,68.328,74.107,75.658,72.968,74.82,51.994,62.939,58.027,-10.852,110.0,110.0,71.688,70.875,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.5,68.875,-0.026,78.875,80.25,76.813,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.969,80.938,79.188,0.0,75.5,78.125,74.063,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.188,76.0,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,2218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.078,37.267,9.252,-0.356,70.444,68.864,72.609,65.749,65.996,0.0,0.031,0.037,20.0,20.0,60.085,50.73,68.328,74.107,75.658,72.968,74.82,51.994,62.939,58.1,-10.852,110.0,110.0,71.375,71.0,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.594,70.5,68.813,-0.026,78.875,80.25,76.813,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.766,80.938,79.063,0.0,75.5,77.938,74.063,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.188,76.0,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9012007,2219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.484,37.267,6.179,1.076,70.551,68.864,72.718,65.859,65.996,0.0,0.031,0.037,20.0,20.0,60.058,50.815,68.328,74.107,75.658,72.968,74.82,52.067,62.939,58.1,-10.852,110.0,110.0,71.563,70.875,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,70.5,68.813,-0.026,78.75,80.25,76.813,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.688,80.938,79.063,0.0,75.5,77.938,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.188,76.063,76.25,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9012007,2220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,33.25,37.267,7.715,1.076,70.551,68.864,72.718,65.859,65.996,0.0,0.031,0.037,20.0,20.0,60.03,51.04,68.328,74.107,75.658,72.968,74.746,52.139,63.044,58.173,-10.852,110.0,110.0,71.563,71.0,69.438,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.5,68.875,-0.026,78.875,80.25,76.813,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.523,80.938,79.063,0.0,75.5,78.125,74.25,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.188,76.125,76.438,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.005
9012007,2221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.32,37.267,9.252,1.076,70.444,68.756,72.609,65.749,65.996,0.0,0.031,0.037,20.0,20.0,60.002,50.73,68.101,74.107,75.658,72.968,74.82,52.212,63.044,58.173,-10.867,110.0,110.0,71.563,71.0,69.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,70.5,68.813,-0.026,78.875,80.25,76.813,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.484,80.938,79.063,0.0,75.5,78.125,74.063,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.188,76.063,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9012007,2222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.375,37.267,7.715,2.508,70.551,68.864,72.718,65.859,65.996,0.0,0.031,0.037,20.0,20.0,59.974,50.899,68.101,74.107,75.658,72.968,74.82,52.212,63.044,58.246,-10.852,110.0,110.0,71.688,70.875,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.5,68.875,-0.026,78.875,80.25,76.813,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.07,80.938,79.063,0.0,75.375,78.125,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,75.188,76.063,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,2223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.219,37.267,7.715,-0.356,70.551,68.756,72.609,65.859,65.996,0.0,0.031,0.037,20.0,20.0,59.974,50.787,68.101,74.107,75.658,72.968,74.82,52.285,63.044,58.246,-10.867,110.0,110.0,71.563,71.0,69.438,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,70.5,68.875,-0.026,78.875,80.25,76.813,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.68,80.938,79.063,0.0,75.5,77.938,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,75.188,76.063,76.25,76.188,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,2224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.164,37.267,6.179,-0.356,70.551,68.864,72.718,65.859,65.996,0.0,0.031,0.033,20.0,20.0,59.946,50.702,68.101,74.0,75.584,72.968,74.746,52.358,63.148,58.319,-10.852,110.0,110.0,71.563,71.0,69.5,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,70.625,68.813,-0.026,78.75,80.25,76.813,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.234,80.938,79.063,0.0,75.375,78.125,74.25,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.125,76.063,76.125,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9012007,2225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.164,37.267,6.179,1.076,70.551,68.971,72.718,65.969,65.996,0.0,0.031,0.033,20.0,20.0,59.946,50.561,68.101,74.0,75.658,72.968,74.746,52.358,63.148,58.392,-10.852,110.0,110.0,71.563,70.875,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,70.5,68.813,-0.026,78.75,80.25,76.875,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.32,80.938,79.063,0.0,75.375,78.125,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.188,76.063,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,2226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,33.211,37.267,7.715,1.076,70.551,68.971,72.718,65.969,65.996,0.0,0.031,0.037,20.0,20.0,59.919,50.421,67.907,74.0,75.658,72.968,74.746,52.43,63.148,58.392,-10.852,110.0,110.0,71.563,70.875,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.5,68.875,-0.027,78.75,80.25,76.813,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.0,80.938,79.063,0.0,75.5,77.938,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.188,76.063,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,2227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,32.211,37.267,6.179,1.076,70.657,68.864,72.609,65.969,65.996,0.0,0.031,0.037,20.0,20.0,59.891,50.702,67.907,74.0,75.658,72.968,74.746,52.503,63.148,58.465,-10.867,110.0,110.0,71.563,70.875,69.438,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,70.5,68.813,-0.026,78.75,80.25,76.813,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.352,80.938,79.063,0.0,75.375,78.125,74.25,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.188,76.063,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,2228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.109,37.267,6.179,1.076,70.551,68.864,72.609,65.969,66.105,0.0,0.034,0.037,20.0,20.0,59.891,50.505,67.907,74.0,75.584,72.968,74.746,52.503,63.253,58.465,-10.852,110.0,110.0,71.563,71.0,69.438,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,70.5,68.813,-0.026,78.75,80.25,76.813,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.445,80.938,79.063,0.0,75.5,77.938,74.063,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.125,76.063,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9012007,2229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,32.953,37.267,6.179,1.076,70.657,68.971,72.718,65.969,66.105,0.0,0.031,0.037,20.0,20.0,59.863,50.759,67.907,74.0,75.658,72.968,74.82,52.576,63.148,58.465,-10.867,110.0,110.0,71.563,70.875,69.5,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.625,68.875,-0.026,78.625,80.25,76.813,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.648,80.938,79.063,0.0,75.375,78.125,74.25,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,76.063,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9012007,2230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,32.789,37.267,7.715,1.076,70.551,68.971,72.718,65.969,65.996,0.0,0.031,0.037,20.0,20.0,59.807,50.421,67.907,73.892,75.584,72.968,74.746,52.648,63.253,58.538,-10.852,110.0,110.0,71.563,70.875,69.438,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.5,68.875,-0.026,78.75,80.25,76.875,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.219,80.938,79.063,0.0,75.5,77.938,74.25,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.188,76.063,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
