DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,2231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,33.445,37.267,6.179,-0.356,70.657,68.971,72.718,65.969,66.105,0.0,0.031,0.037,20.0,20.0,59.807,50.843,67.745,74.0,75.584,72.968,74.672,52.721,63.358,58.611,-10.867,110.0,110.0,71.563,70.875,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.5,68.813,-0.026,78.625,80.25,76.875,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.188,80.938,79.063,0.0,75.375,77.938,74.063,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,76.063,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,2232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.195,37.267,7.715,1.076,70.657,68.971,72.718,66.079,65.996,0.0,0.031,0.037,20.0,20.0,59.807,50.787,67.745,73.892,75.584,72.861,74.746,52.794,63.358,58.611,-10.867,110.0,110.0,71.563,70.875,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.313,68.875,-0.026,78.625,80.25,76.875,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.32,80.938,79.063,0.0,75.375,77.938,74.063,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,76.063,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.005
9012007,2233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,32.313,37.267,6.179,1.076,70.657,68.971,72.609,66.079,66.105,0.0,0.031,0.037,20.0,20.0,59.78,50.646,67.745,74.0,75.584,72.968,74.672,52.794,63.358,58.611,-10.852,110.0,110.0,71.563,70.875,69.188,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.5,68.813,-0.026,78.563,80.25,76.813,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.445,80.938,79.063,0.0,75.375,77.938,74.25,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.188,76.063,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,2234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,32.797,37.267,6.179,1.076,70.551,68.971,72.718,66.079,65.996,0.0,0.031,0.037,20.0,20.0,59.78,51.153,67.745,73.892,75.51,72.968,74.672,52.794,63.358,58.684,-10.852,110.0,110.0,71.563,71.0,69.438,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,70.5,68.875,-0.026,78.625,80.25,76.813,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.336,80.938,79.063,0.0,75.375,77.938,74.063,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,76.063,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,2235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.0,37.267,7.715,-0.356,70.657,68.971,72.718,66.079,66.105,0.0,0.031,0.037,20.0,20.0,59.724,50.787,67.745,74.0,75.584,72.968,74.746,52.866,63.463,58.684,-10.852,110.0,110.0,71.563,71.0,69.438,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.5,68.875,-0.026,78.563,80.25,76.813,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.453,80.938,79.063,0.0,75.375,77.938,74.25,77.188,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,76.063,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,2236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.664,37.267,6.179,-0.356,70.657,68.971,72.609,65.969,66.105,0.0,0.031,0.033,20.0,20.0,59.724,50.702,67.745,73.892,75.51,72.861,74.672,52.939,63.463,58.757,-10.852,110.0,110.0,71.375,70.875,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.625,68.813,-0.026,78.563,80.25,76.813,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.813,80.938,79.063,0.0,75.375,77.938,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.125,76.063,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9012007,2237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.375,37.267,6.179,2.508,70.764,68.971,72.609,66.079,66.214,0.0,0.031,0.033,20.0,20.0,59.696,50.871,67.654,74.0,75.51,72.968,74.672,52.939,63.463,58.757,-10.852,110.0,110.0,71.563,70.875,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,70.625,68.813,-0.026,78.563,80.125,76.813,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.203,80.938,79.063,0.0,75.375,77.938,74.063,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,76.063,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9012007,2238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.539,37.267,6.179,1.076,70.764,69.078,72.609,66.079,65.996,0.0,0.031,0.037,20.0,20.0,59.668,50.759,67.654,73.892,75.51,72.861,74.672,53.012,63.463,58.757,-10.852,110.0,110.0,71.688,70.875,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.5,68.875,-0.026,78.563,80.125,76.813,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.844,80.938,79.063,0.0,75.375,77.938,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,76.063,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,2239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.539,37.267,6.179,1.076,70.657,69.078,72.609,66.188,66.214,0.0,0.031,0.037,20.0,20.0,59.668,51.125,67.654,74.0,75.51,72.968,74.672,53.084,63.463,58.829,-10.852,110.0,110.0,71.688,70.875,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,70.5,68.875,-0.026,78.313,80.125,76.813,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.695,80.938,79.063,0.0,75.25,77.938,74.063,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,76.0,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.224,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,2240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,32.297,37.267,6.179,1.076,70.764,69.078,72.609,66.188,66.214,0.0,0.031,0.037,20.0,20.0,59.641,51.097,67.654,74.0,75.51,72.861,74.672,53.084,63.568,58.829,-10.867,110.0,110.0,71.563,70.875,69.188,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.5,68.875,-0.026,78.563,80.125,76.813,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.758,80.938,79.063,0.0,75.375,77.938,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,76.063,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,2241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,32.906,37.267,6.179,1.076,70.764,68.971,72.5,66.079,66.214,0.0,0.031,0.037,20.0,20.0,59.641,50.843,67.654,73.892,75.51,72.861,74.672,53.157,63.568,58.902,-10.852,110.0,110.0,71.563,70.875,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,70.5,68.875,-0.026,78.563,80.125,76.813,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.961,80.938,79.063,0.0,75.375,77.938,74.25,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.125,76.063,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.005
9012007,2242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,32.758,37.267,4.643,1.076,70.657,69.078,72.609,66.188,66.214,0.0,0.031,0.037,20.0,20.0,59.613,50.815,67.81,73.892,75.51,72.968,74.672,53.23,63.568,58.902,-10.852,110.0,110.0,71.563,70.875,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.5,68.875,-0.026,78.313,80.125,76.813,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.664,80.875,79.063,0.0,75.375,78.125,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.125,76.063,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,2243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.602,37.267,6.179,1.076,70.764,69.078,72.609,66.188,66.214,0.0,0.031,0.033,20.0,20.0,59.613,50.759,67.81,74.0,75.51,72.861,74.598,53.23,63.568,58.975,-10.867,110.0,110.0,71.563,70.813,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.875,-0.026,78.313,80.125,76.813,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.195,80.938,79.063,0.0,75.375,77.938,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,76.063,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,2244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,32.008,37.267,6.179,1.076,70.764,69.078,72.609,66.298,66.214,0.0,0.031,0.037,20.0,20.0,59.585,50.787,67.81,73.892,75.437,72.968,74.598,53.23,63.568,59.048,-10.852,110.0,110.0,71.563,70.875,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.5,68.813,-0.026,78.188,80.125,76.813,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.18,81.063,79.063,0.0,75.375,77.938,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,76.063,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.005
9012007,2245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,32.273,37.267,6.179,1.076,70.764,68.971,72.5,66.188,66.214,0.0,0.031,0.037,20.0,20.0,59.585,51.209,67.81,73.892,75.51,72.861,74.598,53.375,63.673,59.048,-10.852,110.0,110.0,71.563,70.813,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.5,68.813,-0.026,78.188,80.0,76.813,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.117,80.938,79.063,0.0,75.25,77.938,74.25,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,75.125,76.063,76.125,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,2246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,31.914,37.267,7.715,1.076,70.657,69.078,72.609,66.298,66.105,0.0,0.031,0.037,20.0,20.0,59.557,50.787,67.81,73.785,75.437,72.861,74.598,53.375,63.568,59.048,-10.852,110.0,110.0,71.563,70.875,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.5,68.875,-0.026,78.188,80.0,76.813,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.594,80.938,79.063,0.0,75.25,77.938,74.063,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,76.063,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.005
9012007,2247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,32.586,37.267,9.252,-0.356,70.764,68.971,72.5,66.188,66.105,0.0,0.031,0.037,20.0,20.0,59.529,50.843,67.784,73.785,75.437,72.861,74.672,53.448,63.673,59.121,-10.852,110.0,110.0,71.563,70.813,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.5,68.875,-0.026,78.188,80.0,76.813,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,80.938,79.063,0.0,75.25,77.938,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,76.0,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,2248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,32.586,37.267,7.715,1.076,70.657,69.186,72.609,66.298,66.214,0.0,0.031,0.037,20.0,20.0,59.529,50.646,67.784,73.892,75.51,72.861,74.672,53.52,63.673,59.194,-10.867,110.0,110.0,71.563,70.875,69.5,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.625,68.875,-0.026,78.188,79.938,76.813,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.461,80.938,79.063,0.0,75.25,78.125,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,76.063,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9012007,2249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,30.867,37.267,7.715,1.076,70.657,69.078,72.609,66.298,66.214,0.0,0.031,0.033,20.0,20.0,59.502,50.73,67.784,73.892,75.437,72.861,74.598,53.52,63.778,59.121,-10.852,110.0,110.0,71.375,70.875,69.5,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.625,68.813,-0.027,78.188,80.0,76.813,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.336,80.938,79.063,0.0,75.25,77.938,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.125,76.125,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9012007,2250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,31.039,37.267,6.179,1.076,70.764,69.078,72.609,66.298,66.322,0.0,0.031,0.037,20.0,20.0,59.474,50.59,67.784,73.892,75.437,72.861,74.598,53.593,63.778,59.194,-10.852,110.0,110.0,71.563,70.875,69.438,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.625,68.875,-0.026,78.188,80.0,76.813,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.734,80.938,79.063,0.0,75.25,77.938,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,76.125,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9012007,2251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,29.523,37.267,6.179,1.076,70.764,69.186,72.609,66.298,66.322,0.0,0.031,0.037,20.0,20.0,59.474,50.533,67.784,73.892,75.51,72.861,74.598,53.593,63.673,59.194,-10.852,110.0,110.0,71.375,70.813,69.438,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.5,68.813,-0.026,78.188,80.0,76.813,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.297,80.875,79.063,0.0,75.25,78.125,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.125,76.125,76.25,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.005
9012007,2252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,28.656,37.267,6.179,1.076,70.764,69.078,72.718,66.298,66.322,0.0,0.031,0.037,20.0,20.0,59.446,50.984,68.062,73.892,75.437,72.861,74.598,53.666,63.778,59.267,-10.867,110.0,110.0,71.375,70.875,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.625,68.875,-0.026,78.188,80.0,76.813,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.0,80.938,79.063,0.0,75.25,77.938,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.438,-0.004,75.125,76.125,76.25,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9012007,2253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,29.711,37.267,6.179,1.076,70.871,69.186,72.718,66.298,66.322,0.0,0.031,0.037,20.0,20.0,59.446,50.956,68.062,73.892,75.437,72.861,74.524,53.666,63.883,59.267,-10.867,110.0,110.0,71.563,70.875,69.5,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.625,68.875,-0.027,78.188,80.0,76.813,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.711,80.938,79.063,0.0,75.25,78.125,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,76.125,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
9012007,2254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,30.063,37.267,7.715,1.076,70.764,69.186,72.718,66.298,66.322,0.0,0.031,0.037,20.0,20.0,59.418,50.899,68.062,73.892,75.437,72.861,74.524,53.738,63.883,59.34,-10.852,110.0,110.0,71.563,70.813,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.625,68.875,-0.026,78.188,80.0,76.813,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.0,80.938,79.063,0.0,75.25,77.938,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.125,76.125,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9012007,2255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,30.063,37.267,7.715,1.076,70.871,69.186,72.718,66.408,66.322,0.0,0.031,0.033,20.0,20.0,59.418,50.843,68.062,73.785,75.437,72.861,74.524,53.811,63.883,59.34,-10.852,110.0,110.0,71.375,70.875,69.5,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.625,68.875,-0.027,78.188,80.0,76.813,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.914,80.938,79.0,0.0,75.25,77.938,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.125,76.063,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9012007,2256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,29.648,37.267,9.252,1.076,70.871,69.186,72.609,66.408,66.322,0.0,0.031,0.037,20.0,20.0,59.39,50.561,68.062,73.892,75.437,72.861,74.598,53.811,63.883,59.413,-10.867,110.0,110.0,71.563,70.813,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.625,68.875,-0.026,78.188,80.0,76.813,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.617,80.938,79.063,0.0,75.25,77.938,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.125,76.063,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
9012007,2257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,28.805,37.267,7.715,2.508,70.871,69.186,72.609,66.408,66.322,0.0,0.031,0.037,20.0,20.0,59.39,50.28,67.972,73.892,75.51,72.861,74.598,53.957,63.988,59.413,-10.867,110.0,110.0,71.563,70.875,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.625,68.875,-0.026,78.063,80.0,76.813,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.75,80.875,79.063,0.0,75.25,78.125,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,76.063,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
9012007,2258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,27.703,37.267,6.179,1.076,70.871,69.186,72.718,66.298,66.322,0.0,0.031,0.033,20.0,20.0,59.363,50.787,67.972,73.892,75.437,72.861,74.598,53.957,63.988,59.486,-10.867,110.0,110.0,71.375,70.875,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.625,68.875,-0.027,78.063,80.0,76.813,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.953,80.875,79.063,0.0,75.25,78.125,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.0,76.063,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9012007,2259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,28.492,37.267,7.715,1.076,70.871,69.186,72.718,66.408,66.322,0.0,0.031,0.037,20.0,20.0,59.363,50.392,67.972,73.785,75.363,72.861,74.524,53.957,63.988,59.486,-10.867,110.0,110.0,71.563,70.875,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.625,68.875,-0.026,78.063,80.0,76.813,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.531,80.875,79.063,0.0,75.25,77.938,74.375,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.0,76.063,76.125,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9012007,2300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,31.469,37.267,6.179,2.508,70.871,69.186,72.718,66.408,66.214,0.0,0.031,0.037,20.0,20.0,59.335,50.477,67.972,73.785,75.51,72.861,74.598,54.102,63.988,59.559,-10.852,110.0,110.0,71.375,70.875,69.438,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.625,68.875,-0.026,78.063,80.0,76.813,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.008,80.938,79.063,0.0,75.25,77.938,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.125,76.0,76.25,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9012007,2301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,27.664,37.267,6.179,2.508,70.871,69.186,72.718,66.518,66.431,0.0,0.031,0.037,20.0,20.0,59.307,50.73,67.972,73.785,75.51,72.861,74.598,54.102,63.988,59.632,-10.852,110.0,110.0,71.375,70.813,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.625,68.875,-0.026,78.063,80.0,76.813,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.805,80.938,79.063,0.0,75.063,77.938,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,76.063,76.25,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9012007,2302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,26.516,37.267,7.715,1.076,70.871,69.186,72.718,66.518,66.431,0.0,0.031,0.037,20.0,20.0,59.307,50.815,67.823,73.785,75.363,72.861,74.524,54.175,64.092,59.632,-10.852,110.0,110.0,71.375,70.813,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.625,68.875,-0.026,77.938,80.0,76.813,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.508,80.875,79.063,0.0,75.063,77.938,74.063,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.0,76.063,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.005
9012007,2303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,30.914,37.267,7.715,1.076,70.871,69.186,72.609,66.518,66.431,0.0,0.031,0.037,20.0,20.0,59.307,50.167,67.823,73.785,75.437,72.861,74.524,54.175,64.092,59.632,-10.867,110.0,110.0,71.375,70.813,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.625,68.813,-0.026,77.938,80.0,76.813,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.297,80.875,79.063,0.0,75.25,77.938,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.0,76.063,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
9012007,2304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,29.953,37.267,6.179,1.076,70.764,69.186,72.718,66.518,66.322,0.0,0.031,0.037,20.0,20.0,59.279,50.223,67.823,73.785,75.437,72.861,74.524,54.175,64.092,59.704,-10.852,110.0,110.0,71.375,70.875,69.5,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.625,68.875,-0.027,78.063,80.0,76.813,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.094,80.875,79.188,0.0,75.063,77.938,74.063,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.0,76.063,76.25,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.005
9012007,2305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,29.266,37.267,6.179,1.076,70.871,69.186,72.718,66.518,66.431,0.0,0.031,0.033,20.0,20.0,59.279,50.28,67.823,73.785,75.437,72.755,74.598,54.32,64.092,59.777,-10.852,110.0,110.0,71.375,70.875,69.438,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.625,68.875,-0.026,77.938,80.0,76.813,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.063,80.938,79.063,0.0,75.063,77.938,74.063,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.125,76.0,76.25,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.005
9012007,2306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,30.945,37.267,6.179,1.076,70.871,69.293,72.609,66.408,66.431,0.0,0.031,0.037,20.0,20.0,59.279,50.421,67.823,73.785,75.363,72.861,74.524,54.32,64.197,59.704,-10.852,110.0,110.0,71.375,70.875,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.625,69.125,-0.027,77.938,80.0,76.813,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.586,80.875,79.063,0.0,75.063,77.938,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.0,76.0,76.25,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,2307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,30.719,37.267,6.179,-0.356,70.871,69.293,72.609,66.518,66.431,0.0,0.031,0.037,20.0,20.0,59.251,50.73,67.732,73.785,75.363,72.861,74.524,54.32,64.197,59.704,-10.852,110.0,110.0,71.375,70.875,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.625,68.875,-0.026,77.938,80.0,76.813,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.07,80.875,79.0,0.0,75.063,77.938,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.0,76.063,76.25,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.005
9012007,2308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,30.719,37.267,6.179,-0.356,70.764,69.293,72.609,66.518,66.431,0.0,0.031,0.037,20.0,20.0,59.251,50.843,67.732,73.678,75.363,72.755,74.524,54.393,64.197,59.777,-10.867,110.0,110.0,71.563,70.875,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.5,69.125,-0.026,77.938,80.0,76.813,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.766,80.875,79.0,0.0,75.063,77.938,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.0,76.0,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.005,0.0,-0.001,0.005
9012007,2309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,30.313,37.267,6.179,1.076,70.871,69.186,72.5,66.628,66.431,0.0,0.031,0.037,20.0,20.0,59.224,50.899,67.732,73.785,75.363,72.861,74.451,54.393,64.197,59.777,-10.852,110.0,110.0,71.563,70.875,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,70.625,68.875,-0.026,77.938,79.938,76.813,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.906,80.938,79.063,0.0,75.063,77.938,74.063,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.0,76.0,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.005
9012007,2310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,30.344,37.267,6.179,1.076,70.871,69.293,72.609,66.518,66.431,0.0,0.031,0.037,20.0,20.0,59.224,50.618,67.732,73.785,75.363,72.861,74.451,54.465,64.197,59.85,-10.852,110.0,110.0,71.563,70.813,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.5,68.875,-0.026,77.688,79.938,76.813,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.07,80.875,79.063,0.0,75.063,77.938,74.063,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.0,75.875,76.125,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,2311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,32.219,37.267,6.179,1.076,70.977,69.293,72.609,66.518,66.54,0.0,0.031,0.037,20.0,20.0,59.224,50.702,67.732,73.785,75.363,72.861,74.524,54.538,64.302,59.923,-10.852,110.0,110.0,71.563,70.875,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.5,68.875,-0.026,77.688,80.0,76.813,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.641,80.938,79.0,0.0,75.063,77.875,74.063,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.0,76.0,76.25,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.005
9012007,2312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,30.281,37.267,4.643,1.076,70.977,69.293,72.5,66.628,66.54,0.0,0.031,0.037,20.0,20.0,59.196,50.59,67.596,73.785,75.363,72.861,74.451,54.611,64.302,59.923,-10.852,110.0,110.0,71.375,70.875,69.438,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.625,68.875,-0.026,77.688,79.938,76.813,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.203,80.875,79.063,0.0,75.063,77.938,74.063,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.0,76.0,76.125,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9012007,2313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,30.266,37.267,6.179,1.076,70.977,69.293,72.5,66.518,66.54,0.0,0.031,0.037,20.0,20.0,59.196,51.125,67.596,73.785,75.363,72.861,74.524,54.611,64.302,59.923,-10.852,110.0,110.0,71.375,70.875,69.5,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.625,68.875,-0.026,77.688,80.0,76.813,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.539,80.875,79.0,0.0,75.063,77.938,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.125,76.063,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.005
9012007,2314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,30.266,37.267,9.252,1.076,70.871,69.293,72.5,66.628,66.431,0.0,0.031,0.037,20.0,20.0,59.168,50.871,67.596,73.678,75.289,72.861,74.451,54.683,64.302,59.996,-10.852,110.0,110.0,71.375,70.875,69.438,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.625,68.875,-0.026,77.688,80.0,76.875,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.297,80.875,79.063,0.0,75.063,77.938,74.25,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.0,76.0,76.25,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9012007,2315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,29.047,37.267,6.179,2.508,70.977,69.293,72.609,66.628,66.54,0.0,0.031,0.037,20.0,20.0,59.168,50.815,67.596,73.785,75.289,72.861,74.451,54.683,64.302,59.996,-10.852,110.0,110.0,71.375,70.813,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.625,68.875,-0.026,77.625,79.938,76.875,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.906,80.875,79.063,0.0,75.063,77.938,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.0,76.0,76.125,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.005
9012007,2316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,30.273,37.267,7.715,1.076,70.977,69.293,72.609,66.628,66.54,0.0,0.031,0.037,20.0,20.0,59.168,51.012,67.596,73.785,75.363,72.861,74.451,54.756,64.302,59.996,-10.852,110.0,110.0,71.375,70.875,69.438,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.625,68.875,-0.026,77.688,79.938,76.813,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.406,80.875,79.0,0.0,75.25,77.938,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.0,76.0,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
9012007,2317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,29.18,37.267,4.643,1.076,70.977,69.293,72.609,66.628,66.54,0.0,0.031,0.037,20.0,20.0,59.168,51.125,67.492,73.678,75.289,72.861,74.451,54.756,64.407,60.069,-10.852,110.0,110.0,71.563,70.813,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.625,68.875,-0.026,77.688,79.938,76.813,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.148,80.875,79.063,0.0,75.063,77.938,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.0,76.0,76.25,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
9012007,2318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,30.695,37.267,7.715,1.076,70.977,69.293,72.609,66.737,66.54,0.0,0.031,0.037,20.0,20.0,59.14,50.561,67.492,73.785,75.289,72.755,74.451,54.829,64.407,60.069,-10.852,110.0,110.0,71.375,70.813,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.625,68.875,-0.026,77.688,79.938,76.875,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.43,80.875,79.0,0.0,75.063,77.875,74.063,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.0,76.0,76.125,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9012007,2319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,29.148,37.267,7.715,1.076,70.977,69.293,72.609,66.737,66.54,0.0,0.031,0.037,20.0,20.0,59.14,51.068,67.492,73.785,75.289,72.861,74.451,54.901,64.407,60.142,-10.867,110.0,110.0,71.375,70.875,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.625,68.875,-0.026,77.625,79.938,76.813,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.516,80.875,79.0,0.0,75.063,77.938,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.0,76.0,76.25,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
9012007,2320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,28.086,37.267,6.179,1.076,70.871,69.4,72.609,66.737,66.431,0.0,0.031,0.037,20.0,20.0,59.112,50.477,67.492,73.678,75.289,72.861,74.377,54.901,64.407,60.142,-10.852,110.0,110.0,71.375,70.813,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.625,68.813,-0.026,77.625,80.0,76.813,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.156,80.875,79.0,0.0,75.063,77.938,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.0,76.063,76.125,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9012007,2321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,29.375,37.267,6.179,1.076,70.977,69.293,72.609,66.737,66.649,0.0,0.031,0.037,20.0,20.0,59.112,51.125,67.492,73.785,75.289,72.861,74.451,54.974,64.407,60.142,-10.852,110.0,110.0,71.375,70.813,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.625,68.875,-0.026,77.625,79.938,76.813,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.0,80.875,79.0,0.0,75.063,77.938,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.0,76.0,76.25,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9012007,2322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,28.961,37.267,7.715,1.076,70.977,69.4,72.609,66.737,66.54,0.0,0.031,0.037,20.0,20.0,59.085,50.533,67.479,73.678,75.289,72.861,74.451,54.974,64.512,60.215,-10.852,110.0,110.0,71.375,70.875,69.5,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.625,68.875,-0.026,77.625,79.938,76.813,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.93,80.875,79.0,0.0,75.063,77.875,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.0,76.0,76.25,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9012007,2323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,27.266,37.267,4.643,2.508,70.977,69.4,72.609,66.737,66.649,0.0,0.031,0.037,20.0,20.0,59.085,50.28,67.479,73.785,75.289,72.755,74.451,55.047,64.512,60.215,-10.852,110.0,110.0,71.375,70.813,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.5,68.875,-0.026,77.625,79.938,76.813,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.313,80.875,79.063,0.0,75.063,77.875,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.938,76.0,76.125,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
