DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,2324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,27.266,37.267,7.715,-0.356,70.977,69.293,72.5,66.737,66.649,0.0,0.031,0.037,20.0,20.0,59.085,50.646,67.479,73.678,75.289,72.861,74.377,55.119,64.512,60.288,-10.867,110.0,110.0,71.563,70.813,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,70.5,68.875,-0.026,77.563,79.813,76.813,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.648,80.875,79.063,0.0,74.938,77.875,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.0,76.0,76.125,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,2325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,28.43,37.267,7.715,1.076,70.871,69.4,72.718,66.628,66.54,0.0,0.031,0.037,20.0,20.0,59.057,50.984,67.479,73.571,75.289,72.861,74.377,55.119,64.512,60.288,-10.852,110.0,110.0,71.375,70.813,69.5,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.688,68.875,-0.026,77.563,79.813,76.813,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.836,80.875,79.0,0.0,74.875,77.938,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.0,76.063,76.125,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.149,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9012007,2326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,28.578,37.267,6.179,1.076,70.977,69.4,72.718,66.737,66.649,0.0,0.034,0.033,20.0,20.0,59.057,50.73,67.479,73.678,75.289,72.861,74.377,55.119,64.617,60.288,-10.852,110.0,110.0,71.375,70.875,69.5,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.5,68.875,-0.026,77.563,79.813,76.813,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.164,80.875,79.0,0.0,74.938,77.938,74.063,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.0,76.063,76.125,76.125,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,2327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,29.047,37.267,6.179,1.076,71.084,69.4,72.609,66.737,66.649,0.0,0.031,0.037,20.0,20.0,59.057,50.364,67.479,73.678,75.289,72.861,74.451,55.192,64.617,60.361,-10.867,110.0,110.0,71.375,70.813,69.5,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,70.5,68.875,-0.026,77.563,79.813,76.813,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.664,80.875,79.0,0.0,75.063,77.938,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.0,76.0,76.25,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.005
9012007,2328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.863,37.267,6.179,-0.356,70.977,69.4,72.609,66.847,66.649,0.0,0.031,0.037,20.0,20.0,59.029,50.336,67.518,73.678,75.215,72.861,74.377,55.265,64.617,60.361,-10.852,110.0,110.0,71.375,70.875,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.5,68.875,-0.027,77.563,79.813,76.813,78.5,0.0,0.039,72.0,70.0,1000.0,200.0,0.0,5.523,80.875,79.0,0.0,75.063,77.875,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.0,76.0,76.125,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,2329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,26.625,37.267,6.179,1.076,70.977,69.4,72.718,66.847,66.649,0.0,0.031,0.037,20.0,20.0,59.029,50.336,67.518,73.678,75.289,72.755,74.377,55.265,64.617,60.361,-10.852,110.0,110.0,71.375,70.813,69.5,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.688,68.875,-0.026,77.563,79.813,76.813,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.023,80.875,79.0,0.0,75.063,77.938,74.25,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.0,76.0,76.25,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.005
9012007,2330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,27.195,37.267,6.179,1.076,70.977,69.4,72.609,66.737,66.649,0.0,0.031,0.037,20.0,20.0,59.029,50.139,67.518,73.678,75.289,72.755,74.377,55.338,64.617,60.434,-10.867,110.0,110.0,71.375,70.813,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.625,68.875,-0.026,77.438,79.938,76.813,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.852,80.875,79.063,0.0,74.938,77.875,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.938,76.063,76.25,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9012007,2331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,27.43,37.267,7.715,-0.356,70.977,69.4,72.609,66.847,66.649,0.0,0.031,0.037,20.0,20.0,59.001,50.956,67.518,73.678,75.289,72.861,74.377,55.41,64.722,60.507,-10.867,110.0,110.0,71.563,70.813,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.625,68.875,-0.026,77.563,79.813,76.813,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.008,80.875,79.0,0.0,75.063,77.875,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,74.938,76.0,76.25,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
9012007,2332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,26.867,37.267,6.179,1.076,70.977,69.4,72.609,66.847,66.758,0.0,0.031,0.037,20.0,20.0,59.001,50.421,67.518,73.678,75.289,72.861,74.377,55.41,64.722,60.507,-10.852,110.0,110.0,71.375,70.813,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.625,68.875,-0.026,77.625,79.813,76.813,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.023,80.875,79.0,0.0,74.938,77.938,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,74.938,76.0,76.125,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9012007,2333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.57,37.267,6.179,1.076,70.977,69.4,72.609,66.847,66.758,0.0,0.031,0.037,20.0,20.0,59.001,50.646,67.518,73.678,75.289,72.649,74.377,55.483,64.722,60.507,-10.852,110.0,110.0,71.563,70.813,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.625,68.875,-0.026,77.438,79.813,76.813,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.5,80.875,79.0,0.0,74.938,77.875,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,74.938,76.063,76.125,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
9012007,2334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,27.453,37.267,6.179,2.508,71.084,69.4,72.609,66.847,66.649,0.0,0.031,0.037,20.0,20.0,58.973,50.561,67.518,73.678,75.215,72.861,74.303,55.483,64.722,60.579,-10.852,110.0,110.0,71.375,70.875,69.5,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,70.625,68.875,-0.026,77.438,79.813,76.813,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.777,80.875,79.0,0.0,74.938,77.875,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.0,76.063,76.25,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9012007,2335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.793,37.267,4.643,2.508,71.084,69.508,72.609,66.847,66.758,0.0,0.031,0.037,20.0,20.0,58.973,51.04,67.518,73.678,75.215,72.861,74.377,55.556,64.827,60.579,-10.867,110.0,110.0,71.375,70.813,69.5,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.688,68.875,-0.026,77.438,79.813,76.75,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.625,80.75,79.0,0.0,74.938,77.938,74.063,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.0,76.0,76.125,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9012007,2336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,28.664,37.267,7.715,1.076,71.084,69.4,72.609,66.957,66.758,0.0,0.031,0.037,20.0,20.0,58.973,50.646,67.518,73.678,75.142,72.755,74.377,55.556,64.827,60.652,-10.867,110.0,110.0,71.375,70.875,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.625,69.125,-0.026,77.438,79.813,76.813,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.453,80.875,79.0,0.0,74.938,77.875,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.0,76.063,76.25,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,2337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,27.164,37.267,4.643,-0.356,71.084,69.508,72.609,66.847,66.649,0.0,0.031,0.037,20.0,20.0,58.973,50.702,67.518,73.571,75.215,72.755,74.377,55.556,64.827,60.652,-10.867,110.0,110.0,71.313,70.813,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.625,68.875,-0.026,77.438,79.813,76.813,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.34,80.875,79.0,0.0,74.938,77.875,74.25,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,74.938,76.063,76.25,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9012007,2338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,27.164,37.267,6.179,2.508,71.084,69.508,72.5,66.957,66.758,0.0,0.031,0.037,20.0,20.0,58.946,50.843,67.466,73.678,75.215,72.861,74.303,55.701,64.827,60.652,-10.867,110.0,110.0,71.375,70.688,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.625,68.875,-0.026,77.438,79.813,76.813,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.273,80.875,79.0,0.0,74.938,77.875,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.938,76.063,76.25,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9012007,2339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.473,37.267,6.179,1.076,71.084,69.508,72.5,66.957,66.758,0.0,0.031,0.037,20.0,20.0,58.946,50.871,67.466,73.678,75.215,72.755,74.377,55.701,64.827,60.725,-10.852,110.0,110.0,71.563,70.813,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.625,69.125,-0.026,77.438,79.813,76.813,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.66,80.875,79.0,0.0,74.938,77.875,74.063,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,74.938,76.0,76.25,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,2340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.773,37.267,6.179,1.076,71.084,69.508,72.5,66.847,66.758,0.0,0.031,0.037,20.0,20.0,58.946,50.759,67.466,73.678,75.215,72.755,74.377,55.701,64.932,60.725,-10.867,110.0,110.0,71.375,70.813,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.625,68.875,-0.026,77.313,79.813,76.813,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.961,80.875,79.0,0.0,74.938,77.938,74.063,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.0,76.0,76.125,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9012007,2341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,27.688,37.267,4.643,2.508,71.084,69.4,72.392,66.847,66.867,0.0,0.034,0.037,20.0,20.0,58.946,50.787,67.466,73.571,75.215,72.755,74.303,55.774,64.932,60.798,-10.867,110.0,110.0,71.375,70.875,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.625,68.875,-0.026,77.313,79.813,76.813,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.145,80.875,79.0,0.0,74.938,77.938,74.063,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.938,76.0,76.125,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9012007,2342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.66,37.267,6.179,2.508,71.084,69.508,72.392,66.957,66.758,0.0,0.031,0.037,20.0,20.0,58.946,50.787,67.466,73.571,75.215,72.755,74.303,55.846,64.932,60.798,-10.852,110.0,110.0,71.313,70.813,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.625,68.875,-0.026,77.313,79.813,76.813,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.625,80.875,79.0,0.0,74.938,77.875,74.063,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.938,76.0,76.125,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9012007,2343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.742,37.267,6.179,2.508,71.084,69.508,72.5,66.957,66.867,0.0,0.034,0.037,20.0,20.0,58.946,50.928,67.285,73.571,75.142,72.755,74.303,55.846,64.932,60.798,-10.852,110.0,110.0,71.313,70.813,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.625,68.875,-0.026,77.313,79.813,76.813,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.27,80.875,79.0,0.0,74.938,77.875,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.938,76.0,76.25,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9012007,2344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.203,37.267,6.179,1.076,71.084,69.508,72.5,67.067,66.867,0.0,0.031,0.037,20.0,20.0,58.918,50.73,67.285,73.571,75.215,72.861,74.303,55.919,64.932,60.871,-10.852,110.0,110.0,71.313,70.813,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.625,68.875,-0.026,77.313,79.813,76.813,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,8.68,80.875,78.875,0.0,74.938,77.875,74.25,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,74.938,76.0,76.25,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9012007,2345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.203,37.267,7.715,1.076,71.084,69.508,72.5,66.957,66.867,0.0,0.031,0.037,20.0,20.0,58.918,50.73,67.285,73.571,75.215,72.755,74.303,55.919,64.932,60.871,-10.867,110.0,110.0,71.563,70.813,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.625,68.875,-0.026,77.313,79.813,76.75,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,8.969,80.75,79.0,0.0,74.875,77.875,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.938,76.0,76.25,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9012007,2346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,27.633,37.267,6.179,1.076,71.084,69.508,72.5,67.067,66.867,0.0,0.031,0.037,20.0,20.0,58.946,50.984,67.285,73.571,75.142,72.755,74.303,55.992,65.037,60.871,-10.852,110.0,110.0,71.313,70.813,69.438,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.625,68.875,-0.026,77.313,79.813,76.75,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.691,80.75,79.0,0.0,74.938,77.875,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,74.938,76.0,76.25,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9012007,2347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,27.047,37.267,7.715,2.508,71.084,69.508,72.5,67.067,66.867,0.0,0.031,0.037,20.0,20.0,58.946,50.477,67.285,73.571,75.215,72.755,74.303,55.992,65.037,60.944,-10.852,110.0,110.0,71.375,70.813,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.625,68.875,-0.026,77.125,79.813,76.75,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,8.727,80.75,79.0,0.0,74.938,77.875,74.063,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.938,76.0,76.125,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9012007,2348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.855,37.267,6.179,2.508,70.977,69.508,72.609,67.067,66.867,0.0,0.034,0.037,20.0,20.0,58.973,50.759,67.311,73.571,75.142,72.755,74.303,55.992,65.037,60.944,-10.852,110.0,110.0,71.375,70.813,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.625,68.875,-0.026,77.125,79.625,76.813,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.93,80.75,79.0,0.0,74.875,77.75,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.938,76.0,76.25,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9012007,2349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,28.156,37.267,9.252,-0.356,71.084,69.508,72.609,67.067,66.867,0.0,0.031,0.037,20.0,20.0,58.973,50.702,67.311,73.571,75.142,72.755,74.303,56.064,65.037,61.017,-10.867,110.0,110.0,71.375,70.813,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.625,68.875,-0.026,77.125,79.813,76.813,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.641,80.75,79.0,0.0,74.875,77.875,74.25,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,74.938,76.063,76.125,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9012007,2350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.68,37.267,7.715,1.076,71.084,69.508,72.609,67.067,66.867,0.0,0.031,0.037,20.0,20.0,59.001,51.012,67.311,73.571,75.142,72.755,74.303,56.137,65.037,61.017,-10.867,110.0,110.0,71.313,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.625,68.875,-0.026,77.125,79.813,76.813,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.715,80.875,79.0,0.0,74.938,77.875,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.938,76.063,76.125,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9012007,2351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.391,37.267,6.179,2.508,71.084,69.4,72.5,66.957,66.867,0.0,0.031,0.037,20.0,20.0,59.029,50.59,67.311,73.571,75.142,72.755,74.229,56.137,65.141,61.017,-10.852,110.0,110.0,71.375,70.813,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.688,68.875,-0.026,77.125,79.625,76.75,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.008,80.75,78.875,0.0,74.875,77.875,74.063,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,74.938,76.0,76.125,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9012007,2352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.289,37.267,7.715,1.076,71.084,69.508,72.609,67.067,66.867,0.0,0.031,0.037,20.0,20.0,59.029,50.646,67.311,73.571,75.068,72.755,74.229,56.282,65.141,61.09,-10.852,110.0,110.0,71.313,70.813,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.688,68.875,-0.026,77.125,79.625,76.813,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.129,80.75,78.875,0.0,74.875,77.875,74.063,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.938,76.0,76.125,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9012007,2353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.277,37.267,6.179,1.076,71.084,69.508,72.609,67.177,66.867,0.0,0.031,0.037,20.0,20.0,59.057,50.73,67.09,73.571,75.142,72.755,74.229,56.21,65.141,61.09,-10.852,110.0,110.0,71.313,70.688,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.625,68.875,-0.026,77.125,79.625,76.75,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.051,80.75,79.0,0.0,74.875,77.875,74.063,77.125,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,74.938,76.063,76.25,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.147,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
9012007,2354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.277,37.267,9.252,2.508,71.084,69.508,72.609,67.067,66.867,0.0,0.031,0.037,20.0,20.0,59.112,50.336,67.09,73.571,75.068,72.755,74.229,56.282,65.141,61.09,-10.852,110.0,110.0,71.375,70.813,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.625,68.875,-0.026,77.0,79.625,76.75,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,8.594,80.75,79.0,0.0,74.875,77.875,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.938,76.0,76.125,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9012007,2355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.578,37.267,7.715,1.076,71.084,69.615,72.609,67.177,66.976,0.0,0.031,0.037,20.0,20.0,59.112,50.392,67.09,73.571,75.068,72.755,74.229,56.282,65.141,61.09,-10.852,110.0,110.0,71.313,70.813,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.625,69.125,-0.026,77.125,79.625,76.75,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.938,80.75,79.0,0.0,74.875,77.875,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.938,76.0,76.125,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,2356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.172,37.267,6.179,1.076,71.084,69.615,72.609,67.177,66.976,0.0,0.031,0.037,20.0,20.0,59.14,50.505,67.09,73.571,75.068,72.755,74.229,56.355,65.141,61.163,-10.867,110.0,110.0,71.375,70.813,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.625,68.875,-0.026,77.0,79.625,76.813,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.293,80.75,79.0,0.0,74.875,77.875,74.063,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.938,76.0,76.125,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9012007,2357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.555,37.267,7.715,1.076,71.084,69.615,72.609,67.177,66.976,0.0,0.031,0.037,20.0,20.0,59.168,50.646,67.09,73.464,75.068,72.755,74.229,56.428,65.246,61.163,-10.852,110.0,110.0,71.375,70.813,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.625,68.875,-0.026,77.125,79.563,76.75,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.598,80.75,78.875,0.0,74.875,77.875,74.25,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.813,76.063,76.125,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9012007,2358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.785,37.267,7.715,2.508,71.084,69.615,72.609,67.177,66.976,0.0,0.034,0.037,20.0,20.0,59.196,50.421,66.967,73.571,75.068,72.755,74.229,56.428,65.246,61.163,-10.852,110.0,110.0,71.313,70.813,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.625,68.875,-0.026,77.0,79.625,76.75,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,8.164,80.75,79.0,0.0,74.875,77.875,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,74.938,76.0,76.125,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9012007,2359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,25.523,37.267,7.715,1.076,71.191,69.615,72.609,67.177,66.976,0.0,0.031,0.033,20.0,20.0,59.196,50.223,66.967,73.571,75.142,72.755,74.229,56.5,65.246,61.236,-10.867,110.0,110.0,71.375,70.688,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.625,68.875,-0.026,77.0,79.625,76.75,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,8.375,80.75,79.0,0.0,74.875,77.875,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,74.938,76.0,76.063,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
