DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,0,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.633,2.248,0.462,0.295,74.629,73.119,73.968,73.681,73.1,0.0,0.04,0.083,20.0,20.0,49.757,47.274,0.0,73.755,75.274,74.958,74.662,58.636,72.316,61.415,-10.82,45.875,49.031,73.938,74.438,73.5,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.852,77.0,75.625,-0.052,79.875,78.75,76.0,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.5,84.0,0.001,77.5,77.438,74.625,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.75,0.017,77.313,80.438,74.813,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.563,82.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.023,0.004,0.0,0.008,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,1,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,11.766,2.248,2.228,1.804,74.629,73.119,73.863,73.681,73.1,0.0,0.036,0.083,20.0,20.0,49.729,47.302,0.0,73.647,75.348,74.852,74.81,58.71,72.316,61.415,-10.82,45.844,49.063,73.938,74.438,73.5,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.711,77.0,75.563,-0.052,79.813,79.063,76.125,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.5,84.0,0.001,77.5,77.438,74.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.625,0.012,77.313,80.438,74.688,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.013,0.001,0.0,0.002,0.034,0.035,-0.011,0.0,0.001,-0.0
9022007,2,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.75,2.248,2.228,0.727,74.629,73.119,73.863,73.681,73.1,0.0,0.036,0.083,20.0,20.0,49.785,47.358,0.0,73.647,75.348,74.852,74.736,58.783,72.316,61.197,-10.82,45.969,49.063,73.938,74.438,73.5,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.82,77.0,75.625,-0.052,79.875,78.938,76.125,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.375,83.875,0.001,77.5,77.438,74.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.625,0.017,77.25,80.438,74.688,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.015,0.004,0.0,0.007,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,3,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.75,2.248,2.228,0.123,74.629,73.119,73.863,73.575,73.1,0.0,0.04,0.083,20.0,20.0,49.813,47.386,0.0,73.647,75.274,74.852,74.736,58.783,72.316,61.415,-10.828,45.938,49.094,73.938,74.25,73.5,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.781,77.0,75.563,-0.052,79.813,79.063,76.125,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.375,83.875,0.001,77.5,77.438,74.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.625,0.014,77.313,80.438,74.813,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.028,0.004,0.0,0.007,0.034,0.035,-0.011,0.0,0.001,-0.0
9022007,4,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.75,2.248,0.462,0.182,74.629,73.013,73.863,73.575,72.993,0.0,0.04,0.083,20.0,20.0,49.757,47.442,0.0,73.647,75.274,74.958,74.662,58.71,72.316,61.415,-10.82,45.844,49.063,73.938,74.438,73.5,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.703,77.0,75.625,-0.052,79.813,79.063,76.125,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.375,83.875,0.001,77.313,77.438,74.625,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,79.625,0.017,77.313,80.438,74.688,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,82.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.023,0.004,0.0,0.007,0.034,0.035,-0.01,0.0,0.002,0.0
9022007,5,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.648,2.248,2.228,0.182,74.629,73.013,73.863,73.681,73.1,0.0,0.04,0.083,20.0,20.0,49.813,47.442,0.0,73.647,75.274,74.852,74.736,58.856,72.316,61.488,-10.82,45.938,49.094,73.938,74.25,73.5,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.438,76.875,75.563,-0.052,79.813,79.063,76.0,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.375,83.875,0.001,77.313,77.438,74.625,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.625,0.017,77.313,80.188,74.813,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.015,0.004,0.0,0.007,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,6,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.484,2.248,2.228,0.909,74.629,73.013,73.653,73.575,73.1,0.0,0.04,0.083,20.0,20.0,49.841,47.498,0.0,73.54,75.274,74.852,74.736,58.93,72.316,61.561,-10.82,45.938,49.063,73.938,74.25,73.5,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.453,76.875,75.563,-0.052,79.813,79.063,76.0,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.375,84.0,0.001,77.313,77.438,74.5,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.625,0.017,77.25,80.438,74.688,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.015,0.004,0.0,0.007,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,7,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.68,2.248,2.228,-0.113,74.629,73.119,73.653,73.575,73.1,0.0,0.04,0.083,20.0,20.0,49.869,47.555,0.0,73.54,75.274,74.852,74.736,59.076,72.212,61.634,-10.82,45.969,49.094,73.875,74.25,73.5,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.742,76.875,75.563,-0.052,79.625,79.063,76.0,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.375,83.875,0.001,77.5,77.438,74.625,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.625,0.017,77.25,80.438,74.813,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.015,0.004,0.0,0.007,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,8,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.578,2.248,2.228,0.344,74.844,73.119,73.653,73.681,73.314,0.0,0.04,0.083,20.0,20.0,49.841,47.555,0.0,73.862,75.274,74.852,74.736,59.076,72.316,61.561,-10.82,45.969,49.125,73.875,74.25,73.5,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.656,77.0,75.5,-0.052,79.625,79.188,76.0,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.375,83.875,0.001,77.313,77.438,74.5,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.625,0.017,77.25,80.188,74.688,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.149,0.015,0.004,0.0,0.007,0.034,0.035,-0.011,0.0,0.001,-0.0
9022007,9,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,11.711,2.248,0.462,0.222,74.521,73.225,73.863,73.787,73.1,0.0,0.04,0.083,20.0,20.0,49.869,47.555,0.0,73.54,75.274,74.958,74.736,59.149,72.212,61.561,-10.82,45.969,49.125,73.938,74.25,73.5,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.711,76.875,75.5,-0.052,79.625,79.063,76.0,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.375,83.875,0.001,77.313,77.438,74.5,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.625,0.017,77.313,80.188,74.688,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,82.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.02,0.006,0.0,0.011,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,10,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.805,2.248,2.228,0.567,74.521,73.331,73.863,73.787,73.1,0.0,0.04,0.083,20.0,20.0,49.897,47.639,0.0,73.54,75.2,74.958,74.662,59.223,72.212,61.561,-10.82,45.844,49.125,73.875,74.25,73.5,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.797,76.875,75.563,-0.052,79.625,79.063,75.938,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.188,83.875,0.001,77.313,77.438,74.5,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.625,0.017,77.25,80.438,74.688,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.027,0.004,0.0,0.006,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,11,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.805,2.248,2.228,-0.209,74.521,73.225,73.863,73.47,73.1,0.0,0.04,0.083,20.0,20.0,49.897,47.611,0.0,73.54,75.2,74.852,74.662,59.149,72.212,61.707,-10.82,45.875,49.125,73.875,74.25,73.5,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.672,76.875,75.563,-0.052,79.625,79.063,75.938,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.188,83.875,0.001,77.313,77.438,74.5,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.625,0.017,77.25,80.188,74.688,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,82.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.019,0.004,0.0,0.007,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,12,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,11.742,2.248,2.228,1.244,74.521,73.013,73.548,73.575,73.1,0.0,0.04,0.083,20.0,20.0,49.897,47.667,0.0,73.647,75.274,74.852,74.736,59.223,72.212,61.707,-10.82,46.0,49.156,73.938,74.25,73.5,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.906,76.875,75.563,-0.052,79.625,79.063,76.0,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.188,83.688,0.001,77.313,77.438,74.5,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.5,0.017,77.25,80.188,74.813,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,82.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.015,0.001,0.0,0.002,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,13,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.93,2.248,2.228,0.459,74.521,73.013,73.548,73.575,73.1,0.0,0.036,0.083,20.0,20.0,49.869,47.695,0.0,73.54,75.274,74.852,74.736,59.296,72.107,61.78,-10.82,45.938,49.125,73.875,74.25,73.5,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.0,76.875,75.563,-0.052,79.5,79.063,76.0,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.375,83.688,0.001,77.313,77.438,74.5,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.625,0.017,77.25,80.188,74.688,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,-0.072,0.0,0.001,0.028,0.004,0.0,0.007,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,14,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.852,2.248,2.228,2.307,74.521,73.225,73.758,73.681,72.993,0.0,0.04,0.083,20.0,20.0,49.869,47.639,0.0,73.54,75.2,74.852,74.662,59.369,72.212,61.852,-10.82,46.0,49.156,73.875,74.188,73.375,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.727,76.875,75.563,-0.052,79.5,79.063,76.0,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.188,83.875,0.001,77.313,77.438,74.5,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.625,0.017,77.25,80.188,74.813,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,82.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.019,0.004,0.0,0.007,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,15,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.641,2.248,2.228,2.543,74.521,73.225,73.758,73.787,73.1,0.0,0.04,0.083,20.0,20.0,49.869,47.639,0.0,73.647,75.2,74.746,74.662,59.296,72.212,61.707,-10.828,46.0,49.156,73.875,74.25,73.5,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.641,76.875,75.5,-0.052,79.5,79.063,76.0,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.188,83.875,0.001,77.313,77.313,74.5,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.5,0.017,77.25,80.188,74.813,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,82.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.014,0.004,0.0,0.007,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,16,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.773,2.248,3.993,0.474,74.521,73.225,73.863,73.787,73.1,0.0,0.04,0.083,20.0,20.0,49.897,47.583,0.0,73.54,75.2,74.852,74.662,59.369,72.212,61.852,-10.82,46.0,49.094,73.875,74.25,73.5,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.852,76.875,75.5,-0.052,79.5,79.063,75.938,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.188,83.688,0.001,77.188,77.313,74.5,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.5,0.017,77.25,80.188,74.813,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,82.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.019,0.004,0.0,0.007,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,17,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.034,0.0,80.0,55.0,1.4,11.859,2.248,2.228,0.224,74.521,73.013,73.653,73.47,73.1,0.0,0.04,0.083,20.0,20.0,49.897,47.751,0.0,73.54,75.126,74.746,74.662,59.442,72.107,61.925,-10.82,46.031,49.125,73.875,74.25,73.5,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.977,76.875,75.5,-0.052,79.5,78.938,76.0,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.188,83.875,0.001,77.188,77.313,74.5,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.625,0.017,77.25,80.188,74.688,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,82.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.015,0.007,0.0,0.012,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,18,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.93,2.248,2.228,1.021,74.521,73.225,73.863,73.787,73.1,0.0,0.044,0.083,20.0,20.0,49.925,47.639,0.0,73.54,75.2,74.746,74.589,59.516,72.107,61.925,-10.82,46.031,49.156,73.875,74.25,73.5,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.961,76.75,75.5,-0.052,79.375,79.063,76.0,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.188,83.688,0.001,77.188,77.313,74.5,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.5,0.011,77.125,80.125,74.688,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,82.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.016,0.004,0.0,0.007,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,19,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.859,2.248,0.462,0.56,74.414,73.013,73.758,73.47,72.993,0.0,0.036,0.083,20.0,20.0,49.925,47.527,0.0,73.433,75.2,74.852,74.662,59.516,72.212,61.998,-10.828,46.063,49.25,73.875,74.25,73.5,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.891,76.875,75.563,-0.052,79.375,79.063,76.0,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.188,83.688,0.001,77.188,77.438,74.5,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.625,0.019,77.125,80.188,74.813,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,82.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.019,0.004,0.0,0.007,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,20,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.945,2.248,2.228,1.034,74.629,73.013,73.863,73.575,73.314,0.0,0.04,0.083,20.0,20.0,49.897,47.527,0.0,73.862,75.2,74.852,74.662,59.516,72.107,61.925,-10.82,46.063,49.344,73.875,74.25,73.5,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.898,76.875,75.5,-0.052,79.375,79.188,75.938,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.063,83.688,0.001,77.313,77.438,74.5,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.5,0.019,77.125,80.125,74.813,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,82.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.019,0.004,0.0,0.007,0.034,0.035,-0.01,0.0,0.002,-0.0
9022007,21,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.945,2.248,2.228,-0.116,74.521,73.013,73.863,73.575,73.1,0.0,0.04,0.083,20.0,20.0,49.897,47.47,0.0,73.54,75.2,74.746,74.662,59.589,72.107,61.998,-10.82,46.094,49.313,73.875,74.25,73.5,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.734,76.875,75.563,-0.052,79.375,79.188,76.0,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.063,83.688,0.001,77.188,77.438,74.5,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.5,0.019,77.125,80.125,74.813,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,82.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.014,0.004,0.0,0.007,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,22,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.766,2.248,2.228,0.741,74.521,73.013,73.968,73.47,73.1,0.0,0.04,0.083,20.0,20.0,49.925,47.386,0.0,73.54,75.274,74.746,74.662,59.662,72.003,62.217,-10.82,46.094,49.313,73.75,74.25,73.375,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.836,76.75,75.5,-0.052,79.375,79.188,76.0,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.188,83.688,0.001,77.188,77.438,74.5,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.5,0.019,77.125,80.125,74.813,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,82.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.014,0.004,0.0,0.007,0.034,0.035,-0.01,0.0,0.002,-0.0
9022007,23,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.797,2.248,2.228,0.35,74.414,73.013,73.968,73.575,73.1,0.0,0.04,0.083,20.0,20.0,49.953,47.302,0.0,73.54,75.2,74.746,74.662,59.809,72.107,62.144,-10.82,46.125,49.281,73.875,74.25,73.375,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.906,76.75,75.5,-0.052,79.375,79.063,76.0,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.063,83.563,0.001,77.188,77.313,74.5,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.625,0.017,77.125,80.125,74.813,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,82.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.014,0.004,0.0,0.006,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,24,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.953,2.248,2.228,1.241,74.414,73.225,74.179,73.47,73.1,0.0,0.036,0.083,20.0,20.0,49.981,47.274,0.0,73.647,75.2,74.746,74.589,59.809,72.107,61.998,-10.82,46.094,49.313,73.875,74.25,73.5,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.844,76.75,75.5,-0.052,79.313,79.063,75.938,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.063,83.688,0.001,77.188,77.438,74.5,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.5,0.017,77.125,80.125,74.688,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,82.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.03,0.004,0.0,0.006,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,25,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.953,2.248,2.228,0.499,74.414,73.013,73.968,73.575,73.1,0.0,0.036,0.083,20.0,20.0,50.009,47.218,0.0,73.54,75.2,74.746,74.662,59.809,72.003,62.144,-10.82,46.156,49.313,73.875,74.188,73.375,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.867,76.875,75.5,-0.052,79.375,79.063,76.0,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.063,83.563,0.001,77.188,77.438,74.5,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.5,0.014,77.125,80.125,74.688,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,82.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.014,0.004,0.0,0.006,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,26,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.945,2.248,0.462,0.291,74.521,73.225,74.179,73.681,72.993,0.0,0.036,0.083,20.0,20.0,50.037,47.218,0.0,73.433,75.2,74.746,74.589,59.735,72.003,62.217,-10.828,46.094,49.313,73.875,74.25,73.5,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.805,76.875,75.5,-0.052,79.313,78.938,76.0,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.063,83.563,0.001,77.188,77.438,74.5,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.5,0.017,77.125,80.125,74.688,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.03,0.004,0.0,0.007,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,27,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.852,2.248,0.462,1.199,74.521,73.013,73.968,73.47,73.1,0.0,0.04,0.083,20.0,20.0,50.066,47.218,0.0,73.54,75.2,74.746,74.589,59.735,72.003,62.217,-10.82,46.156,49.344,73.75,74.25,73.375,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.617,76.875,75.5,-0.052,79.313,79.063,75.938,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.063,83.688,0.001,77.188,77.438,74.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.5,0.017,77.125,80.125,74.688,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,82.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.016,0.004,0.0,0.007,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,28,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.005,0.0,80.0,55.0,1.4,11.656,2.248,2.228,1.246,74.521,73.013,73.863,73.47,73.1,0.0,0.04,0.083,20.0,20.0,50.122,47.218,0.0,73.54,75.2,74.746,74.589,59.955,72.003,62.217,-10.82,46.156,49.313,73.75,74.25,73.5,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.594,76.875,75.5,-0.052,79.313,79.063,76.0,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.063,83.563,0.001,77.188,77.313,74.625,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.5,0.017,77.125,80.125,74.688,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,82.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.016,0.001,0.0,0.002,0.034,0.036,-0.01,0.0,0.001,-0.0
9022007,29,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.813,2.248,2.228,0.29,74.414,73.013,73.968,73.47,73.1,0.0,0.04,0.083,20.0,20.0,50.122,47.218,0.0,73.433,75.2,74.746,74.662,59.955,71.898,62.217,-10.82,46.156,49.344,73.75,74.188,73.5,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.797,76.75,75.313,-0.052,79.313,78.938,76.0,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.063,83.563,0.001,77.188,77.313,74.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.5,0.017,77.063,80.125,74.688,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,0.014,0.004,0.0,0.006,0.034,0.035,-0.011,0.0,0.001,-0.0
9022007,30,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.813,2.248,2.228,1.404,74.414,73.225,74.073,73.681,73.1,0.0,0.04,0.083,20.0,20.0,50.15,47.218,0.0,73.433,75.2,74.746,74.662,59.955,72.003,62.217,-10.82,46.156,49.344,73.875,74.25,73.375,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.836,76.75,75.313,-0.052,79.313,78.938,76.0,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.063,83.563,0.001,77.188,77.313,74.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.5,0.017,77.063,80.125,74.813,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.014,0.004,0.0,0.006,0.034,0.035,-0.011,0.0,0.001,-0.0
9022007,31,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.859,2.248,0.462,0.795,74.414,73.013,73.863,73.575,73.1,0.0,0.04,0.083,20.0,20.0,50.178,47.218,0.0,73.54,75.2,74.746,74.589,60.028,71.898,62.362,-10.82,46.156,49.313,73.875,74.25,73.5,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.82,76.75,75.5,-0.052,79.313,78.938,76.0,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.063,83.563,0.001,77.188,77.438,74.625,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.5,0.017,77.063,80.125,74.813,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.03,0.004,0.0,0.006,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,32,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.742,2.248,2.228,2.643,74.414,73.013,73.863,73.47,73.1,0.0,0.036,0.083,20.0,20.0,50.178,47.274,0.0,73.433,75.2,74.746,74.589,60.102,71.898,62.289,-10.828,46.156,49.344,73.75,74.188,73.375,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.922,76.75,75.5,-0.052,79.188,78.938,75.938,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.063,83.563,0.001,77.188,77.313,74.5,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.438,0.017,77.063,80.125,74.688,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.224,-0.148,0.149,0.016,0.004,0.0,0.006,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,33,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.984,2.248,2.228,0.108,74.629,72.907,73.863,73.47,73.207,0.0,0.04,0.083,20.0,20.0,50.206,47.358,0.0,73.647,75.2,74.746,74.662,60.175,72.003,62.362,-10.82,46.125,49.344,73.875,74.188,73.375,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.914,76.75,75.313,-0.052,79.313,78.938,75.938,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.938,83.563,0.001,77.188,77.313,74.5,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.5,0.017,77.063,80.125,74.688,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.026,0.004,0.0,0.006,0.034,0.035,-0.011,0.0,0.001,-0.0
9022007,34,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,11.961,2.248,2.228,1.335,74.306,72.907,73.863,73.47,73.1,0.0,0.04,0.083,20.0,20.0,50.206,47.358,0.0,73.433,75.2,74.746,74.589,60.102,71.898,62.435,-10.82,46.188,49.344,73.875,74.188,73.5,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.742,76.75,75.313,-0.052,79.188,78.75,76.0,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.938,83.563,0.001,77.063,77.438,74.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.5,0.017,77.063,80.125,74.688,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.125,81.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,0.016,0.001,0.0,0.002,0.034,0.035,-0.011,0.0,0.001,-0.0
9022007,35,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.922,2.248,2.228,1.354,74.306,73.013,73.758,73.47,72.993,0.0,0.04,0.083,20.0,20.0,50.234,47.414,0.0,73.433,75.2,74.852,74.589,60.248,72.003,62.435,-10.82,46.188,49.344,73.875,74.188,73.375,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.875,76.75,75.5,-0.052,79.188,78.938,76.0,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.063,83.563,0.001,77.063,77.438,74.5,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.438,0.017,77.063,80.125,74.688,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.125,81.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.039,0.004,0.0,0.006,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,36,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.0,2.248,2.228,0.218,74.414,72.907,73.758,73.47,72.993,0.0,0.04,0.083,20.0,20.0,50.262,47.442,0.0,73.433,75.126,74.746,74.589,60.322,71.898,62.508,-10.82,46.188,49.344,73.75,74.188,73.313,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.953,76.75,75.313,-0.052,79.188,78.938,76.0,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.938,83.563,0.001,77.063,77.438,74.625,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.438,0.021,77.063,80.125,74.688,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.125,81.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.017,0.004,0.0,0.006,0.034,0.035,-0.011,0.0,0.002,-0.0
9022007,37,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.984,2.248,2.228,1.568,74.414,72.907,73.758,73.364,72.993,0.0,0.04,0.083,20.0,20.0,50.262,47.555,0.0,73.54,75.126,74.64,74.589,60.322,71.898,62.508,-10.828,46.188,49.313,73.75,74.188,73.375,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.008,76.75,75.5,-0.052,79.188,78.938,75.938,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.938,83.563,0.001,77.063,77.313,74.5,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.5,0.021,77.063,80.0,74.688,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.125,81.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.013,0.004,0.0,0.006,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,38,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.984,2.248,2.228,1.3,74.414,73.013,73.653,73.47,73.1,0.0,0.036,0.083,20.0,20.0,50.262,47.555,0.0,73.433,75.126,74.852,74.589,60.322,71.898,62.508,-10.82,46.188,49.25,73.75,74.188,73.375,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.969,76.75,75.313,-0.052,79.188,78.938,76.0,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.938,83.438,0.001,77.188,77.313,74.5,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.5,0.017,77.063,80.0,74.688,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.125,81.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.024,0.004,0.0,0.006,0.035,0.035,-0.011,0.0,0.001,-0.0
9022007,39,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.914,2.248,2.228,-0.041,74.414,73.013,73.653,73.47,73.1,0.0,0.036,0.083,20.0,20.0,50.29,47.583,0.0,73.433,75.2,74.64,74.589,60.322,71.898,62.581,-10.82,46.188,49.25,73.75,74.188,73.5,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.836,76.75,75.313,-0.052,79.188,78.938,75.938,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.938,83.438,0.001,77.063,77.313,74.5,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.5,0.017,77.063,80.0,74.688,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.125,81.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.024,0.004,0.0,0.006,0.034,0.035,-0.011,0.0,0.001,-0.0
9022007,40,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.797,2.248,2.228,3.709,74.414,72.907,73.548,73.47,72.993,0.0,0.04,0.083,20.0,20.0,50.29,47.611,0.0,73.433,75.126,74.64,74.589,60.322,72.003,62.654,-10.82,46.188,49.219,73.75,74.188,73.375,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.883,76.75,75.313,-0.052,79.188,78.938,76.0,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.938,83.438,0.001,77.063,77.313,74.5,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.438,0.017,77.063,80.0,74.688,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.125,81.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.013,0.004,0.0,0.006,0.034,0.035,-0.011,0.0,0.001,-0.0
9022007,41,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,11.922,2.248,0.462,0.327,74.414,72.907,73.653,73.47,72.993,0.0,0.04,0.083,20.0,20.0,50.346,47.695,0.0,73.433,75.126,74.746,74.515,60.468,71.794,62.726,-10.82,46.219,49.219,73.75,74.188,73.375,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.078,76.563,75.313,-0.052,79.188,78.75,76.0,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.938,83.438,0.001,77.063,77.313,74.5,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.5,0.016,77.063,80.0,74.688,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.125,81.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,-0.072,0.0,0.001,0.019,0.001,0.0,0.002,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,42,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.039,2.248,2.228,0.266,74.306,73.119,73.863,73.681,72.993,0.0,0.036,0.083,20.0,20.0,50.318,47.723,0.0,73.433,75.126,74.64,74.515,60.468,71.898,62.726,-10.828,46.188,49.25,73.75,74.188,73.375,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.078,76.75,75.5,-0.052,79.0,78.75,76.0,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.938,83.438,0.001,77.063,77.25,74.5,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.438,0.017,77.063,80.0,74.688,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.125,81.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.015,0.004,0.0,0.006,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,43,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.016,2.248,0.462,2.978,74.414,72.907,73.548,73.364,73.1,0.0,0.04,0.083,20.0,20.0,50.318,47.751,0.0,73.433,75.126,74.64,74.515,60.468,71.794,62.654,-10.828,46.219,49.219,73.75,74.188,73.375,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.0,76.75,75.313,-0.052,79.0,78.75,76.0,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.875,83.438,0.001,77.188,77.313,74.5,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.438,0.017,76.875,80.0,74.688,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.125,81.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.015,0.004,0.0,0.006,0.034,0.035,-0.011,0.0,0.001,-0.0
9022007,44,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.016,2.248,2.228,-0.237,74.306,72.907,73.548,73.364,72.993,0.0,0.04,0.083,20.0,20.0,50.262,47.751,0.0,73.433,75.126,74.746,74.589,60.395,71.794,62.726,-10.82,46.219,49.188,73.75,74.188,73.375,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.977,76.563,75.313,-0.052,79.0,78.625,76.0,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.938,83.438,0.001,77.063,77.25,74.5,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.438,0.017,77.063,80.0,74.688,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.125,81.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.017,0.004,0.0,0.006,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,45,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.977,2.248,2.228,0.73,74.521,72.907,73.548,73.47,73.1,0.0,0.04,0.083,20.0,20.0,50.262,47.751,0.0,73.647,75.126,74.64,74.589,60.688,71.794,62.654,-10.82,46.188,49.156,73.625,74.188,73.375,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.008,76.563,75.125,-0.052,79.0,78.625,76.0,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.875,83.438,0.001,77.063,77.25,74.5,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.438,0.017,77.063,79.875,74.688,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.125,81.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,0.004,0.0,0.005,0.034,0.035,-0.011,0.0,0.001,-0.0
9022007,46,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.938,2.248,3.993,1.748,74.306,72.907,73.548,73.47,72.993,0.0,0.04,0.083,20.0,20.0,50.234,47.723,0.0,73.433,75.126,74.64,74.515,60.615,71.794,62.799,-10.82,46.219,49.188,73.75,74.25,73.375,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.117,76.75,75.313,-0.052,79.0,78.625,75.938,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.875,83.438,0.001,77.063,77.25,74.625,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.438,0.017,76.875,79.875,74.688,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.125,81.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.015,0.004,0.0,0.006,0.034,0.035,-0.011,0.0,0.001,-0.0
9022007,47,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.031,2.248,2.228,2.134,74.306,72.907,73.653,73.47,72.993,0.0,0.036,0.083,20.0,20.0,50.234,47.751,0.0,73.54,75.126,74.64,74.589,60.688,71.794,62.799,-10.828,46.188,49.188,73.625,74.188,73.375,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.133,76.563,75.125,-0.052,78.875,78.625,76.0,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.938,83.375,0.001,77.063,77.25,74.5,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.438,0.016,76.875,79.875,74.625,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.013,0.004,0.0,0.006,0.034,0.035,-0.011,0.0,0.001,-0.0
9022007,48,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.086,2.248,2.228,0.444,74.306,72.907,73.653,73.364,73.1,0.0,0.036,0.083,20.0,20.0,50.206,47.835,0.0,73.54,75.052,74.746,74.515,60.688,71.898,62.726,-10.82,46.219,49.25,73.875,74.188,73.313,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.93,76.5,75.313,-0.052,78.875,78.625,76.0,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.875,83.438,0.001,77.063,77.25,74.5,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.438,0.017,76.875,79.875,74.688,80.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.021,0.004,0.0,0.006,0.034,0.035,-0.009,0.0,0.001,-0.0
9022007,49,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.172,2.248,2.228,0.221,74.306,72.907,73.653,73.364,72.993,0.0,0.04,0.083,20.0,20.0,50.206,47.723,0.0,73.433,75.052,74.746,74.515,60.688,71.794,62.799,-10.82,46.219,49.25,73.75,74.188,73.313,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.336,76.563,75.313,-0.052,78.875,78.625,75.938,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.875,83.375,0.001,77.188,77.313,74.5,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.438,0.017,76.875,79.875,74.688,80.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.021,0.004,0.0,0.006,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,50,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.289,2.248,2.228,0.149,74.306,72.907,73.758,73.364,72.993,0.0,0.04,0.083,20.0,20.0,50.178,47.751,0.0,73.433,74.978,74.746,74.589,60.908,71.689,63.091,-10.82,46.25,49.375,73.75,74.188,73.375,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.188,76.75,75.313,-0.052,78.875,78.625,75.938,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.875,83.438,0.001,77.0,77.25,74.5,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.438,0.017,76.875,79.875,74.688,80.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.02,0.004,0.0,0.006,0.034,0.035,-0.011,0.0,0.001,-0.0
9022007,51,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.141,2.248,2.228,2.567,74.306,72.907,73.758,73.364,73.1,0.0,0.036,0.083,20.0,20.0,50.178,47.639,0.0,73.433,75.126,74.64,74.515,60.761,71.794,62.799,-10.828,46.25,49.438,73.625,74.188,73.313,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.313,76.563,75.313,-0.052,79.0,78.75,75.813,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.875,83.375,0.001,77.0,77.25,74.5,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.438,0.017,76.875,79.875,74.688,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.028,0.004,0.0,0.006,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,52,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.055,2.248,0.462,0.141,74.306,73.119,73.968,73.681,72.993,0.0,0.04,0.083,20.0,20.0,50.206,47.583,0.0,73.325,74.978,74.64,74.515,60.834,71.689,62.945,-10.82,46.25,49.375,73.75,74.188,73.313,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.906,76.563,75.313,-0.052,78.875,78.75,75.938,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.875,83.375,0.001,77.0,77.25,74.5,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.438,0.017,76.875,79.875,74.813,80.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.016,0.004,0.0,0.006,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,53,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.141,2.248,2.228,0.348,74.306,72.907,73.863,73.47,72.993,0.0,0.04,0.083,20.0,20.0,50.206,47.527,0.0,73.433,75.052,74.64,74.515,60.834,71.689,62.945,-10.82,46.281,49.406,73.75,74.188,73.375,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.141,76.563,75.125,-0.052,78.875,78.75,75.938,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.875,83.375,0.001,77.0,77.25,74.438,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.438,0.017,76.875,79.875,74.688,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.029,0.004,0.0,0.006,0.035,0.035,-0.011,0.0,0.001,-0.0
