DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,54,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.016,2.248,2.228,1.664,74.199,72.907,73.863,73.364,73.1,0.0,0.036,0.083,20.0,20.0,50.234,47.47,0.0,73.433,75.052,74.533,74.515,60.834,71.689,63.091,-10.828,46.281,49.344,73.625,74.125,73.375,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.992,76.563,75.125,-0.052,78.875,78.625,75.938,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.75,83.375,0.001,77.0,77.25,74.5,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.438,0.017,76.875,80.0,74.688,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,0.004,0.0,0.006,0.034,0.035,-0.011,0.0,0.001,-0.0
9022007,55,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.016,2.248,0.462,0.718,74.306,72.907,73.863,73.47,73.1,0.0,0.04,0.083,20.0,20.0,50.29,47.442,0.0,73.433,75.052,74.64,74.441,60.908,71.689,62.872,-10.82,46.313,49.375,73.75,74.125,73.375,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.156,76.563,75.313,-0.052,78.875,78.75,75.938,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.875,83.375,0.001,77.0,77.313,74.5,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.438,0.01,76.875,79.875,74.688,80.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.033,0.004,0.0,0.005,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,56,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,12.148,2.248,2.228,0.713,74.306,72.907,73.863,73.364,72.993,0.0,0.036,0.083,20.0,20.0,50.29,47.442,0.0,73.433,75.126,74.533,74.515,60.908,71.794,63.018,-10.82,46.313,49.375,73.625,74.125,73.313,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.031,76.563,75.125,-0.052,78.813,78.625,75.938,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.75,83.375,0.001,77.063,77.25,74.5,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.313,0.017,76.875,79.875,74.688,80.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.012,0.001,0.0,0.001,0.034,0.035,-0.011,0.0,0.001,-0.0
9022007,57,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.047,2.248,2.228,0.616,74.414,72.907,73.863,73.364,73.314,0.0,0.036,0.083,20.0,20.0,50.346,47.414,0.0,73.647,75.052,74.64,74.515,60.981,71.689,63.091,-10.82,46.313,49.375,73.625,74.125,73.313,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.133,76.563,75.125,-0.052,78.813,78.625,75.938,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.875,83.375,0.001,77.0,77.25,74.5,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.438,0.017,76.875,79.875,74.688,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.016,0.004,0.0,0.006,0.034,0.035,-0.011,0.0,0.001,-0.0
9022007,58,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.094,1.126,2.228,2.917,74.306,72.907,73.863,73.364,73.1,0.0,0.036,0.083,20.0,20.0,50.402,47.33,0.0,73.433,75.052,74.64,74.515,60.981,71.689,63.018,-10.82,46.313,49.375,73.75,74.125,73.313,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.969,76.5,75.125,-0.052,78.813,78.625,76.0,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.75,83.375,0.001,77.0,77.25,74.5,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.438,0.019,76.875,79.875,74.625,80.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.016,0.004,0.0,0.006,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,59,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.156,2.248,2.228,0.293,74.521,72.907,73.863,73.259,73.207,0.0,0.036,0.083,20.0,20.0,50.402,47.414,0.0,73.54,75.126,74.533,74.441,61.127,71.689,63.018,-10.82,46.313,49.375,73.75,74.125,73.313,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.07,76.563,75.313,-0.052,78.813,78.625,76.0,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.75,83.375,0.001,77.0,77.0,74.5,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.438,0.019,76.875,79.875,74.625,80.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,0.004,0.0,0.005,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,100,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.0,2.248,2.228,0.249,74.521,72.907,73.863,73.364,73.207,0.0,0.04,0.083,20.0,20.0,50.402,47.442,0.0,73.54,75.052,74.64,74.515,61.127,71.689,63.163,-10.82,46.313,49.375,73.75,74.125,73.313,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.055,76.5,75.125,-0.052,78.813,78.625,75.938,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.75,83.375,0.001,77.0,77.313,74.5,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.438,0.019,76.875,79.813,74.625,80.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.016,0.004,0.0,0.006,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,101,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.07,2.248,2.228,1.021,74.521,72.907,73.863,73.364,73.207,0.0,0.04,0.083,20.0,20.0,50.43,47.442,0.0,73.647,75.126,74.533,74.515,61.054,71.689,63.091,-10.82,46.313,49.406,73.625,74.125,73.375,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.609,76.563,75.125,-0.052,78.75,78.5,76.0,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.75,83.25,0.001,76.938,77.313,74.5,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.438,0.017,76.75,79.875,74.688,80.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.224,0.001,-0.148,0.001,0.012,0.004,0.0,0.006,0.034,0.035,-0.011,0.0,0.001,-0.0
9022007,102,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.922,2.248,2.228,-0.54,74.199,73.013,73.968,73.575,73.1,0.0,0.04,0.083,20.0,20.0,50.402,47.527,0.0,73.325,75.052,74.533,74.441,61.127,71.689,63.091,-10.82,46.313,49.375,73.625,74.188,73.313,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.023,76.563,75.125,-0.052,78.813,78.5,76.0,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.75,83.25,0.001,76.938,77.313,74.5,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.313,0.017,76.75,79.813,74.625,80.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.014,0.004,0.0,0.005,0.034,0.035,-0.011,0.0,0.001,-0.0
9022007,103,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.086,2.248,2.228,0.671,74.199,73.119,73.968,73.575,72.993,0.0,0.036,0.083,20.0,20.0,50.458,47.527,0.0,73.325,74.978,74.533,74.441,61.201,71.689,63.163,-10.82,46.313,49.406,73.625,74.188,73.375,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.109,76.563,75.125,-0.052,78.813,78.625,75.938,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.438,0.001,77.0,77.25,74.5,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.313,0.017,76.875,79.813,74.625,80.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,0.004,0.0,0.005,0.034,0.035,-0.011,0.0,0.001,-0.0
9022007,104,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.117,2.248,0.462,0.567,74.199,72.907,73.758,73.364,73.1,0.0,0.036,0.083,20.0,20.0,50.458,47.667,0.0,73.433,75.052,74.533,74.515,61.201,71.689,63.236,-10.82,46.281,49.375,73.625,74.125,73.313,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.063,76.5,75.125,-0.052,78.75,78.5,75.938,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.875,83.25,0.001,77.0,77.313,74.5,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.5,0.017,76.875,79.813,74.688,80.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.023,0.004,0.0,0.006,0.034,0.035,-0.01,0.0,0.0,-0.001
9022007,105,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.117,2.248,2.228,4.374,74.521,72.907,73.758,73.364,73.314,0.0,0.04,0.083,20.0,20.0,50.486,47.611,0.0,73.647,74.978,74.533,74.441,61.274,71.689,63.236,-10.82,46.313,49.344,73.625,74.125,73.313,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.195,76.563,75.125,-0.052,78.813,78.5,75.938,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.75,83.25,0.001,77.0,77.313,74.5,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.438,0.017,76.75,79.813,74.688,80.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,0.004,0.0,0.005,0.034,0.035,-0.011,0.0,0.001,-0.0
9022007,106,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.18,2.248,2.228,0.131,74.199,72.907,73.653,73.259,72.993,0.0,0.04,0.083,20.0,20.0,50.514,47.667,0.0,73.433,74.978,74.427,74.515,61.347,71.689,63.236,-10.82,46.313,49.375,73.625,74.125,73.313,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.078,76.563,75.125,-0.052,78.813,78.5,76.0,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.75,83.25,0.001,76.938,77.25,74.5,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.313,0.017,76.75,79.813,74.625,80.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.01,0.004,0.0,0.005,0.034,0.035,-0.011,0.0,0.001,-0.0
9022007,107,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.094,2.248,2.228,1.65,74.414,72.907,73.653,73.364,73.207,0.0,0.036,0.083,20.0,20.0,50.486,47.695,0.0,73.433,75.052,74.533,74.515,61.274,71.689,63.309,-10.82,46.313,49.375,73.625,74.125,73.313,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.102,76.5,75.125,-0.052,78.75,78.5,76.0,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.25,0.001,76.938,77.313,74.5,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.313,0.017,76.75,79.813,74.688,80.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.023,0.004,0.0,0.006,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,108,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.016,2.248,0.462,2.08,74.306,72.907,73.653,73.259,72.993,0.0,0.04,0.083,20.0,20.0,50.514,47.695,0.0,73.433,74.978,74.533,74.441,61.274,71.689,63.236,-10.82,46.313,49.344,73.625,74.125,73.313,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.008,76.5,75.125,-0.052,78.75,78.5,75.938,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.25,0.001,76.938,77.25,74.5,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.313,0.017,76.75,79.813,74.688,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,0.004,0.0,0.005,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,109,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.086,2.248,0.462,-0.188,74.199,72.801,73.548,73.364,73.1,0.0,0.036,0.083,20.0,20.0,50.514,47.723,0.0,73.325,75.052,74.64,74.441,61.347,71.689,63.236,-10.82,46.313,49.375,73.625,74.125,73.313,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.32,76.5,75.125,-0.052,78.75,78.5,76.0,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.25,0.001,77.0,77.25,74.5,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.313,0.017,76.75,79.813,74.625,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.033,0.004,0.0,0.005,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,110,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.133,2.248,0.462,2.535,74.091,72.907,73.548,73.259,72.993,0.0,0.036,0.083,20.0,20.0,50.542,47.807,0.0,73.325,74.978,74.533,74.441,61.421,71.689,63.382,-10.82,46.313,49.375,73.625,74.125,73.313,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.063,76.563,75.125,-0.052,78.813,78.5,75.938,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.25,0.001,76.938,77.25,74.5,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.313,0.017,76.75,79.813,74.625,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,0.004,0.0,0.005,0.034,0.035,-0.011,0.0,0.001,-0.0
9022007,111,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.109,2.248,2.228,0.42,74.199,73.013,73.653,73.575,72.993,0.0,0.04,0.083,20.0,20.0,50.57,47.807,0.0,73.325,75.052,74.533,74.441,61.494,71.689,63.382,-10.82,46.313,49.313,73.625,74.125,73.313,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.242,76.5,75.063,-0.052,78.75,78.5,75.938,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.25,0.001,76.938,77.25,74.5,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.313,0.017,76.75,79.813,74.688,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,0.004,0.0,0.005,0.034,0.035,-0.011,0.0,0.001,-0.0
9022007,112,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.227,2.248,0.462,1.692,74.414,72.801,73.443,73.364,73.314,0.0,0.036,0.083,20.0,20.0,50.542,47.891,0.0,73.647,74.978,74.64,74.441,61.494,71.585,63.455,-10.82,46.313,49.375,73.563,74.125,73.313,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.016,76.5,75.125,-0.052,78.75,78.5,75.938,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.25,0.001,76.938,77.25,74.5,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.313,0.017,76.75,79.625,74.625,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.019,0.004,0.0,0.005,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,113,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.984,2.248,2.228,0.696,74.199,73.119,73.653,73.47,73.1,0.0,0.04,0.083,20.0,20.0,50.542,47.919,0.0,73.325,74.904,74.533,74.367,61.421,71.585,63.455,-10.82,46.313,49.406,73.625,74.125,73.375,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.07,76.5,75.063,-0.052,78.75,78.625,75.938,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.063,0.001,76.938,77.25,74.5,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.313,0.015,76.75,79.813,74.688,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.017,0.004,0.0,0.006,0.034,0.035,-0.011,0.0,0.001,-0.0
9022007,114,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.109,2.248,2.228,0.623,74.199,72.907,73.548,73.259,73.1,0.0,0.04,0.083,20.0,20.0,50.514,47.947,0.0,73.325,74.904,74.533,74.367,61.494,71.585,63.309,-10.82,46.281,49.406,73.563,74.125,73.313,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.031,76.5,75.063,-0.052,78.625,78.5,75.938,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.25,0.001,76.938,77.25,74.438,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.313,0.017,76.625,79.813,74.625,80.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.149,0.017,0.004,0.0,0.005,0.034,0.035,-0.011,0.0,0.001,-0.0
9022007,115,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.109,2.248,2.228,0.35,74.414,73.013,73.653,73.575,73.207,0.0,0.036,0.083,20.0,20.0,50.514,47.947,0.0,73.54,74.978,74.533,74.367,61.567,71.689,63.455,-10.82,46.344,49.375,73.625,74.125,73.313,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.203,76.5,75.063,-0.052,78.75,78.5,75.938,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.063,0.001,76.938,77.25,74.438,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.563,79.438,0.017,76.75,79.625,74.625,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.016,0.004,0.0,0.005,0.034,0.035,-0.011,0.0,0.0,-0.0
9022007,116,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.156,2.248,3.993,0.347,74.199,72.801,73.548,73.364,72.993,0.0,0.036,0.083,20.0,20.0,50.542,48.031,0.0,73.325,74.978,74.533,74.441,61.567,71.689,63.382,-10.82,46.344,49.313,73.563,74.125,73.063,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.117,76.5,75.063,-0.052,78.625,78.5,75.938,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.5,83.25,0.001,76.938,77.25,74.5,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.313,0.017,76.75,79.625,74.688,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.014,0.004,0.0,0.005,0.034,0.035,-0.011,0.0,0.001,-0.0
9022007,117,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.078,2.248,2.228,1.419,74.199,72.801,73.548,73.259,73.1,0.0,0.036,0.083,20.0,20.0,50.542,47.891,0.0,73.325,74.978,74.533,74.441,61.64,71.585,63.528,-10.828,46.313,49.313,73.625,74.188,73.313,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.148,76.5,75.125,-0.052,78.625,78.438,76.0,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.063,0.001,76.625,77.25,74.438,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.313,0.017,76.625,79.625,74.688,80.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.014,0.004,0.0,0.005,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,118,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.102,2.248,0.462,0.704,74.091,72.801,73.443,73.259,72.993,0.0,0.036,0.083,20.0,20.0,50.542,47.863,0.0,73.325,74.978,74.533,74.367,61.64,71.689,63.382,-10.82,46.313,49.344,73.625,73.938,73.313,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.992,76.5,75.063,-0.052,78.625,78.5,75.938,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.063,0.001,76.938,77.25,74.5,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.563,79.313,0.017,76.75,79.625,74.625,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.016,0.003,0.0,0.005,0.035,0.035,-0.011,0.0,0.001,-0.0
9022007,119,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.961,2.248,2.228,1.895,74.414,72.907,73.653,73.259,73.314,0.0,0.04,0.083,20.0,20.0,50.542,47.835,0.0,73.54,74.904,74.533,74.367,61.64,71.585,63.455,-10.82,46.375,49.406,73.625,74.125,73.313,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.109,76.375,75.063,-0.052,78.625,78.438,75.938,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.063,0.001,76.625,77.25,74.5,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.125,0.017,76.625,79.625,74.688,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.017,0.004,0.0,0.005,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,120,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.141,2.248,2.228,1.343,74.199,73.119,73.863,73.259,72.993,0.0,0.04,0.083,20.0,20.0,50.486,47.891,0.0,73.325,74.978,74.533,74.441,61.64,71.585,63.528,-10.828,46.375,49.5,73.563,74.125,73.313,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.063,76.375,75.063,-0.052,78.625,78.5,75.938,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.5,83.063,0.001,76.938,77.25,74.5,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.313,0.017,76.625,79.625,74.688,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.014,0.004,0.0,0.005,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,121,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.023,2.248,2.228,1.081,74.414,72.907,73.758,73.259,73.314,0.0,0.036,0.083,20.0,20.0,50.486,47.723,0.0,73.433,74.904,74.427,74.367,61.714,71.585,63.673,-10.82,46.406,49.469,73.625,73.938,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.883,76.5,75.063,-0.052,78.625,78.5,75.938,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.5,83.063,0.001,76.938,77.25,74.5,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.313,0.017,76.75,79.625,74.688,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.014,0.004,0.0,0.005,0.035,0.035,-0.011,0.0,0.001,-0.0
9022007,122,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.969,2.248,2.228,0.142,74.199,72.907,73.758,73.364,73.1,0.0,0.036,0.083,20.0,20.0,50.486,47.583,0.0,73.325,74.978,74.533,74.441,61.714,71.585,63.6,-10.828,46.406,49.5,73.625,74.125,73.313,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.039,76.5,75.063,-0.052,78.438,78.5,75.938,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.063,0.001,76.938,77.25,74.438,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.313,0.017,76.75,79.625,74.688,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.222,0.0,0.149,0.001,0.0,0.001,0.014,0.004,0.0,0.005,0.034,0.035,-0.011,0.0,0.001,-0.0
9022007,123,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.984,2.248,2.228,2.798,74.199,72.907,73.758,73.259,72.993,0.0,0.036,0.083,20.0,20.0,50.542,47.527,0.0,73.325,74.904,74.427,74.441,61.787,71.585,63.6,-10.82,46.406,49.469,73.563,74.125,73.313,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.883,76.5,75.063,-0.052,78.625,78.5,75.938,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.5,83.063,0.001,76.625,77.25,74.438,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.313,0.017,76.75,79.625,74.688,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.012,0.004,0.0,0.005,0.034,0.035,-0.011,0.0,0.001,-0.0
9022007,124,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.125,2.248,2.228,1.603,74.199,72.907,73.758,73.259,72.993,0.0,0.04,0.083,20.0,20.0,50.542,47.498,0.0,73.218,74.978,74.427,74.441,61.86,71.585,63.528,-10.82,46.438,49.5,73.625,74.125,73.313,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.055,76.375,75.063,-0.052,78.438,78.438,75.938,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.5,83.0,0.001,76.625,77.25,74.625,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.313,0.017,76.75,79.625,74.688,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,81.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.021,0.003,0.0,0.005,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,125,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.125,2.248,2.228,1.204,74.199,72.801,73.758,73.259,72.993,0.0,0.04,0.083,20.0,20.0,50.514,47.47,0.0,73.325,74.904,74.427,74.367,61.86,71.585,63.673,-10.82,46.406,49.5,73.625,74.125,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.0,76.5,75.063,-0.052,78.625,78.5,75.938,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.5,83.063,0.001,76.625,77.25,74.5,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.125,0.017,76.625,79.563,74.625,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,81.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.014,0.004,0.0,0.005,0.035,0.035,-0.011,0.0,0.001,-0.0
9022007,126,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.063,2.248,2.228,0.55,74.091,72.907,73.863,73.47,72.993,0.0,0.036,0.083,20.0,20.0,50.57,47.47,0.0,73.325,74.904,74.427,74.367,61.86,71.48,63.746,-10.82,46.406,49.5,73.625,74.125,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.086,76.375,75.063,-0.052,78.438,78.5,75.938,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.5,83.0,0.001,76.938,77.25,74.5,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.125,0.017,76.625,79.625,74.688,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,81.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,0.014,0.004,0.0,0.005,0.034,0.035,-0.01,0.0,0.002,-0.0
9022007,127,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.016,2.248,2.228,0.798,74.199,72.801,73.758,73.259,73.1,0.0,0.036,0.087,20.0,20.0,50.626,47.47,0.0,73.325,74.904,74.427,74.367,61.86,71.48,63.746,-10.82,46.438,49.469,73.625,73.938,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.141,76.375,75.063,-0.052,78.438,78.5,75.938,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.5,83.063,0.001,76.625,77.25,74.5,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.563,79.125,0.017,76.625,79.625,74.625,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,81.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,0.014,0.004,0.0,0.005,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,128,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.172,2.248,2.228,0.54,74.199,72.801,73.863,73.575,72.993,0.0,0.036,0.083,20.0,20.0,50.683,47.414,0.0,73.325,74.904,74.427,74.367,61.933,71.585,63.746,-10.82,46.438,49.406,73.625,73.938,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.063,76.5,75.063,-0.052,78.438,78.438,75.938,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.5,83.0,0.001,76.625,77.25,74.5,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.125,0.017,76.625,79.625,74.688,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.014,0.004,0.0,0.005,0.035,0.035,-0.011,0.0,0.001,-0.001
9022007,129,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.984,2.248,2.228,-0.545,74.091,72.907,73.758,73.575,72.993,0.0,0.036,0.083,20.0,20.0,50.683,47.47,0.0,73.325,74.904,74.427,74.367,61.933,71.585,63.746,-10.82,46.438,49.406,73.563,74.125,73.063,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.031,76.375,75.063,-0.052,78.438,78.438,75.938,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.5,83.0,0.001,76.625,77.25,74.5,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.563,79.125,0.017,76.625,79.625,74.625,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,81.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.014,0.004,0.0,0.005,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,130,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.047,2.248,2.228,0.419,74.091,72.801,73.758,73.364,73.1,0.0,0.036,0.087,20.0,20.0,50.654,47.47,0.0,73.218,74.83,74.427,74.367,62.007,71.585,63.819,-10.82,46.438,49.375,73.563,74.125,73.313,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.938,76.5,74.938,-0.052,78.438,78.438,75.938,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.5,83.0,0.001,76.625,77.25,74.438,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.563,79.125,0.017,76.625,79.563,74.625,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,81.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.014,0.004,0.0,0.005,0.034,0.035,-0.012,0.0,0.001,-0.0
9022007,131,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.977,2.248,2.228,2.339,74.091,72.907,73.758,73.259,72.993,0.0,0.036,0.083,20.0,20.0,50.739,47.527,0.0,73.325,74.978,74.427,74.367,62.08,71.585,63.819,-10.82,46.469,49.344,73.563,74.125,73.063,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.039,76.375,75.063,-0.052,78.438,78.313,75.938,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,83.0,0.001,76.625,77.25,74.5,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.563,79.125,0.011,76.625,79.625,74.625,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,81.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.222,0.224,0.013,0.004,0.0,0.005,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,132,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.07,2.248,2.228,0.808,74.091,73.013,73.968,73.364,72.993,0.0,0.04,0.083,20.0,20.0,50.739,47.555,0.0,73.218,74.904,74.427,74.367,62.153,71.585,63.819,-10.828,46.438,49.375,73.563,74.125,73.063,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.047,76.375,75.063,-0.052,78.438,78.313,75.813,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,83.0,0.001,76.625,77.25,74.5,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.563,79.125,0.017,76.625,79.625,74.625,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,81.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.014,0.004,0.0,0.005,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,133,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.063,2.248,2.228,-0.508,74.306,72.907,73.758,73.259,73.207,0.0,0.036,0.083,20.0,20.0,50.739,47.639,0.0,73.433,74.904,74.427,74.367,62.08,71.48,63.892,-10.82,46.438,49.344,73.563,73.938,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.094,76.375,74.938,-0.052,78.313,78.313,75.938,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,83.0,0.001,76.625,77.25,74.5,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.563,79.125,0.017,76.625,79.625,74.625,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,81.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.025,0.004,0.0,0.005,0.034,0.035,-0.011,0.0,0.001,-0.0
9022007,134,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.961,2.248,2.228,2.563,74.091,72.907,73.653,73.259,72.993,0.0,0.036,0.083,20.0,20.0,50.739,47.695,0.0,73.218,74.904,74.427,74.441,62.08,71.689,63.965,-10.82,46.438,49.375,73.625,73.938,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.148,76.375,75.063,-0.052,78.438,78.313,75.938,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,83.0,0.001,76.563,77.0,74.5,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.563,79.125,0.012,76.625,79.625,74.625,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,81.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.012,0.004,0.0,0.005,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,135,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,11.961,2.248,2.228,1.252,74.306,72.801,73.653,73.259,73.207,0.0,0.036,0.083,20.0,20.0,50.739,47.695,0.0,73.433,74.904,74.533,74.441,62.007,71.689,63.746,-10.82,46.438,49.375,73.563,73.938,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.125,76.375,75.063,-0.052,78.313,78.313,75.938,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.938,0.001,76.625,77.25,74.438,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.563,79.125,0.015,76.625,79.563,74.625,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,81.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.015,0.004,0.0,0.005,0.034,0.036,-0.01,0.0,0.001,-0.0
9022007,136,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.156,2.248,2.228,1.81,74.091,72.907,73.653,73.259,73.1,0.0,0.04,0.083,20.0,20.0,50.739,47.723,0.0,73.218,74.904,74.427,74.367,62.153,71.585,63.965,-10.82,46.438,49.375,73.563,73.938,73.063,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.148,76.375,75.063,-0.052,78.438,78.313,75.813,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,83.0,0.001,76.625,77.0,74.5,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.5,79.125,0.017,76.625,79.563,74.625,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,81.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.025,0.004,0.0,0.005,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,137,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.125,2.248,2.228,2.971,74.091,72.801,73.653,73.259,72.993,0.0,0.04,0.083,20.0,20.0,50.711,47.779,0.0,73.218,74.904,74.427,74.367,62.153,71.48,63.965,-10.82,46.469,49.406,73.625,73.938,73.313,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.133,76.375,75.063,-0.052,78.313,78.313,75.938,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,83.0,0.001,76.563,77.0,74.5,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.563,79.125,0.017,76.563,79.625,74.625,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,81.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.014,0.004,0.0,0.005,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,138,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.086,2.248,2.228,0.386,74.091,72.907,73.548,73.153,73.1,0.0,0.036,0.083,20.0,20.0,50.739,47.779,0.0,73.218,74.904,74.427,74.367,62.226,71.585,63.965,-10.828,46.438,49.375,73.563,73.938,73.063,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.148,76.375,75.063,-0.052,78.188,78.125,75.938,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.938,0.001,76.563,77.25,74.5,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.563,79.125,0.017,76.625,79.625,74.625,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,81.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,0.004,0.0,0.005,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,139,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.414,2.248,2.228,0.532,74.091,72.801,73.548,73.259,72.993,0.0,0.036,0.083,20.0,20.0,50.683,47.863,0.0,73.218,74.904,74.427,74.367,62.3,71.585,64.037,-10.82,46.469,49.344,73.625,73.938,73.063,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.125,76.375,75.063,-0.052,78.313,78.313,75.938,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.938,0.001,76.938,77.0,74.5,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.563,79.125,0.017,76.625,79.563,74.625,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,81.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.014,0.004,0.0,0.005,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,140,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.125,2.248,2.228,3.647,74.091,73.119,73.758,73.47,73.1,0.0,0.036,0.083,20.0,20.0,50.739,47.863,0.0,73.325,74.756,74.427,74.219,62.226,71.48,64.11,-10.82,46.469,49.406,73.563,73.938,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.023,76.375,74.938,-0.052,78.313,78.125,75.813,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,83.0,0.001,76.625,77.25,74.5,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.5,79.125,0.01,76.563,79.563,74.625,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.5,81.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.02,0.004,0.0,0.005,0.035,0.035,-0.011,0.0,0.001,-0.0
9022007,141,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.086,1.126,2.228,1.274,74.091,72.801,73.548,73.259,72.993,0.0,0.036,0.083,20.0,20.0,50.739,47.919,0.0,73.218,74.83,74.427,74.367,62.373,71.48,63.965,-10.82,46.438,49.344,73.625,73.938,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.367,76.313,75.063,-0.052,78.313,78.125,75.938,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.938,0.001,76.563,76.938,74.5,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.563,79.125,0.017,76.563,79.563,74.625,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.5,81.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.025,0.003,0.0,0.004,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,142,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.125,2.248,2.228,3.171,73.983,72.801,73.443,73.259,72.993,0.0,0.04,0.083,20.0,20.0,50.683,47.947,0.0,73.218,74.83,74.427,74.293,62.373,71.585,64.11,-10.82,46.438,49.344,73.563,73.938,73.313,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.063,76.375,74.938,-0.052,78.188,78.313,75.938,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.938,0.001,76.563,77.25,74.5,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.563,79.125,0.017,76.563,79.563,74.625,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.5,81.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.016,0.004,0.0,0.005,0.034,0.035,-0.011,0.0,0.001,-0.0
9022007,143,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.102,2.248,2.228,2.114,74.091,72.801,73.443,73.259,72.993,0.0,0.036,0.083,20.0,20.0,50.711,47.975,0.0,73.218,74.904,74.321,74.293,62.373,71.585,64.11,-10.82,46.469,49.344,73.625,73.938,73.063,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.023,76.375,75.063,-0.052,78.188,78.313,75.813,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.938,0.001,76.625,77.0,74.438,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.563,79.125,0.017,76.563,79.563,74.625,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,81.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.013,0.004,0.0,0.005,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,144,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.102,2.248,2.228,-0.09,73.983,72.801,73.443,73.153,72.993,0.0,0.036,0.083,20.0,20.0,50.711,48.255,0.0,73.218,74.83,74.427,74.367,62.373,71.585,64.11,-10.82,46.469,49.406,73.563,73.938,73.063,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.992,76.375,74.938,-0.052,78.188,78.313,75.813,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.938,0.001,76.563,77.0,74.5,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.563,79.125,0.011,76.563,79.563,74.625,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.5,81.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.014,0.004,0.0,0.005,0.034,0.035,-0.011,0.0,0.001,-0.0
9022007,145,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.005,0.0,80.0,55.0,1.4,12.047,2.248,2.228,3.086,73.983,72.801,73.443,73.153,73.1,0.0,0.04,0.083,20.0,20.0,50.683,48.423,0.0,73.218,74.83,74.427,74.219,62.373,71.585,64.037,-10.82,46.438,49.406,73.313,73.938,73.063,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.117,76.313,74.938,-0.052,78.313,78.313,75.813,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.938,0.001,76.563,77.0,74.438,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.5,79.063,0.017,76.563,79.563,74.625,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.5,81.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.033,0.001,0.0,0.001,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,146,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.117,2.248,2.228,-0.425,74.091,72.801,73.548,73.153,73.1,0.0,0.04,0.083,20.0,20.0,50.626,48.003,0.0,73.218,74.756,74.321,74.293,62.446,71.585,64.037,-10.82,46.469,49.344,73.563,73.938,73.313,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.039,76.313,74.938,-0.052,78.188,78.313,75.813,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.938,0.001,76.563,77.0,74.438,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.5,79.125,0.017,76.563,79.375,74.375,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.5,81.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.013,0.003,0.0,0.004,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,147,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.07,2.248,2.228,2.025,74.091,72.801,73.548,73.259,72.993,0.0,0.036,0.083,20.0,20.0,50.711,48.031,0.0,73.11,74.83,74.427,74.293,62.446,71.585,64.183,-10.82,46.469,49.375,73.563,73.938,73.063,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.188,76.313,74.938,-0.052,78.188,78.125,75.813,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.938,0.001,76.563,77.0,74.438,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.563,79.125,0.017,76.563,79.563,74.625,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.5,81.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.016,0.004,0.0,0.005,0.035,0.035,-0.01,0.0,0.001,-0.0
