DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,148,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.125,2.248,0.462,1.793,74.091,72.907,73.653,73.153,72.993,0.0,0.036,0.083,20.0,20.0,50.683,47.919,0.0,73.218,74.83,74.321,74.293,62.52,71.689,64.256,-10.82,46.469,49.438,73.563,73.938,73.063,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.063,76.375,74.938,-0.052,78.188,78.313,75.813,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.75,0.001,76.563,76.938,74.5,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.5,79.125,0.017,76.563,79.563,74.625,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.5,81.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.013,0.004,0.0,0.005,0.035,0.035,-0.011,0.0,0.001,-0.0
9022007,149,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.172,2.248,2.228,0.673,74.091,72.801,73.653,73.259,73.1,0.0,0.04,0.083,20.0,20.0,50.683,47.947,0.0,73.218,74.83,74.321,74.367,62.52,71.585,64.183,-10.82,46.5,49.438,73.625,73.938,73.063,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.055,76.375,74.938,-0.052,78.188,78.313,75.813,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.75,0.001,76.563,77.0,74.438,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.5,79.125,0.012,76.563,79.375,74.625,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.5,81.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.011,0.004,0.0,0.005,0.034,0.035,-0.011,0.0,0.001,-0.0
9022007,150,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.203,2.248,2.228,2.087,74.091,72.801,73.758,73.259,72.993,0.0,0.036,0.083,20.0,20.0,50.683,47.863,0.0,73.325,74.83,74.427,74.293,62.593,71.585,64.329,-10.828,46.5,49.563,73.563,73.938,73.063,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.359,76.313,74.938,-0.052,78.188,78.313,75.813,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.75,0.001,76.563,77.0,74.438,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.5,79.125,0.017,76.563,79.563,74.625,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,81.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.016,0.004,0.0,0.005,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,151,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.086,2.248,0.462,1.937,74.091,72.801,73.758,73.153,73.1,0.0,0.04,0.083,20.0,20.0,50.683,47.835,0.0,73.11,74.83,74.321,74.293,62.593,71.585,64.329,-10.82,46.5,49.531,73.563,73.938,73.063,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.047,76.375,74.938,-0.052,78.188,78.313,75.813,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.938,0.001,76.563,77.0,74.438,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.5,79.125,0.017,76.563,79.563,74.625,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.5,81.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.013,0.004,0.0,0.005,0.034,0.035,-0.011,0.0,0.001,-0.0
9022007,152,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.188,2.248,2.228,0.767,74.091,72.801,73.758,73.259,73.1,0.0,0.036,0.083,20.0,20.0,50.654,47.639,0.0,73.325,74.83,74.427,74.293,62.593,71.689,64.183,-10.828,46.5,49.531,73.313,73.875,73.063,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.141,76.375,74.875,-0.052,78.188,78.313,75.813,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.125,82.938,0.001,76.563,77.0,74.438,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.5,79.063,0.017,76.563,79.563,74.625,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,81.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,0.016,0.003,0.0,0.004,0.035,0.035,-0.011,0.0,0.001,-0.0
9022007,153,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,12.313,2.248,3.993,1.441,74.091,72.801,73.758,73.153,72.993,0.0,0.036,0.083,20.0,20.0,50.683,47.583,0.0,73.325,74.83,74.427,74.219,62.52,71.585,64.256,-10.82,46.531,49.531,73.563,73.938,73.063,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.164,76.375,74.938,-0.052,78.188,78.313,75.813,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.75,0.001,76.563,77.0,74.5,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.5,79.063,0.017,76.5,79.375,74.375,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,81.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.018,0.004,0.0,0.005,0.035,0.036,-0.011,0.0,0.001,-0.0
9022007,154,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.141,2.248,2.228,0.561,73.983,72.801,73.863,73.259,73.1,0.0,0.036,0.083,20.0,20.0,50.739,47.498,0.0,73.218,74.756,74.321,74.293,62.593,71.794,64.329,-10.82,46.563,49.531,73.313,73.938,73.063,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.273,76.375,74.938,-0.052,78.125,78.313,75.813,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.75,0.001,76.563,77.0,74.5,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.5,79.125,0.017,76.563,79.375,74.625,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,81.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.013,0.004,0.0,0.005,0.034,0.035,-0.011,0.0,0.001,-0.0
9022007,155,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.141,2.248,2.228,-0.894,74.091,72.801,73.863,73.259,73.1,0.0,0.036,0.083,20.0,20.0,50.739,47.498,0.0,73.11,74.756,74.215,74.219,62.666,71.585,64.329,-10.828,46.531,49.531,73.313,73.938,73.063,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.367,76.313,74.938,-0.052,78.125,78.313,75.688,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.125,82.75,0.001,76.625,77.0,74.5,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.5,79.125,0.017,76.563,79.563,74.625,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.5,81.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.022,0.004,0.0,0.005,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,156,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.297,2.248,2.228,0.349,74.091,72.801,73.863,73.153,73.1,0.0,0.036,0.083,20.0,20.0,50.767,47.47,0.0,73.218,74.83,74.321,74.293,62.739,71.689,64.329,-10.82,46.531,49.594,73.563,73.938,72.938,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.289,76.313,74.938,-0.052,78.125,78.313,75.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.125,82.688,0.001,76.563,77.0,74.438,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.5,79.063,0.014,76.5,79.375,74.625,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.5,81.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.013,0.004,0.0,0.004,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,157,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.406,2.248,0.462,2.831,73.983,72.801,73.863,73.153,72.993,0.0,0.036,0.083,20.0,20.0,50.795,47.47,0.0,73.11,74.756,74.321,74.293,62.813,71.689,64.402,-10.828,46.563,49.563,73.563,73.875,73.063,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.195,76.313,74.938,-0.052,78.125,78.313,75.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.125,82.75,0.001,76.5,77.0,74.438,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.5,79.063,0.017,76.563,79.375,74.625,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,81.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,0.004,0.0,0.004,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,158,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.148,2.248,2.228,0.66,73.983,72.907,73.863,73.259,72.993,0.0,0.036,0.083,20.0,20.0,50.823,47.47,0.0,73.11,74.83,74.321,74.293,62.813,71.794,64.329,-10.82,46.531,49.531,73.563,73.938,73.313,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.242,76.313,74.938,-0.052,78.063,78.313,75.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.75,0.001,76.563,77.0,74.438,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.5,79.063,0.017,76.5,79.375,74.625,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,81.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,0.003,0.0,0.004,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,159,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.414,2.248,2.228,2.1,73.983,72.801,73.758,73.153,72.993,0.0,0.036,0.083,20.0,20.0,50.851,47.498,0.0,73.218,74.83,74.215,74.293,62.813,71.585,64.402,-10.82,46.563,49.531,73.563,73.938,73.063,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.227,76.313,74.875,-0.052,78.125,78.313,75.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.688,0.001,76.563,77.0,74.438,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.5,79.125,0.017,76.5,79.375,74.625,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,81.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.01,0.004,0.0,0.004,0.035,0.035,-0.011,0.0,0.001,-0.0
9022007,200,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,12.188,2.248,2.228,-0.155,73.983,73.013,74.073,73.364,73.1,0.0,0.036,0.083,20.0,20.0,50.851,47.47,0.0,73.11,74.83,74.321,74.293,62.813,71.689,64.402,-10.82,46.563,49.531,73.313,73.875,73.063,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.133,76.313,74.938,-0.052,78.125,78.313,75.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.125,82.688,0.001,76.5,76.938,74.438,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.5,79.063,0.017,76.5,79.375,74.625,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,81.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.013,0.004,0.0,0.004,0.034,0.036,-0.01,0.0,0.001,-0.0
9022007,201,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.477,2.248,2.228,1.772,73.983,72.801,73.863,73.259,73.1,0.0,0.036,0.083,20.0,20.0,50.907,47.498,0.0,73.218,74.83,74.321,74.293,62.813,71.689,64.547,-10.82,46.563,49.5,73.313,73.938,73.063,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.148,76.313,74.938,-0.052,78.125,78.313,75.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.125,82.688,0.001,76.563,77.0,74.5,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.5,79.125,0.017,76.5,79.375,74.625,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,81.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.013,0.004,0.0,0.005,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,202,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.359,2.248,2.228,0.93,73.876,72.801,73.758,73.153,73.1,0.0,0.036,0.083,20.0,20.0,50.907,47.498,0.0,73.218,74.83,74.427,74.293,62.886,71.794,64.547,-10.828,46.563,49.531,73.563,73.875,73.063,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.68,76.313,74.938,-0.052,78.063,78.313,75.813,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.125,82.688,0.001,76.5,77.25,74.5,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.5,79.063,0.017,76.5,79.375,74.625,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.313,81.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,0.149,0.029,0.004,0.0,0.005,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,203,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,12.445,2.248,2.228,1.953,73.983,72.801,73.863,73.259,73.1,0.0,0.04,0.083,20.0,20.0,50.935,47.527,0.0,73.218,74.756,74.321,74.293,62.886,71.794,64.474,-10.82,46.594,49.5,73.313,73.938,73.063,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.375,76.313,74.938,-0.052,78.125,78.125,75.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.125,82.688,0.001,76.5,77.0,74.438,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.375,79.063,0.017,76.5,79.375,74.625,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,81.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.013,0.004,0.0,0.004,0.034,0.036,-0.01,0.0,0.001,-0.0
9022007,204,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,12.367,1.126,2.228,1.556,73.983,72.801,73.758,73.153,73.1,0.0,0.036,0.083,20.0,20.0,50.879,47.611,0.0,73.11,74.682,74.321,74.145,62.959,71.689,64.474,-10.82,46.594,49.5,73.563,73.938,73.063,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.188,76.313,74.938,-0.052,78.063,78.125,75.688,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.125,82.688,0.001,76.5,77.25,74.438,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.5,79.063,0.017,76.5,79.375,74.625,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,81.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.033,0.003,0.0,0.004,0.035,0.036,-0.01,0.0,0.001,-0.0
9022007,205,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,12.18,2.248,2.228,0.743,73.983,72.801,73.758,73.259,72.993,0.0,0.036,0.083,20.0,20.0,50.907,47.639,0.0,73.11,74.756,74.321,74.293,62.959,71.689,64.62,-10.828,46.563,49.469,73.313,73.938,73.063,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.359,76.313,74.938,-0.052,78.063,78.125,75.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.125,82.688,0.001,76.5,76.938,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.5,79.063,0.017,76.563,79.375,74.625,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,81.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.013,0.004,0.0,0.005,0.035,0.036,-0.01,0.0,0.001,-0.0
9022007,206,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,12.313,2.248,0.462,1.679,73.983,72.801,73.758,73.153,72.993,0.0,0.04,0.083,20.0,20.0,50.879,47.611,0.0,73.218,74.756,74.321,74.293,63.032,71.689,64.547,-10.82,46.563,49.5,73.563,73.938,73.063,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.563,76.188,74.938,-0.052,78.063,78.0,75.813,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.125,82.688,0.001,76.5,77.0,74.5,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.375,79.063,0.017,76.5,79.375,74.625,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.313,81.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,-0.072,0.013,0.004,0.0,0.004,0.035,0.036,-0.01,0.0,0.001,-0.0
9022007,207,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.313,2.248,0.462,0.376,73.983,72.801,73.653,73.153,73.1,0.0,0.036,0.083,20.0,20.0,50.935,47.695,0.0,73.11,74.756,74.215,74.219,63.032,71.689,64.62,-10.82,46.563,49.531,73.563,73.875,73.063,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.5,76.313,74.875,-0.052,78.063,78.125,75.813,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.125,82.688,0.001,76.5,77.0,74.5,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.375,79.063,0.017,76.5,79.313,74.375,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.313,81.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.022,0.004,0.0,0.004,0.034,0.035,-0.011,0.0,0.001,-0.0
9022007,208,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,12.523,3.37,2.228,0.069,73.983,72.801,73.653,73.259,73.1,0.0,0.036,0.083,20.0,20.0,50.935,47.695,0.0,73.218,74.756,74.321,74.219,63.032,71.689,64.547,-10.82,46.594,49.531,73.563,73.938,73.063,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.422,76.313,74.875,-0.052,78.063,78.125,75.813,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.688,0.001,76.5,77.0,74.188,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.375,79.063,0.017,76.563,79.375,74.625,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,81.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.015,0.004,0.0,0.004,0.034,0.036,-0.011,0.0,0.001,-0.0
9022007,209,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,12.313,2.248,3.993,0.328,73.983,73.013,73.863,73.153,72.993,0.0,0.036,0.083,20.0,20.0,50.907,47.723,0.0,73.11,74.83,74.321,74.293,63.032,71.689,64.693,-10.82,46.563,49.5,73.313,73.875,73.063,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.297,76.313,74.875,-0.052,77.813,78.125,75.813,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.688,0.001,76.5,77.0,74.5,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.375,79.063,0.017,76.25,79.375,74.625,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,81.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,0.004,0.0,0.005,0.035,0.036,-0.011,0.0,0.001,-0.0
9022007,210,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,12.242,2.248,2.228,0.308,74.199,73.013,73.758,73.364,73.207,0.0,0.036,0.083,20.0,20.0,50.935,47.779,0.0,73.433,74.682,74.321,74.219,63.032,71.689,64.693,-10.82,46.563,49.469,73.313,73.875,73.063,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.117,76.188,74.875,-0.052,77.813,78.125,75.813,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.688,0.001,76.5,77.0,74.5,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.375,79.125,0.017,76.5,79.375,74.625,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,81.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.015,0.004,0.0,0.005,0.035,0.036,-0.01,0.0,0.001,-0.0
9022007,211,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.141,2.248,2.228,2.896,73.983,72.801,73.548,73.153,72.993,0.0,0.036,0.083,20.0,20.0,50.935,47.751,0.0,73.11,74.83,74.215,74.219,63.106,71.689,64.766,-10.82,46.563,49.5,73.563,73.875,72.938,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.188,76.313,74.875,-0.052,78.063,78.125,75.813,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.688,0.001,76.5,77.0,74.625,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.375,79.063,0.017,76.5,79.313,74.625,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,81.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,0.004,0.0,0.005,0.035,0.035,-0.011,0.0,0.001,-0.0
9022007,212,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,12.094,2.248,2.228,-0.196,73.876,72.801,73.548,73.259,72.993,0.0,0.04,0.083,20.0,20.0,50.935,47.807,0.0,73.11,74.682,74.215,74.145,63.106,71.689,64.693,-10.82,46.594,49.469,73.313,73.875,72.938,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.141,76.188,74.875,-0.052,78.063,78.125,75.813,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.688,0.001,76.5,77.0,74.5,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.375,78.938,0.017,76.5,79.375,74.625,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.313,81.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.014,0.004,0.0,0.004,0.034,0.036,-0.01,0.0,0.001,-0.0
9022007,213,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.273,2.248,0.462,-0.04,73.983,72.801,73.443,73.153,72.993,0.0,0.036,0.083,20.0,20.0,50.935,47.919,0.0,73.11,74.756,74.215,74.219,63.106,71.689,64.62,-10.828,46.594,49.469,73.313,73.875,73.063,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.352,76.313,74.875,-0.052,77.813,78.125,75.688,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.688,0.001,76.5,77.0,74.5,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.375,79.063,0.017,76.25,79.313,74.625,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.313,81.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.022,0.004,0.0,0.004,0.035,0.035,-0.011,0.0,0.001,-0.0
9022007,214,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.273,2.248,0.462,0.863,73.983,72.801,73.548,73.153,72.993,0.0,0.036,0.083,20.0,20.0,50.907,47.919,0.0,73.11,74.756,74.321,74.293,63.252,71.689,64.766,-10.82,46.563,49.469,73.313,73.875,72.938,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.352,76.188,74.875,-0.052,77.813,78.125,75.688,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.5,0.001,76.5,77.0,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.375,79.063,0.017,76.25,79.375,74.625,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.313,81.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.013,0.004,0.0,0.004,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,215,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.445,2.248,0.462,1.048,73.983,73.013,73.443,73.364,72.993,0.0,0.04,0.083,20.0,20.0,50.879,47.975,0.0,73.11,74.756,74.321,74.219,63.252,71.794,64.693,-10.82,46.594,49.438,73.313,73.875,72.938,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.539,76.188,74.75,-0.052,77.813,78.125,75.813,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.5,0.001,76.5,77.0,74.5,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.375,79.063,0.017,76.5,79.313,74.625,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.313,81.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.015,0.003,0.0,0.004,0.035,0.035,-0.011,0.0,0.001,-0.0
9022007,216,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,12.469,2.248,2.228,2.071,73.983,72.907,73.653,73.153,72.993,0.0,0.036,0.083,20.0,20.0,50.879,48.227,0.0,73.11,74.756,74.215,74.219,63.179,71.794,64.693,-10.828,46.563,49.469,73.313,73.875,73.063,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.336,76.188,74.875,-0.052,77.813,78.125,75.813,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.5,0.001,76.5,76.938,74.5,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.5,78.938,0.017,76.25,79.375,74.625,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.313,81.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.012,0.001,0.0,0.001,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,217,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,12.43,2.248,2.228,2.553,73.983,72.801,73.548,73.153,72.993,0.0,0.036,0.083,20.0,20.0,50.851,48.003,0.0,73.11,74.682,74.215,74.219,63.179,71.898,64.839,-10.82,46.594,49.406,73.188,73.875,72.938,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.539,75.938,74.875,-0.052,77.813,78.125,75.688,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.5,0.001,76.375,76.938,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.375,79.063,0.017,76.25,79.313,74.625,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.313,81.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.012,0.004,0.0,0.005,0.034,0.036,-0.008,0.0,0.001,-0.0
9022007,218,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.25,2.248,2.228,4.073,73.876,72.801,73.548,73.153,72.993,0.0,0.036,0.083,20.0,20.0,50.879,48.003,0.0,73.11,74.682,74.215,74.145,63.252,71.689,64.766,-10.82,46.594,49.406,73.313,73.875,73.063,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.188,76.188,74.875,-0.052,77.813,78.0,75.688,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.5,0.001,76.375,76.938,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.375,79.063,0.017,76.25,79.313,74.625,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.313,81.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.014,0.004,0.0,0.004,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,219,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.25,2.248,2.228,1.081,73.983,72.695,73.548,73.047,72.993,0.0,0.036,0.083,20.0,20.0,50.851,47.891,0.0,73.11,74.682,74.215,74.145,63.179,71.794,64.766,-10.82,46.594,49.531,73.188,73.875,72.938,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.25,76.188,74.75,-0.052,77.813,78.0,75.688,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.5,0.001,76.5,77.0,74.5,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.375,78.938,0.017,76.25,79.313,74.625,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.313,81.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.025,0.004,0.0,0.004,0.035,0.035,-0.011,0.0,0.001,-0.0
9022007,220,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,12.266,2.248,2.228,1.508,73.876,72.801,73.653,73.153,72.993,0.0,0.036,0.083,20.0,20.0,50.879,47.919,0.0,73.11,74.682,74.215,74.145,63.252,71.794,64.766,-10.82,46.563,49.531,73.313,73.875,73.063,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.109,76.313,74.875,-0.052,77.813,78.125,75.688,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.5,0.001,76.375,76.938,74.5,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.5,79.063,0.017,76.25,79.313,74.375,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,81.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.014,0.004,0.0,0.004,0.034,0.036,-0.011,0.0,0.001,-0.0
9022007,221,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,12.063,2.248,0.462,0.691,73.983,72.801,73.653,73.153,73.1,0.0,0.036,0.083,20.0,20.0,50.879,47.891,0.0,73.11,74.756,74.215,74.219,63.325,71.689,64.839,-10.82,46.594,49.625,73.313,73.875,73.063,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.07,76.188,74.875,-0.052,77.813,78.125,75.688,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.5,0.001,76.375,76.938,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.375,79.063,0.017,76.188,79.313,74.375,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.313,81.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,0.004,0.0,0.004,0.034,0.036,-0.01,0.0,0.001,-0.0
9022007,222,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,12.102,2.248,2.228,1.717,73.983,72.695,73.653,73.153,72.993,0.0,0.036,0.083,20.0,20.0,50.851,47.779,0.0,73.11,74.682,74.215,74.219,63.399,71.794,64.839,-10.828,46.594,49.563,73.313,73.875,73.063,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.063,76.188,74.75,-0.052,77.813,78.125,75.688,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.875,82.5,0.001,76.375,77.0,74.438,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.375,79.063,0.017,76.25,79.313,74.625,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.313,81.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,0.003,0.0,0.004,0.035,0.036,-0.011,0.0,0.001,-0.0
9022007,223,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.211,2.248,2.228,0.247,73.876,72.801,73.758,73.153,72.993,0.0,0.036,0.083,20.0,20.0,50.907,47.639,0.0,73.11,74.756,74.321,74.219,63.472,71.689,64.911,-10.82,46.625,49.531,73.313,73.875,73.063,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.328,76.188,74.875,-0.052,77.813,78.0,75.688,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.875,82.5,0.001,76.375,76.813,74.5,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.375,79.063,0.017,76.25,79.313,74.625,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.313,81.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.015,0.004,0.0,0.004,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,224,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.492,2.248,2.228,3.072,73.876,72.801,73.758,73.153,72.993,0.0,0.036,0.083,20.0,20.0,50.907,47.583,0.0,73.11,74.682,74.215,74.219,63.472,71.794,64.911,-10.82,46.625,49.5,73.313,73.875,73.063,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.367,76.188,74.875,-0.052,77.75,78.0,75.688,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.5,0.001,76.375,76.938,74.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.375,78.938,0.017,76.25,79.313,74.625,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,81.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.022,0.003,0.0,0.004,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,225,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.034,0.0,80.0,55.0,1.4,12.242,2.248,2.228,3.44,73.876,72.801,73.758,73.153,72.993,0.0,0.036,0.083,20.0,20.0,50.963,47.583,0.0,73.11,74.608,74.215,74.145,63.399,71.794,64.911,-10.828,46.656,49.469,73.313,73.938,73.063,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.188,76.188,74.75,-0.052,77.75,78.0,75.688,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.875,82.5,0.001,76.375,76.938,74.5,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.375,78.938,0.017,76.25,79.313,74.375,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.313,81.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,0.006,0.0,0.007,0.035,0.036,-0.011,0.0,0.001,-0.0
9022007,226,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.242,2.248,2.228,2.51,73.983,72.801,73.758,73.153,72.993,0.0,0.036,0.083,20.0,20.0,50.935,47.555,0.0,73.11,74.682,74.321,74.219,63.472,71.794,64.984,-10.82,46.656,49.469,73.313,73.625,73.063,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.203,76.188,74.875,-0.052,77.75,78.0,75.688,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.875,82.5,0.001,76.375,76.938,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.375,79.063,0.017,76.25,79.313,74.625,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,81.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.015,0.004,0.0,0.004,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,227,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.172,2.248,2.228,2.14,73.983,72.801,73.758,73.153,72.993,0.0,0.036,0.083,20.0,20.0,51.019,47.583,0.0,73.11,74.682,74.215,74.145,63.545,71.794,64.911,-10.82,46.656,49.469,73.313,73.875,73.063,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.234,76.188,74.875,-0.052,77.75,78.0,75.688,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,82.875,82.5,0.001,76.375,76.813,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.375,78.938,0.017,76.188,79.25,74.375,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,81.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,0.003,0.0,0.004,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,228,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.172,2.248,2.228,2.842,73.876,72.695,73.758,73.153,72.993,0.0,0.036,0.083,20.0,20.0,50.991,47.555,0.0,73.003,74.756,74.215,74.219,63.545,71.794,65.13,-10.82,46.688,49.438,73.313,73.875,73.063,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.203,76.188,74.875,-0.052,77.75,78.0,75.688,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,82.875,82.5,0.001,76.375,76.938,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.375,78.938,0.017,76.25,79.25,74.375,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,81.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.012,0.004,0.0,0.004,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,229,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.188,2.248,2.228,3.036,73.983,72.695,73.653,73.153,72.993,0.0,0.036,0.083,20.0,20.0,50.991,47.527,0.0,73.003,74.682,74.215,74.145,63.618,71.794,64.911,-10.82,46.688,49.469,73.313,73.875,72.938,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.453,76.188,74.75,-0.052,77.625,78.0,75.438,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.875,82.375,0.001,76.375,76.813,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.375,78.938,0.017,76.188,79.313,74.625,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,81.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.025,0.003,0.0,0.004,0.035,0.035,-0.011,0.0,0.001,-0.0
9022007,230,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.523,2.248,2.228,0.554,73.876,72.801,73.758,73.259,72.993,0.0,0.036,0.083,20.0,20.0,50.963,47.555,0.0,73.11,74.682,74.108,74.219,63.618,71.794,64.984,-10.82,46.719,49.406,73.313,73.875,72.938,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.398,76.188,74.875,-0.052,77.75,78.125,75.688,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.875,82.375,0.001,76.375,76.813,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.375,78.938,0.017,76.188,79.25,74.375,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,81.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.01,0.003,0.0,0.004,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,231,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.516,2.248,0.462,1.191,73.876,72.801,73.758,73.153,72.993,0.0,0.04,0.087,20.0,20.0,50.935,47.583,0.0,73.003,74.682,74.215,74.219,63.692,71.794,65.13,-10.82,46.688,49.469,73.313,73.875,72.938,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.391,76.188,74.875,-0.052,77.75,78.0,75.688,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.875,82.375,0.001,76.375,76.813,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.938,0.017,76.25,79.25,74.375,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,81.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.012,0.004,0.0,0.004,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,232,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.367,2.248,2.228,0.632,73.876,72.801,73.653,73.259,72.886,0.0,0.04,0.083,20.0,20.0,50.907,47.639,0.0,73.003,74.682,74.108,74.219,63.618,71.794,65.13,-10.828,46.719,49.469,73.188,73.625,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.375,76.188,74.75,-0.052,77.625,78.0,75.438,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.75,82.375,0.001,76.375,76.938,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.938,0.017,76.188,79.25,74.625,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,81.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.01,0.004,0.0,0.004,0.034,0.035,-0.011,0.0,0.001,-0.0
9022007,233,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.453,2.248,2.228,0.107,73.876,72.695,73.653,73.153,72.993,0.0,0.036,0.083,20.0,20.0,50.963,47.695,0.0,73.003,74.608,74.108,74.145,63.692,71.794,64.984,-10.828,46.688,49.469,73.188,73.875,72.938,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.563,76.188,74.75,-0.052,77.625,78.0,75.688,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.75,82.375,0.001,76.375,76.938,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,79.063,0.014,76.188,79.25,74.625,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,80.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.011,0.003,0.0,0.004,0.034,0.035,-0.011,0.0,0.0,-0.0
9022007,234,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.375,2.248,0.462,4.139,73.876,72.801,73.653,73.153,72.993,0.0,0.036,0.083,20.0,20.0,50.935,47.751,0.0,73.11,74.682,74.108,74.145,63.692,71.794,65.057,-10.82,46.719,49.438,73.313,73.875,73.063,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.313,76.188,74.75,-0.052,77.75,78.0,75.438,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.875,82.375,0.001,76.313,76.938,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,79.063,0.017,76.188,79.25,74.375,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,80.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.011,0.003,0.0,0.004,0.035,0.035,-0.011,0.0,0.0,-0.0
9022007,235,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,12.094,2.248,2.228,0.605,73.876,72.907,73.758,73.259,72.993,0.0,0.036,0.083,20.0,20.0,50.963,47.835,0.0,73.003,74.608,74.108,74.145,63.765,71.794,65.13,-10.82,46.719,49.438,73.188,73.875,73.063,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.258,76.188,74.75,-0.052,77.75,78.0,75.688,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.75,82.375,0.001,76.313,76.938,74.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.375,78.938,0.017,76.188,79.25,74.375,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,80.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.011,0.003,0.0,0.004,0.034,0.036,-0.011,0.0,0.001,-0.0
9022007,236,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.352,2.248,2.228,2.129,73.876,72.801,73.548,73.153,72.993,0.0,0.04,0.083,20.0,20.0,50.935,47.835,0.0,73.003,74.608,74.108,74.145,63.692,71.794,65.057,-10.82,46.688,49.438,73.313,73.875,72.938,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.609,75.938,74.75,-0.052,77.75,77.938,75.688,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.75,82.375,0.001,76.375,76.813,74.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.938,0.017,76.188,79.25,74.375,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,80.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.011,0.003,0.0,0.004,0.034,0.035,-0.009,0.0,0.001,-0.0
9022007,237,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.352,2.248,2.228,0.465,73.876,72.695,73.653,73.047,72.993,0.0,0.04,0.083,20.0,20.0,50.935,47.863,0.0,73.003,74.682,74.215,74.219,63.838,71.898,65.13,-10.82,46.719,49.438,73.188,73.625,72.938,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.438,75.938,74.75,-0.052,77.625,78.0,75.688,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.75,82.375,0.001,76.375,76.813,74.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.375,78.938,0.017,76.188,79.25,74.625,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,80.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,0.003,0.0,0.004,0.034,0.035,-0.009,0.0,0.001,-0.0
9022007,238,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.383,2.248,2.228,2.524,74.091,72.801,73.548,73.047,73.207,0.0,0.036,0.083,20.0,20.0,50.963,47.919,0.0,73.11,74.682,74.215,74.145,63.838,71.898,65.203,-10.82,46.688,49.438,73.313,73.625,73.063,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.586,75.938,74.75,-0.052,77.625,77.938,75.688,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.75,82.375,0.001,76.375,76.813,74.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.375,78.938,0.017,76.188,79.25,74.313,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,80.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.014,0.003,0.0,0.004,0.035,0.035,-0.009,0.0,0.001,-0.0
9022007,239,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.641,2.248,2.228,1.483,73.876,72.801,73.443,73.047,72.993,0.0,0.04,0.083,20.0,20.0,50.935,47.891,0.0,73.003,74.682,74.215,74.219,63.765,71.898,65.276,-10.82,46.719,49.438,73.188,73.625,72.938,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.813,76.188,74.75,-0.052,77.625,77.938,75.688,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.75,82.375,0.001,76.313,76.813,74.125,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.938,0.017,76.188,79.25,74.375,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,80.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.012,0.004,0.0,0.004,0.034,0.035,-0.011,0.0,0.001,-0.0
9022007,240,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,12.547,2.248,2.228,2.076,73.876,72.695,73.443,73.047,72.993,0.0,0.036,0.083,20.0,20.0,50.991,47.947,0.0,73.003,74.608,74.215,74.145,63.912,71.898,65.203,-10.82,46.719,49.406,73.313,73.875,72.938,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.625,76.188,74.875,-0.052,77.625,77.938,75.688,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.75,82.313,0.001,76.375,76.938,74.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.375,78.813,0.017,76.25,79.25,74.375,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,80.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.014,0.003,0.0,0.004,0.034,0.036,-0.01,0.0,0.001,-0.0
9022007,241,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,12.617,2.248,2.228,2.415,73.876,72.801,73.443,73.047,72.993,0.0,0.036,0.083,20.0,20.0,51.019,48.003,0.0,73.003,74.682,74.108,74.145,63.838,71.794,65.203,-10.82,46.688,49.438,73.313,73.875,72.938,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.766,75.938,74.75,-0.052,77.625,77.938,75.688,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.75,82.375,0.001,76.313,76.938,74.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.938,0.017,76.188,79.25,74.375,79.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,80.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.011,0.001,0.0,0.001,0.035,0.035,-0.009,0.0,0.001,-0.0
