DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,242,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.5,2.248,0.462,1.715,73.876,72.695,73.443,73.047,72.993,0.0,0.04,0.083,20.0,20.0,50.991,48.031,0.0,73.003,74.608,74.108,74.145,63.838,71.898,65.203,-10.82,46.688,49.5,73.188,73.875,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.547,75.938,74.75,-0.052,77.625,77.938,75.688,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.75,82.313,0.001,76.313,76.938,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.938,0.017,76.063,79.25,74.375,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,-0.072,0.0,0.001,0.011,0.003,0.0,0.004,0.034,0.035,-0.009,0.0,0.001,-0.0
9022007,243,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.57,2.248,0.462,2.834,73.876,72.695,73.337,73.047,72.993,0.0,0.04,0.083,20.0,20.0,50.991,48.087,0.0,73.11,74.608,74.215,74.145,63.912,71.898,65.203,-10.82,46.688,49.469,73.188,73.875,72.938,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.555,75.938,74.75,-0.052,77.625,77.938,75.688,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.75,82.313,0.001,76.313,76.813,74.188,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.938,0.017,76.188,79.25,74.375,79.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,0.003,0.0,0.004,0.035,0.035,-0.009,0.0,0.001,-0.0
9022007,244,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.594,2.248,2.228,3.832,73.876,72.695,73.443,73.047,72.993,0.0,0.036,0.083,20.0,20.0,50.963,48.115,0.0,73.003,74.682,74.108,74.145,63.838,71.794,65.276,-10.82,46.719,49.438,73.188,73.875,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.914,75.938,74.875,-0.052,77.563,77.938,75.688,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.625,82.313,0.001,76.313,76.813,74.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.938,0.017,76.188,79.0,74.375,79.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.011,0.004,0.0,0.004,0.035,0.035,-0.008,0.0,0.001,-0.0
9022007,245,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.656,2.248,0.462,2.777,73.876,72.801,73.337,73.047,72.993,0.0,0.036,0.083,20.0,20.0,50.963,48.227,0.0,72.895,74.534,74.108,74.145,63.912,71.898,65.276,-10.82,46.688,49.438,73.188,73.875,73.063,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.609,75.938,74.75,-0.052,77.563,77.938,75.688,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.75,82.313,0.001,76.375,76.938,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.938,0.017,76.188,79.0,74.375,79.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.011,0.003,0.0,0.004,0.035,0.035,-0.009,0.0,0.001,-0.0
9022007,246,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.656,2.248,2.228,1.918,73.876,72.801,73.443,73.153,72.993,0.0,0.04,0.083,20.0,20.0,50.907,48.395,0.0,73.003,74.608,74.108,74.145,63.985,71.898,65.203,-10.828,46.719,49.469,73.188,73.625,72.875,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.758,75.938,74.563,-0.052,77.563,77.938,75.688,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.625,82.313,0.001,76.313,76.813,74.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,79.063,0.017,76.188,79.0,74.375,79.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.011,0.003,0.0,0.003,0.034,0.035,-0.01,0.0,0.0,-0.0
9022007,247,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.797,2.248,2.228,3.427,73.876,72.695,73.443,73.153,72.993,0.0,0.036,0.083,20.0,20.0,50.907,48.059,0.0,73.003,74.608,74.108,74.145,63.912,71.898,65.203,-10.82,46.719,49.375,73.188,73.625,72.938,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.617,75.938,74.75,-0.052,77.563,77.938,75.688,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.625,82.313,0.001,76.313,76.813,74.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.813,0.017,76.188,79.25,74.375,79.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.02,0.003,0.0,0.004,0.034,0.035,-0.009,0.0,0.001,-0.0
9022007,248,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.633,2.248,2.228,2.116,73.876,72.695,73.443,73.047,72.993,0.0,0.04,0.083,20.0,20.0,50.907,48.087,0.0,73.003,74.608,74.108,74.145,63.985,71.898,65.203,-10.82,46.75,49.406,73.188,73.875,73.063,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.711,76.188,74.75,-0.052,77.563,77.938,75.688,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.75,82.313,0.001,76.313,76.813,74.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.938,0.017,76.063,79.0,74.375,79.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.02,0.003,0.0,0.003,0.034,0.035,-0.011,0.0,0.001,-0.0
9022007,249,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.602,2.248,2.228,3.086,73.768,72.695,73.548,73.047,72.993,0.0,0.04,0.083,20.0,20.0,50.935,47.919,0.0,73.003,74.608,74.108,74.072,63.985,71.898,65.276,-10.82,46.75,49.438,73.188,73.875,72.938,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.68,75.938,74.75,-0.052,77.563,77.938,75.688,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.625,82.313,0.001,76.313,76.813,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.938,0.017,76.188,79.0,74.375,79.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.013,0.003,0.0,0.004,0.034,0.035,-0.009,0.0,0.001,-0.0
9022007,250,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,12.477,2.248,2.228,0.328,73.876,72.801,73.653,73.047,72.993,0.0,0.036,0.083,20.0,20.0,50.879,47.975,0.0,73.003,74.682,74.108,74.145,63.985,71.898,65.203,-10.82,46.75,49.625,73.188,73.875,72.938,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.695,76.188,74.75,-0.052,77.438,77.938,75.688,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.625,82.313,0.001,76.313,76.813,74.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.938,0.017,76.063,79.0,74.375,79.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.021,0.003,0.0,0.003,0.035,0.036,-0.011,0.0,0.001,-0.0
9022007,251,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,12.539,2.248,2.228,2.125,73.768,72.695,73.548,73.047,72.993,0.0,0.036,0.083,20.0,20.0,50.879,48.031,0.0,72.895,74.608,74.108,74.072,64.058,71.898,65.348,-10.82,46.719,49.625,73.188,73.625,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.875,75.938,74.563,-0.052,77.563,78.0,75.688,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.625,82.313,0.001,76.313,76.813,74.188,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.813,0.017,76.188,79.0,74.375,79.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,80.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.013,0.001,0.0,0.001,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,252,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.914,2.248,2.228,3.877,73.876,72.695,73.653,73.153,72.993,0.0,0.036,0.083,20.0,20.0,50.879,47.835,0.0,72.895,74.608,74.108,74.145,64.058,71.898,65.421,-10.82,46.75,49.563,73.313,73.625,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.586,75.938,74.75,-0.052,77.563,78.0,75.688,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.625,82.313,0.001,76.313,76.813,74.188,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.813,0.017,76.063,79.0,74.375,79.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.011,0.003,0.0,0.004,0.034,0.035,-0.009,0.0,0.001,-0.0
9022007,253,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.359,2.248,3.993,3.14,73.768,72.695,73.758,73.153,72.886,0.0,0.036,0.083,20.0,20.0,50.935,47.751,0.0,72.788,74.534,74.108,74.145,64.205,72.003,65.494,-10.82,46.781,49.594,73.188,73.625,72.938,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.438,75.938,74.75,-0.052,77.563,78.0,75.688,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.625,82.313,0.001,76.125,76.813,74.188,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.813,0.017,76.063,79.0,74.375,79.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,80.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.011,0.003,0.0,0.004,0.034,0.035,-0.009,0.0,0.001,-0.0
9022007,254,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.727,2.248,2.228,2.132,73.876,72.801,73.758,73.047,72.886,0.0,0.036,0.083,20.0,20.0,50.935,47.723,0.0,72.788,74.534,74.108,74.072,64.131,71.898,65.494,-10.828,46.813,49.594,73.188,73.625,73.063,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.875,75.938,74.563,-0.052,77.563,77.938,75.688,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.563,82.313,0.001,76.313,76.813,74.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.813,0.017,76.063,79.0,74.375,79.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,0.004,0.0,0.004,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,255,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.727,2.248,2.228,2.227,73.876,72.695,73.758,73.047,72.993,0.0,0.036,0.083,20.0,20.0,50.991,47.723,0.0,73.003,74.608,74.108,74.145,64.205,71.898,65.494,-10.82,46.844,49.594,73.188,73.625,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.617,75.938,74.75,-0.052,77.438,77.938,75.688,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.625,82.188,0.001,76.125,76.813,74.188,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.813,0.017,76.063,79.0,74.375,79.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.011,0.003,0.0,0.004,0.034,0.035,-0.009,0.0,0.001,-0.0
9022007,256,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.648,2.248,2.228,2.248,73.768,72.907,73.968,73.259,72.993,0.0,0.036,0.083,20.0,20.0,51.019,47.667,0.0,72.895,74.534,74.108,74.145,64.278,71.898,65.567,-10.82,46.813,49.594,73.188,73.625,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.609,75.938,74.563,-0.052,77.563,77.938,75.688,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.625,82.188,0.001,76.125,76.813,74.188,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.938,0.017,76.063,79.0,74.375,79.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.011,0.003,0.0,0.004,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,257,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.484,2.248,2.228,3.615,73.768,72.695,73.758,73.153,72.993,0.0,0.036,0.083,20.0,20.0,51.019,47.667,0.0,72.788,74.534,74.108,74.072,64.205,71.898,65.494,-10.82,46.781,49.594,73.188,73.625,72.938,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.484,75.938,74.75,-0.052,77.438,77.938,75.438,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.625,82.188,0.001,76.125,76.813,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.813,0.017,76.063,79.0,74.375,79.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.024,0.003,0.0,0.004,0.035,0.035,-0.009,0.0,0.001,-0.0
9022007,258,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.469,2.248,2.228,3.117,73.768,72.695,73.758,73.047,72.886,0.0,0.04,0.083,20.0,20.0,51.047,47.667,0.0,72.895,74.608,74.108,74.072,64.278,71.898,65.567,-10.82,46.813,49.594,73.188,73.625,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.75,75.938,74.75,-0.052,77.438,77.938,75.438,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.625,82.313,0.001,76.125,76.813,74.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.813,0.017,75.938,79.0,74.375,79.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,80.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.222,0.149,0.013,0.003,0.0,0.004,0.034,0.035,-0.009,0.0,0.001,-0.0
9022007,259,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,12.945,2.248,2.228,3.538,73.876,72.801,73.758,73.047,72.993,0.0,0.04,0.083,20.0,20.0,51.047,47.583,0.0,73.003,74.608,74.108,74.145,64.205,71.898,65.421,-10.82,46.844,49.594,73.188,73.625,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.352,75.875,74.563,-0.052,77.438,77.813,75.438,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.625,82.188,0.001,76.125,76.813,74.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.063,78.75,0.017,75.938,79.0,74.375,79.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,80.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.011,0.003,0.0,0.003,0.034,0.036,-0.01,0.0,0.001,-0.0
9022007,300,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.438,2.248,2.228,1.69,73.983,72.695,73.758,73.047,73.1,0.0,0.036,0.083,20.0,20.0,51.047,47.639,0.0,73.11,74.534,74.108,74.072,64.278,71.898,65.421,-10.82,46.813,49.594,73.125,73.563,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.422,75.938,74.563,-0.052,77.438,77.813,75.438,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.625,82.188,0.001,76.125,76.813,74.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.813,0.017,76.063,79.0,74.375,79.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,80.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.013,0.003,0.0,0.003,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,301,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.281,2.248,2.228,1.202,73.876,72.695,73.758,73.047,72.993,0.0,0.036,0.083,20.0,20.0,51.047,47.639,0.0,72.895,74.608,74.002,74.072,64.278,71.898,65.567,-10.82,46.813,49.563,73.188,73.875,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.266,76.188,74.75,-0.052,77.438,77.813,75.438,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.625,82.188,0.001,76.313,76.813,74.188,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.063,78.813,0.017,75.938,79.0,74.375,79.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,80.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.011,0.003,0.0,0.004,0.034,0.035,-0.011,0.0,0.001,-0.0
9022007,302,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.648,2.248,2.228,0.938,73.768,72.907,73.863,73.153,72.993,0.0,0.036,0.083,20.0,20.0,51.047,47.611,0.0,73.003,74.608,74.002,74.072,64.278,71.898,65.567,-10.82,46.844,49.625,73.188,73.625,72.875,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.523,75.938,74.75,-0.052,77.438,77.813,75.438,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.563,82.188,0.001,76.125,76.813,74.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.063,78.938,0.017,75.938,79.0,74.375,79.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,80.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.011,0.003,0.0,0.004,0.034,0.035,-0.009,0.0,0.0,-0.0
9022007,303,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.375,2.248,2.228,0.351,73.876,72.589,73.548,72.942,72.886,0.0,0.036,0.083,20.0,20.0,51.075,47.667,0.0,72.895,74.608,74.002,74.145,64.278,71.898,65.64,-10.82,46.813,49.594,73.125,73.563,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.203,75.938,74.563,-0.052,77.438,77.813,75.438,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.563,82.188,0.001,76.125,76.813,74.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.375,78.813,0.017,76.063,79.0,74.375,79.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,80.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.009,0.004,0.0,0.004,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,304,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.375,2.248,2.228,2.276,73.768,72.695,73.653,73.047,72.993,0.0,0.036,0.083,20.0,20.0,51.103,47.751,0.0,73.003,74.608,74.108,74.072,64.205,71.898,65.64,-10.82,46.844,49.594,73.188,73.875,72.938,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.555,75.938,74.75,-0.052,77.438,77.813,75.438,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.563,82.188,0.001,76.313,76.813,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.063,78.813,0.017,76.063,79.0,74.375,79.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,80.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.013,0.004,0.0,0.004,0.034,0.035,-0.009,0.0,0.001,-0.0
9022007,305,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.469,1.126,2.228,1.955,73.768,72.695,73.653,73.047,72.886,0.0,0.036,0.083,20.0,20.0,51.103,47.779,0.0,72.788,74.608,74.002,74.145,64.351,71.898,65.64,-10.82,46.813,49.625,73.188,73.625,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.352,75.938,74.563,-0.052,77.25,77.813,75.438,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.625,82.188,0.001,76.125,76.813,74.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.813,0.017,76.063,79.0,74.375,79.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,80.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,0.003,0.0,0.004,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,306,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,12.406,2.248,2.228,0.636,73.876,72.801,73.548,73.047,72.993,0.0,0.036,0.083,20.0,20.0,51.103,47.835,0.0,72.788,74.534,74.002,74.072,64.351,71.898,65.713,-10.82,46.813,49.625,73.188,73.625,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.703,75.938,74.563,-0.052,77.25,77.813,75.438,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.563,82.188,0.001,76.125,76.813,74.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.063,78.813,0.017,76.063,78.938,74.375,79.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,80.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.01,0.004,0.0,0.004,0.034,0.036,-0.01,0.0,0.001,-0.0
9022007,307,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.695,2.248,2.228,1.42,73.768,72.589,73.443,72.942,72.993,0.0,0.036,0.083,20.0,20.0,51.131,47.835,0.0,72.895,74.608,74.002,74.145,64.351,71.898,65.64,-10.82,46.844,49.563,73.188,73.625,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.773,75.938,74.563,-0.052,77.25,77.688,75.438,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.563,82.188,0.001,76.125,76.813,74.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.063,78.813,0.017,75.938,78.938,74.375,79.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,80.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.017,0.003,0.0,0.004,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,308,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.383,2.248,0.462,2.228,73.876,72.695,73.548,73.047,72.886,0.0,0.036,0.083,20.0,20.0,51.075,47.891,0.0,72.895,74.534,74.002,74.072,64.351,71.898,65.713,-10.82,46.844,49.625,73.188,73.625,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.5,75.875,74.563,-0.052,77.25,77.688,75.438,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.563,82.063,0.001,76.125,76.813,74.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.813,0.015,75.938,78.938,74.375,79.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,80.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,0.019,0.004,0.0,0.004,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,309,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.383,2.248,2.228,2.698,73.768,72.695,73.443,73.047,72.886,0.0,0.04,0.083,20.0,20.0,51.103,47.947,0.0,72.788,74.534,74.002,74.072,64.424,72.003,65.713,-10.82,46.844,49.625,73.188,73.625,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.391,75.938,74.563,-0.052,77.25,77.813,75.438,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.563,82.188,0.001,76.0,76.813,74.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.063,78.813,0.017,75.938,79.0,74.375,79.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,80.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.01,0.003,0.0,0.004,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,310,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.453,2.248,0.462,0.571,73.768,72.695,73.548,73.047,72.993,0.0,0.036,0.083,20.0,20.0,51.131,47.975,0.0,72.788,74.534,74.002,74.072,64.498,72.003,65.713,-10.82,46.813,49.594,73.188,73.625,72.938,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.586,75.938,74.563,-0.052,77.25,77.688,75.438,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.563,82.188,0.001,76.125,76.813,74.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.063,78.813,0.017,75.938,78.938,74.375,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,80.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.01,0.003,0.0,0.003,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,311,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.5,2.248,2.228,2.643,73.768,72.695,73.443,73.047,72.886,0.0,0.036,0.083,20.0,20.0,51.159,47.975,0.0,72.788,74.534,74.002,74.072,64.498,72.003,65.713,-10.82,46.813,49.563,73.188,73.625,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.508,75.938,74.75,-0.052,77.25,77.688,75.688,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.563,82.063,0.001,76.125,76.938,74.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.75,0.017,75.938,78.938,74.375,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,80.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.01,0.003,0.0,0.003,0.035,0.035,-0.009,0.0,0.001,-0.0
9022007,312,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.477,2.248,2.228,2.128,73.768,72.801,73.443,73.047,72.993,0.0,0.036,0.083,20.0,20.0,51.131,48.059,0.0,72.895,74.534,74.002,74.072,64.424,72.003,65.713,-10.828,46.844,49.531,73.125,73.625,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.477,75.938,74.563,-0.052,77.25,77.688,75.438,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.563,82.063,0.001,76.125,76.813,74.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.063,78.813,0.013,75.938,78.938,74.375,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,80.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.01,0.003,0.0,0.004,0.035,0.035,-0.01,0.0,0.0,-0.0
9022007,313,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.034,0.0,80.0,55.0,1.4,12.477,2.248,2.228,0.385,73.876,72.695,73.337,73.047,72.886,0.0,0.036,0.083,20.0,20.0,51.131,48.059,0.0,72.788,74.608,74.002,74.145,64.571,72.003,65.785,-10.82,46.813,49.594,73.188,73.625,72.875,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.609,75.938,74.563,-0.052,77.25,77.5,75.438,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.563,82.063,0.001,76.125,76.813,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.063,78.813,0.017,75.938,78.938,74.375,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.813,80.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.224,0.009,0.006,0.0,0.006,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,314,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.609,2.248,2.228,2.579,73.768,72.695,73.337,73.047,72.886,0.0,0.036,0.083,20.0,20.0,51.131,48.199,0.0,72.788,74.534,74.002,74.072,64.498,72.003,65.785,-10.82,46.813,49.594,73.188,73.625,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.602,75.938,74.563,-0.052,77.25,77.5,75.438,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.563,82.063,0.001,76.125,76.813,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.063,78.813,0.017,75.938,78.938,74.375,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,80.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.01,0.003,0.0,0.004,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,315,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.625,2.248,2.228,3.457,73.768,72.907,73.548,73.259,72.993,0.0,0.036,0.083,20.0,20.0,51.075,48.423,0.0,72.895,74.534,74.002,73.998,64.571,72.003,65.785,-10.82,46.813,49.594,73.188,73.625,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.836,75.875,74.563,-0.052,77.25,77.5,75.438,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.375,82.063,0.001,76.125,76.813,74.5,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.063,78.75,0.017,75.938,78.938,74.375,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.813,80.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,0.012,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,316,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.922,2.248,3.993,2.686,73.768,72.907,73.653,73.259,72.886,0.0,0.036,0.083,20.0,20.0,51.075,48.087,0.0,72.788,74.461,74.002,74.072,64.571,72.003,65.785,-10.82,46.813,49.469,73.188,73.563,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.844,75.875,74.563,-0.052,77.125,77.5,75.438,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.375,82.063,0.001,76.125,76.75,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.063,78.813,0.017,75.938,78.938,74.375,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.813,80.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.01,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,317,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,12.766,2.248,2.228,1.226,73.876,72.695,73.443,73.047,72.993,0.0,0.036,0.083,20.0,20.0,51.047,48.059,0.0,72.895,74.534,74.002,74.072,64.571,72.003,65.858,-10.82,46.844,49.531,73.188,73.875,72.938,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.938,75.938,74.563,-0.052,77.125,77.5,75.438,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.375,82.063,0.001,76.0,76.813,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.063,78.813,0.01,75.938,78.938,74.313,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,80.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.01,0.003,0.0,0.004,0.035,0.036,-0.01,0.0,0.0,-0.0
9022007,318,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.727,2.248,2.228,2.224,73.768,72.907,73.758,73.259,72.886,0.0,0.036,0.083,20.0,20.0,51.047,47.975,0.0,72.788,74.534,74.002,74.072,64.571,71.898,65.785,-10.82,46.875,49.563,73.188,73.625,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.648,75.938,74.563,-0.052,77.125,77.5,75.438,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.375,82.063,0.001,76.0,76.813,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.063,78.813,0.017,75.938,78.938,74.313,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.813,80.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.01,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,319,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,12.438,2.248,2.228,1.252,73.768,72.695,73.548,73.047,72.993,0.0,0.036,0.083,20.0,20.0,51.047,48.059,0.0,72.895,74.461,74.002,74.072,64.571,72.003,65.858,-10.82,46.875,49.688,73.188,73.625,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.594,75.938,74.563,-0.052,77.125,77.5,75.438,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.375,82.063,0.001,76.0,76.813,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,78.75,0.017,75.938,78.938,74.375,79.188,0.0,98.875,72.0,70.0,1000.0,200.0,-0.001,0.0,80.813,80.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.01,0.003,0.0,0.004,0.034,0.036,-0.01,0.0,0.001,-0.0
9022007,320,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.82,2.248,2.228,2.006,73.768,72.695,73.653,73.047,72.993,0.0,0.036,0.083,20.0,20.0,51.019,48.059,0.0,72.788,74.461,74.002,73.998,64.644,72.003,65.858,-10.82,46.875,49.75,73.188,73.625,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.906,75.875,74.563,-0.052,77.125,77.5,75.438,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.375,81.875,0.001,76.0,76.938,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.063,78.813,0.017,75.938,78.938,74.375,79.188,0.0,99.25,72.0,70.0,1000.0,200.0,-0.001,0.0,80.813,80.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.012,0.003,0.0,0.003,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,321,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,12.82,2.248,2.228,2.251,73.768,72.695,73.653,73.047,72.886,0.0,0.036,0.083,20.0,20.0,51.019,47.919,0.0,72.788,74.534,74.002,74.072,64.717,71.898,65.931,-10.828,46.875,49.719,73.125,73.625,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.547,75.938,74.563,-0.052,77.125,77.5,75.438,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.375,82.063,0.001,76.0,76.813,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,78.75,0.017,75.938,78.938,74.375,79.188,0.0,98.375,72.0,70.0,1000.0,200.0,-0.001,0.0,80.813,80.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.01,0.003,0.0,0.003,0.035,0.036,-0.01,0.0,0.001,-0.0
9022007,322,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.625,2.248,0.462,2.854,73.768,72.695,73.653,73.047,72.886,0.0,0.036,0.083,20.0,20.0,51.019,47.723,0.0,72.788,74.461,74.002,73.998,64.717,72.003,65.931,-10.82,46.906,49.75,73.188,73.625,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.234,75.938,74.563,-0.052,77.125,77.5,75.438,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.375,82.063,0.001,76.0,76.813,74.5,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,78.75,0.017,75.875,78.938,74.375,79.188,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.813,80.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,323,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.359,2.248,2.228,1.931,73.768,72.695,73.653,72.942,72.993,0.0,0.04,0.083,20.0,20.0,51.047,47.695,0.0,72.788,74.461,74.002,73.998,64.791,71.794,65.931,-10.82,46.875,49.719,73.188,73.625,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.695,75.938,74.563,-0.052,77.125,77.688,75.438,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.375,81.875,0.001,76.0,76.813,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.063,78.75,0.017,75.938,78.938,74.375,79.188,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.813,80.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,0.012,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,324,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,12.602,1.126,2.228,3.469,73.768,72.695,73.758,72.942,72.886,0.0,0.036,0.083,20.0,20.0,51.075,47.667,0.0,72.788,74.461,74.002,73.998,64.791,72.003,65.931,-10.82,46.906,49.688,73.188,73.625,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.352,75.875,74.563,-0.052,77.125,77.688,75.375,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.375,82.063,0.001,76.0,76.813,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.063,78.75,0.017,75.938,78.938,74.375,79.188,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.813,80.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.012,0.003,0.0,0.003,0.035,0.036,-0.01,0.0,0.001,-0.0
9022007,325,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.734,2.248,2.228,2.763,73.768,72.695,73.758,73.047,72.886,0.0,0.036,0.083,20.0,20.0,51.103,47.667,0.0,72.788,74.534,74.002,74.072,64.717,72.003,66.004,-10.828,46.906,49.75,73.188,73.563,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.313,75.875,74.563,-0.052,77.125,77.5,75.438,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.25,81.875,0.001,76.0,76.813,74.5,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,78.75,0.017,75.875,78.938,74.375,79.188,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.813,80.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.149,0.01,0.004,0.0,0.004,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,326,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.477,2.248,2.228,1.663,73.768,72.695,73.653,73.047,72.886,0.0,0.036,0.083,20.0,20.0,51.131,47.611,0.0,72.681,74.461,74.108,74.072,64.791,72.003,65.931,-10.82,46.906,49.75,73.188,73.625,72.938,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.469,75.875,74.563,-0.052,77.125,77.688,75.438,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.375,81.875,0.001,76.0,76.813,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,78.75,0.017,75.875,78.938,74.375,79.188,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.813,80.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.024,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,327,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.367,2.248,2.228,2.593,73.768,72.695,73.758,73.047,72.886,0.0,0.036,0.083,20.0,20.0,51.131,47.611,0.0,72.788,74.461,74.108,73.998,64.717,72.003,66.004,-10.82,46.938,49.781,73.125,73.625,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.328,75.938,74.563,-0.052,77.125,77.688,75.375,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.375,81.875,0.001,76.0,76.813,74.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.063,78.813,0.017,75.875,78.813,74.375,79.188,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.813,80.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.016,0.004,0.0,0.004,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,328,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.477,2.248,0.462,1.868,73.768,72.695,73.758,73.259,72.886,0.0,0.04,0.083,20.0,20.0,51.131,47.583,0.0,72.681,74.461,74.002,73.998,64.791,72.003,65.931,-10.82,46.875,49.719,73.188,73.625,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.719,75.875,74.563,-0.052,77.125,77.688,75.375,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.375,81.875,0.001,76.0,76.813,74.438,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.063,78.75,0.017,75.875,78.813,74.375,79.188,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,329,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.82,2.248,2.228,3.954,73.983,72.695,73.653,73.047,73.207,0.0,0.036,0.083,20.0,20.0,51.159,47.611,0.0,73.003,74.534,74.002,73.998,64.791,72.003,66.004,-10.82,46.938,49.719,73.125,73.563,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.891,75.875,74.563,-0.052,77.125,77.688,75.375,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.25,81.875,0.001,76.0,76.813,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,78.75,0.017,75.875,78.813,74.375,79.188,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.813,80.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.022,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,330,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.82,2.248,0.462,-0.533,73.66,72.695,73.653,72.942,72.993,0.0,0.036,0.083,20.0,20.0,51.187,47.583,0.0,72.788,74.461,74.002,73.998,64.864,72.003,66.077,-10.82,46.938,49.75,73.188,73.625,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.492,75.875,74.563,-0.052,77.125,77.688,75.438,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.375,81.875,0.001,76.0,76.813,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,78.813,0.017,75.875,78.813,74.375,79.188,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.813,80.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.012,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.0,-0.0
9022007,331,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,12.43,2.248,2.228,2.916,73.66,72.695,73.653,73.047,72.886,0.0,0.036,0.083,20.0,20.0,51.215,47.555,0.0,72.681,74.534,74.002,74.072,64.937,72.107,66.077,-10.82,46.938,49.719,73.125,73.563,72.938,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.797,75.875,74.563,-0.052,77.125,77.688,75.375,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.188,81.875,0.001,76.0,76.813,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,78.75,0.017,75.875,78.813,74.375,79.188,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.813,80.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.01,0.003,0.0,0.003,0.034,0.036,-0.01,0.0,0.001,-0.0
9022007,332,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.68,2.248,2.228,2.867,73.768,72.695,73.548,73.047,72.886,0.0,0.036,0.083,20.0,20.0,51.215,47.527,0.0,72.895,74.461,74.002,73.998,64.864,71.898,66.004,-10.82,46.938,49.719,73.125,73.563,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.297,75.875,74.5,-0.052,77.0,77.688,75.375,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.375,81.875,0.001,76.0,76.813,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.063,78.75,0.017,75.875,78.813,74.375,79.125,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.813,80.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.012,0.003,0.0,0.003,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,333,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.289,2.248,2.228,2.273,73.66,72.801,73.863,72.942,72.886,0.0,0.036,0.083,20.0,20.0,51.215,47.611,0.0,72.788,74.461,73.896,73.998,64.937,72.003,66.004,-10.82,46.938,49.656,73.188,73.563,72.875,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.438,75.75,74.563,-0.052,77.0,77.688,75.375,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.25,81.875,0.001,76.0,76.813,74.5,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,78.75,0.007,75.875,78.813,74.375,79.125,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.01,0.003,0.0,0.003,0.034,0.035,-0.009,0.0,0.0,-0.0
9022007,334,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.68,2.248,0.462,2.975,73.768,72.907,73.758,73.047,72.886,0.0,0.036,0.083,20.0,20.0,51.243,47.695,0.0,72.681,74.461,73.896,73.998,64.937,72.003,66.077,-10.82,46.938,49.625,73.188,73.625,72.938,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.563,75.938,74.563,-0.052,77.0,77.688,75.375,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.25,81.875,0.001,76.0,76.813,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,78.75,0.011,75.875,78.813,74.375,79.188,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.813,80.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.01,0.003,0.0,0.003,0.034,0.035,-0.01,0.0,0.0,-0.0
