DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,335,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.563,2.248,2.228,2.137,73.983,72.589,73.548,72.942,73.1,0.0,0.04,0.087,20.0,20.0,51.243,47.723,0.0,72.895,74.461,73.896,73.998,64.937,72.003,66.15,-10.82,46.938,49.625,73.125,73.563,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.602,75.875,74.5,-0.052,77.0,77.688,75.375,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.25,81.875,0.001,76.0,76.813,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,78.75,0.017,75.875,78.813,74.375,79.188,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.813,80.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.01,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,336,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.609,2.248,0.462,2.272,73.768,72.695,73.548,72.942,72.886,0.0,0.036,0.083,20.0,20.0,51.243,47.779,0.0,72.895,74.461,74.002,73.998,64.937,72.003,66.077,-10.828,46.906,49.625,73.188,73.625,72.875,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.797,75.875,74.563,-0.052,77.0,77.813,75.375,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.375,81.813,0.001,76.0,76.75,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,78.75,0.017,75.938,78.813,74.375,79.125,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.012,0.003,0.0,0.003,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,337,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.005,0.0,80.0,55.0,1.4,12.695,2.248,2.228,-0.005,73.768,72.695,73.443,72.942,72.993,0.0,0.036,0.083,20.0,20.0,51.243,47.807,0.0,72.895,74.387,74.002,73.998,65.01,72.003,66.222,-10.82,46.906,49.625,73.188,73.563,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.578,75.938,74.5,-0.052,77.0,77.5,75.375,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.25,81.875,0.001,76.0,76.813,74.438,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,78.75,0.017,75.875,78.813,74.375,79.188,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.813,80.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.012,0.001,0.0,0.001,0.035,0.036,-0.011,0.0,0.001,-0.0
9022007,338,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,12.289,2.248,0.462,1.898,73.768,72.695,73.443,72.942,72.886,0.0,0.036,0.083,20.0,20.0,51.272,47.863,0.0,72.788,74.461,73.896,73.998,65.01,72.003,66.15,-10.82,46.938,49.594,73.188,73.625,72.875,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.414,75.875,74.563,-0.052,77.0,77.688,75.375,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.25,81.875,0.001,75.875,76.813,74.188,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,78.5,0.017,75.875,78.938,74.375,79.125,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.018,0.003,0.0,0.003,0.035,0.036,-0.01,0.0,0.001,-0.0
9022007,339,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.289,2.248,0.462,-0.739,73.768,72.589,73.443,73.047,72.886,0.0,0.036,0.083,20.0,20.0,51.215,47.891,0.0,72.681,74.461,73.896,73.998,65.084,72.003,66.15,-10.82,46.906,49.594,73.188,73.625,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.414,75.875,74.563,-0.052,77.0,77.688,75.375,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.25,81.875,0.001,76.0,76.813,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,78.813,0.017,75.875,78.813,74.375,79.125,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.01,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.0,-0.0
9022007,340,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.352,2.248,0.462,2.643,73.768,72.907,73.653,73.153,72.886,0.0,0.036,0.083,20.0,20.0,51.243,47.975,0.0,72.788,74.461,73.896,73.998,65.084,72.003,66.15,-10.82,46.906,49.594,73.125,73.625,72.875,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.336,75.875,74.5,-0.052,77.0,77.5,75.375,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.25,81.813,0.001,75.875,76.813,74.438,78.188,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,78.75,0.017,75.875,78.813,74.375,79.125,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,0.0,0.149,0.01,0.003,0.0,0.003,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,341,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,12.359,2.248,0.462,2.053,73.983,72.695,73.337,72.942,73.1,0.0,0.036,0.083,20.0,20.0,51.215,48.003,0.0,73.003,74.387,73.896,73.998,65.01,72.003,66.222,-10.82,46.906,49.594,73.125,73.625,72.938,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.539,75.938,74.5,-0.052,77.0,77.5,75.375,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.188,81.813,0.001,75.875,76.813,74.438,78.188,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,78.5,0.017,75.875,78.813,74.375,79.125,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.01,0.003,0.0,0.003,0.034,0.036,-0.011,0.0,0.001,-0.0
9022007,342,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,12.516,2.248,0.462,2.111,73.768,72.589,73.337,72.942,72.886,0.0,0.036,0.083,20.0,20.0,51.187,48.059,0.0,72.788,74.387,73.896,73.924,65.084,72.003,66.222,-10.82,46.906,49.563,73.125,73.563,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.945,75.875,74.5,-0.052,77.0,77.5,75.375,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.188,81.813,0.001,76.0,76.813,74.438,78.063,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,79.063,78.75,0.017,75.875,78.75,74.375,79.125,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.011,0.006,0.0,0.005,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,343,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.867,2.248,2.228,3.231,73.768,72.589,73.337,72.942,72.886,0.0,0.036,0.083,20.0,20.0,51.187,48.115,0.0,72.788,74.461,73.896,73.998,65.157,72.003,66.295,-10.828,46.906,49.594,73.125,73.563,72.875,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.703,75.875,74.5,-0.052,77.0,77.5,75.375,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.188,81.813,0.001,75.875,76.75,74.438,78.188,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,78.75,0.017,75.875,78.75,74.375,79.125,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.018,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,344,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.555,2.248,2.228,2.561,73.768,72.695,73.337,73.047,72.993,0.0,0.036,0.083,20.0,20.0,51.187,48.395,0.0,72.788,74.461,73.896,73.998,65.157,72.003,66.295,-10.82,46.906,49.531,73.125,73.625,72.938,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.422,75.75,74.5,-0.052,76.938,77.5,75.375,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.188,81.813,0.001,76.0,76.75,74.438,78.188,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,78.75,0.017,75.875,78.75,74.375,79.125,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.01,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,345,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.555,2.248,2.228,2.758,73.768,72.589,73.337,72.942,72.886,0.0,0.036,0.083,20.0,20.0,51.131,48.339,0.0,72.895,74.461,73.896,73.998,65.157,72.003,66.295,-10.82,46.875,49.563,73.125,73.563,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.602,75.75,74.5,-0.052,76.938,77.5,75.375,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.188,81.813,0.001,75.875,76.813,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,78.75,0.017,75.875,78.75,74.313,79.125,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.01,0.003,0.0,0.003,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,346,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,12.75,2.248,2.228,2.584,73.768,72.589,73.337,72.942,72.886,0.0,0.04,0.083,20.0,20.0,51.131,48.003,0.0,72.681,74.461,73.896,73.998,65.084,72.003,66.295,-10.82,46.875,49.438,73.188,73.625,72.875,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.914,75.875,74.563,-0.052,76.813,77.5,75.375,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.375,81.813,0.001,75.875,76.813,74.438,78.188,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,78.5,0.017,75.688,78.75,74.375,79.125,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.018,0.004,0.0,0.003,0.035,0.036,-0.01,0.0,0.001,-0.0
9022007,347,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.703,2.248,2.228,0.89,73.66,72.589,73.443,72.942,72.886,0.0,0.036,0.083,20.0,20.0,51.103,48.059,0.0,72.681,74.461,73.896,73.924,65.157,72.003,66.295,-10.828,46.906,49.531,73.188,73.563,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.586,75.75,74.5,-0.052,76.938,77.5,75.375,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.188,81.813,0.001,75.875,76.75,74.438,78.188,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,78.75,0.017,75.875,78.813,74.313,79.125,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,80.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,0.011,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,348,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,12.703,2.248,2.228,3.522,73.768,72.695,73.443,72.942,72.886,0.0,0.036,0.083,20.0,20.0,51.103,48.143,0.0,72.788,74.461,74.002,73.924,65.157,72.003,66.295,-10.828,46.938,49.625,73.125,73.625,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.523,75.875,74.5,-0.052,76.938,77.375,75.375,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.188,81.875,0.001,75.875,76.75,74.438,78.188,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,78.5,0.017,75.875,78.75,74.375,79.125,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,0.001,0.0,0.001,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,349,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.445,2.248,0.462,1.489,73.768,72.589,73.548,72.942,72.993,0.0,0.036,0.083,20.0,20.0,51.103,48.087,0.0,72.788,74.387,73.896,73.998,65.23,72.003,66.295,-10.828,46.938,49.594,73.188,73.625,72.875,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.805,75.875,74.5,-0.052,76.938,77.5,75.375,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.188,81.813,0.001,76.0,76.813,74.438,78.188,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,78.5,0.017,75.875,78.75,74.375,79.125,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.01,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,350,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,12.945,2.248,2.228,1.559,73.983,72.695,73.548,72.942,73.207,0.0,0.036,0.083,20.0,20.0,51.075,47.919,0.0,72.895,74.313,73.896,73.998,65.23,72.107,66.368,-10.828,46.938,49.844,73.125,73.563,72.875,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.141,75.875,74.5,-0.052,76.938,77.5,75.375,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.188,81.813,0.001,75.875,76.813,74.438,78.063,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,78.75,0.017,75.875,78.75,74.375,79.063,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.009,0.003,0.0,0.003,0.035,0.036,-0.01,0.0,0.001,-0.0
9022007,351,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.875,2.248,3.993,1.742,73.768,72.695,73.653,72.942,72.886,0.0,0.04,0.083,20.0,20.0,51.103,47.863,0.0,72.681,74.387,73.896,73.924,65.23,72.003,66.441,-10.82,46.969,49.719,73.188,73.625,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.758,75.875,74.563,-0.052,76.938,77.5,75.375,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.188,81.75,0.001,75.875,76.813,74.438,78.063,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,78.5,0.017,75.875,78.75,74.375,79.125,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,80.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.011,0.004,0.0,0.003,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,352,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.859,2.248,2.228,2.181,73.768,72.695,73.653,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.103,47.695,0.0,72.681,74.461,73.896,73.924,65.23,72.003,66.441,-10.82,47.0,49.719,73.188,73.563,72.875,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.742,75.875,74.5,-0.052,76.938,77.688,75.438,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.188,81.813,0.001,75.875,76.75,74.438,78.063,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,78.75,0.017,75.688,78.75,74.375,79.063,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,80.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.011,0.004,0.0,0.003,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,353,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.594,2.248,2.228,2.099,73.768,72.589,73.758,72.942,72.993,0.0,0.036,0.083,20.0,20.0,51.103,47.667,0.0,72.788,74.387,73.896,73.924,65.304,72.003,66.295,-10.82,47.0,49.781,73.125,73.563,72.938,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.445,75.875,74.5,-0.052,76.938,77.5,75.438,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.188,81.813,0.001,75.875,76.75,74.438,78.063,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,78.75,0.017,75.688,78.75,74.313,79.125,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,80.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.011,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,354,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.734,2.248,2.228,3.539,73.66,72.589,73.758,72.942,72.886,0.0,0.036,0.083,20.0,20.0,51.131,47.611,0.0,72.681,74.461,73.896,73.924,65.304,72.107,66.441,-10.82,47.031,49.75,73.125,73.563,72.875,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.883,75.75,74.5,-0.052,76.938,77.5,75.375,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.188,81.813,0.001,75.875,76.813,74.438,78.063,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,78.5,0.017,75.688,78.75,74.375,79.063,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,80.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.011,0.003,0.0,0.003,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,355,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.734,2.248,2.228,4.078,73.66,72.589,73.653,72.942,72.993,0.0,0.036,0.083,20.0,20.0,51.159,47.583,0.0,72.681,74.461,73.896,73.998,65.304,72.003,66.441,-10.82,47.031,49.719,73.125,73.563,72.75,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.352,75.875,74.5,-0.052,76.813,77.5,75.375,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.188,81.75,0.001,75.875,76.813,74.438,78.063,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,78.75,0.017,75.688,78.75,74.375,79.063,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.01,0.003,0.0,0.003,0.034,0.035,-0.01,0.0,0.001,-0.001
9022007,356,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.313,2.248,2.228,6.965,73.66,72.695,73.758,72.942,72.886,0.0,0.036,0.083,20.0,20.0,51.187,47.583,0.0,72.681,74.387,73.896,73.924,65.304,72.003,66.368,-10.82,47.031,49.719,73.125,73.563,72.875,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.719,75.75,74.5,-0.052,76.813,77.5,75.375,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.063,81.813,0.001,75.875,76.75,74.438,78.063,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,78.5,0.017,75.688,78.75,74.313,79.125,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,80.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.011,0.003,0.0,0.003,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,357,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,12.617,2.248,3.993,1.984,73.66,72.695,73.863,72.942,72.993,0.0,0.036,0.083,20.0,20.0,51.215,47.583,0.0,72.573,74.387,73.896,73.998,65.45,72.003,66.514,-10.828,47.031,49.75,73.125,73.563,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.508,75.75,74.5,-0.052,76.813,77.688,75.375,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.063,81.75,0.001,75.75,76.75,74.438,78.063,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.875,78.5,0.017,75.688,78.75,74.313,79.125,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,80.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.01,0.003,0.0,0.003,0.035,0.036,-0.01,0.0,0.001,-0.0
9022007,358,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.508,2.248,0.462,3.516,73.66,72.695,73.758,72.942,72.886,0.0,0.036,0.083,20.0,20.0,51.215,47.583,0.0,72.681,74.387,73.896,73.924,65.45,72.003,66.441,-10.82,47.0,49.719,73.125,73.625,72.938,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.672,75.875,74.5,-0.052,76.813,77.5,75.375,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.063,81.75,0.001,75.75,76.75,74.438,78.063,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.875,78.5,0.017,75.688,78.75,74.375,79.063,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,80.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.011,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,359,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.016,2.248,2.228,3.444,73.768,72.695,73.863,72.942,72.993,0.0,0.04,0.083,20.0,20.0,51.243,47.555,0.0,72.681,74.313,73.79,73.85,65.377,72.107,66.441,-10.82,47.031,49.75,73.125,73.563,72.938,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.891,75.875,74.5,-0.052,76.813,77.5,75.375,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.063,81.75,0.001,75.875,76.75,74.438,78.188,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,78.5,0.017,75.688,78.75,74.313,79.125,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,80.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.019,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,400,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.648,2.248,2.228,1.136,73.66,72.695,73.758,72.942,72.993,0.0,0.036,0.083,20.0,20.0,51.243,47.583,0.0,72.788,74.387,73.896,73.85,65.377,72.107,66.514,-10.828,47.031,49.75,73.188,73.563,72.938,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.563,75.75,74.5,-0.052,76.938,77.5,75.313,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.063,81.75,0.001,75.875,76.75,74.438,78.063,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.875,78.75,0.017,75.688,78.75,74.375,79.063,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,80.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.013,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.0,-0.0
9022007,401,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,12.648,2.248,2.228,3.284,73.66,72.589,73.653,72.942,72.886,0.0,0.04,0.083,20.0,20.0,51.215,47.583,0.0,72.788,74.387,73.79,73.924,65.45,72.107,66.441,-10.82,47.031,49.719,73.0,73.563,72.875,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.898,75.875,74.5,-0.052,76.938,77.5,75.375,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.063,81.75,0.001,75.75,76.75,74.438,78.063,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.875,78.5,0.023,75.688,78.75,74.375,79.063,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,80.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.009,0.003,0.0,0.003,0.035,0.036,-0.01,0.0,0.001,-0.0
9022007,402,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.969,2.248,2.228,2.44,73.66,72.695,73.653,72.942,72.993,0.0,0.036,0.083,20.0,20.0,51.272,47.583,0.0,72.681,74.387,74.002,73.924,65.45,72.107,66.514,-10.82,47.031,49.719,73.125,73.563,72.875,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.68,75.875,74.5,-0.052,76.813,77.5,75.375,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.063,81.75,0.001,75.75,76.75,74.438,78.063,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.875,78.75,0.017,75.688,78.75,74.375,79.063,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,80.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.014,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.0,-0.0
9022007,403,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,12.797,2.248,2.228,1.455,73.66,72.695,73.653,72.942,72.886,0.0,0.036,0.083,20.0,20.0,51.272,47.527,0.0,72.788,74.387,73.79,73.998,65.523,72.212,66.514,-10.82,47.031,49.719,73.125,73.563,72.875,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.695,75.75,74.5,-0.052,76.813,77.5,75.375,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.063,81.75,0.001,75.875,76.813,74.438,78.063,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.875,78.5,0.017,75.688,78.625,74.375,79.063,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,80.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.149,0.008,0.003,0.0,0.003,0.035,0.036,-0.01,0.0,0.001,-0.0
9022007,404,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,12.672,2.248,2.228,2.378,73.66,72.695,73.653,72.942,72.886,0.0,0.036,0.083,20.0,20.0,51.243,47.639,0.0,72.681,74.387,73.79,73.924,65.523,72.003,66.587,-10.82,47.031,49.688,73.125,73.563,72.875,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.836,75.875,74.5,-0.052,76.813,77.5,75.375,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.063,81.75,0.001,75.75,76.813,74.438,78.188,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.875,78.5,0.017,75.688,78.625,74.313,79.063,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,80.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.009,0.006,0.0,0.005,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,405,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.828,2.248,2.228,2.618,73.768,72.695,73.548,72.942,72.993,0.0,0.04,0.083,20.0,20.0,51.3,47.695,0.0,72.681,74.387,73.896,73.924,65.523,72.107,66.514,-10.82,47.031,49.688,73.125,73.563,72.938,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.742,75.75,74.5,-0.052,76.813,77.5,75.375,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.063,81.75,0.001,75.75,76.75,74.188,78.063,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.875,78.5,0.017,75.688,78.625,74.313,79.063,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,80.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.011,0.003,0.0,0.003,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,406,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.656,2.248,2.228,1.607,73.66,72.695,73.548,72.942,72.886,0.0,0.036,0.087,20.0,20.0,51.272,47.695,0.0,72.681,74.387,73.896,73.998,65.523,72.003,66.587,-10.828,47.031,49.656,73.125,73.563,72.875,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.813,75.75,74.5,-0.052,76.813,77.5,75.313,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.063,81.75,0.001,75.875,76.75,74.438,78.063,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.875,78.5,0.017,75.688,78.75,74.375,79.063,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,80.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.01,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,407,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.969,2.248,0.462,1.47,73.553,72.801,73.548,73.153,72.779,0.0,0.036,0.083,20.0,20.0,51.272,47.723,0.0,72.573,74.461,73.896,73.998,65.523,72.107,66.659,-10.82,47.0,49.656,73.125,73.625,72.938,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.031,75.75,74.5,-0.052,76.813,77.5,75.375,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.063,81.75,0.001,75.875,76.75,74.438,78.063,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.875,78.5,0.017,75.688,78.625,74.375,79.063,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,80.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.01,0.003,0.0,0.003,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,408,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.906,2.248,2.228,3.012,73.66,72.589,73.443,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.3,47.779,0.0,72.681,74.387,73.79,73.924,65.597,72.003,66.587,-10.82,47.031,49.625,73.125,73.625,72.875,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.961,75.875,74.5,-0.052,76.813,77.5,75.375,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.063,81.75,0.001,75.875,76.813,74.438,78.063,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.875,78.5,0.017,75.563,78.75,74.375,79.063,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,80.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.009,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,409,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.102,2.248,0.462,0.819,73.768,72.695,73.548,72.942,72.886,0.0,0.036,0.083,20.0,20.0,51.3,47.835,0.0,72.681,74.313,73.896,73.924,65.67,72.107,66.587,-10.82,47.0,49.625,73.188,73.563,72.875,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.0,75.875,74.5,-0.052,76.813,77.5,75.375,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.938,81.75,0.001,75.75,76.75,74.438,78.188,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.875,78.75,0.017,75.563,78.75,74.313,79.063,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,80.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.011,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.0,-0.0
9022007,410,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.102,2.248,2.228,1.768,73.66,72.695,73.443,72.942,72.993,0.0,0.036,0.083,20.0,20.0,51.3,47.863,0.0,72.573,74.313,73.79,73.85,65.67,72.107,66.659,-10.82,47.0,49.594,73.125,73.563,72.875,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.656,75.875,74.375,-0.052,76.813,77.5,75.375,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.063,81.75,0.001,75.75,76.625,74.188,78.063,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.875,78.75,0.017,75.688,78.625,74.375,79.063,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,80.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.149,0.001,0.0,0.001,0.011,0.003,0.0,0.003,0.035,0.035,-0.011,0.0,0.0,-0.0
9022007,411,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.766,2.248,2.228,2.576,73.768,72.589,73.443,72.942,72.886,0.0,0.036,0.083,20.0,20.0,51.272,47.919,0.0,72.573,74.387,73.896,73.924,65.597,72.212,66.659,-10.828,47.0,49.563,73.125,73.563,72.875,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.875,75.875,74.5,-0.052,76.625,77.5,75.313,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.063,81.563,0.001,75.75,76.625,74.438,78.063,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.875,78.5,0.017,75.563,78.75,74.375,79.063,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,80.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.021,0.003,0.0,0.003,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,412,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.82,2.248,2.228,2.353,73.768,72.589,73.443,72.942,72.993,0.0,0.036,0.083,20.0,20.0,51.272,48.003,0.0,72.681,74.387,73.79,73.85,65.597,72.107,66.659,-10.828,46.969,49.563,73.125,73.563,72.875,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.688,75.75,74.5,-0.052,76.625,77.5,75.313,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.188,81.563,0.001,75.75,76.75,74.5,78.063,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.875,78.5,0.017,75.688,78.625,74.313,79.063,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,80.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.011,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,413,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.523,2.248,2.228,1.986,73.66,72.695,73.443,72.942,72.993,0.0,0.036,0.083,20.0,20.0,51.243,47.975,0.0,72.681,74.313,73.896,73.924,65.67,72.107,66.732,-10.82,46.969,49.531,73.125,73.563,72.875,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.594,75.75,74.5,-0.052,76.625,77.5,75.375,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.063,81.563,0.001,75.75,76.75,74.188,77.938,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.875,78.5,0.017,75.563,78.75,74.313,79.063,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,80.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,0.0,0.001,0.011,0.003,0.0,0.003,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,414,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,12.594,2.248,0.462,4.145,73.66,72.695,73.337,72.942,72.886,0.0,0.036,0.083,20.0,20.0,51.215,48.199,0.0,72.681,74.387,73.79,73.85,65.67,72.107,66.659,-10.828,46.969,49.531,73.0,73.563,72.875,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.813,75.75,74.375,-0.052,76.625,77.375,75.438,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.938,81.563,0.001,75.75,76.625,74.188,78.063,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.875,78.5,0.017,75.563,78.625,74.375,79.063,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,80.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.02,0.001,0.0,0.001,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,415,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.586,2.248,2.228,3.314,73.66,72.589,73.337,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.215,48.367,0.0,72.681,74.313,73.79,73.85,65.743,72.107,66.805,-10.82,47.0,49.531,73.125,73.563,72.938,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.703,75.875,74.5,-0.052,76.625,77.375,75.313,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.063,81.75,0.001,75.75,76.625,74.438,78.063,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.875,78.75,0.021,75.688,78.625,74.375,79.063,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,80.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.019,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.0,-0.0
9022007,416,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.734,2.248,2.228,2.901,73.66,72.589,73.443,72.942,72.886,0.0,0.036,0.083,20.0,20.0,51.159,48.115,0.0,72.681,74.313,73.79,73.924,65.67,72.107,66.732,-10.82,47.0,49.406,73.125,73.563,72.875,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.961,75.75,74.5,-0.052,76.625,77.375,75.313,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.938,81.563,0.001,75.75,76.438,74.188,78.063,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.875,78.5,0.017,75.563,78.625,74.313,79.063,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,80.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.016,0.003,0.0,0.003,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,417,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.789,2.248,2.228,3.821,73.768,72.801,73.653,73.047,72.993,0.0,0.036,0.083,20.0,20.0,51.131,48.059,0.0,72.573,74.313,73.79,73.924,65.743,72.212,66.805,-10.828,47.031,49.469,73.125,73.563,72.938,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.953,75.75,74.5,-0.052,76.625,77.375,75.313,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.938,81.563,0.001,75.688,76.625,74.188,78.063,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.875,78.5,0.017,75.563,78.625,74.313,79.063,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,80.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,0.0,0.001,0.009,0.003,0.0,0.003,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,418,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,12.938,2.248,0.462,5.147,73.66,72.907,73.653,73.153,72.886,0.0,0.036,0.083,20.0,20.0,51.131,47.947,0.0,72.573,74.313,73.896,73.85,65.743,72.107,66.805,-10.82,47.031,49.531,73.125,73.563,72.875,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.938,75.75,74.375,-0.052,76.625,77.375,75.313,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.938,81.563,0.001,75.75,76.625,74.188,78.063,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.875,78.5,0.017,75.563,78.625,74.313,78.813,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,80.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.013,0.001,0.0,0.001,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,419,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.875,2.248,2.228,3.098,73.66,72.801,73.758,73.047,72.886,0.0,0.036,0.083,20.0,20.0,51.103,47.975,0.0,72.681,74.313,73.79,73.85,65.743,72.107,66.805,-10.82,47.031,49.656,73.125,73.563,72.75,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.977,75.75,74.375,-0.052,76.625,77.375,75.375,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.938,81.563,0.001,75.75,76.625,74.188,77.938,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.875,78.5,0.017,75.563,78.625,74.313,78.813,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,80.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.011,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,420,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.875,2.248,2.228,1.999,73.66,72.589,73.548,72.942,72.993,0.0,0.036,0.083,20.0,20.0,51.103,47.975,0.0,72.681,74.313,73.79,73.924,65.816,72.107,66.732,-10.82,47.063,49.625,73.0,73.563,72.875,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.0,75.75,74.5,-0.052,76.625,77.375,75.375,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.938,81.563,0.001,75.688,76.75,74.188,77.938,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,78.5,0.019,75.563,78.625,74.375,78.813,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,80.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.009,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,421,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.914,2.248,2.228,1.91,73.66,72.589,73.548,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.075,47.835,0.0,72.573,74.313,73.896,73.85,65.743,72.107,66.878,-10.82,47.063,49.625,73.125,73.563,72.875,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.758,75.75,74.375,-0.052,76.625,77.375,75.375,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.938,81.563,0.001,75.75,76.625,74.188,77.938,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.875,78.5,0.019,75.563,78.625,74.313,79.063,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,80.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.013,0.004,0.0,0.003,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,422,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.711,2.248,2.228,1.954,73.66,72.907,73.863,73.153,72.886,0.0,0.036,0.083,20.0,20.0,51.103,47.779,0.0,72.573,74.313,73.79,73.85,65.816,72.107,66.805,-10.82,47.063,49.594,73.125,73.563,72.875,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.445,75.75,74.5,-0.052,76.625,77.375,75.375,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.938,81.563,0.001,75.75,76.625,74.188,77.938,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.875,78.5,0.017,75.563,78.625,74.313,78.813,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,80.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.011,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,423,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.555,2.248,0.462,2.462,73.66,72.589,73.653,72.836,72.886,0.0,0.036,0.087,20.0,20.0,51.131,47.723,0.0,72.573,74.239,73.79,73.85,65.816,72.107,66.878,-10.82,47.063,49.656,73.0,73.563,72.875,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.734,75.75,74.375,-0.052,76.625,77.313,75.375,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.938,81.563,0.001,75.688,76.625,74.438,78.063,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.875,78.438,0.017,75.563,78.625,74.313,78.813,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,80.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.01,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,424,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.734,2.248,0.462,0.349,73.66,72.589,73.653,72.836,72.779,0.0,0.036,0.083,20.0,20.0,51.131,47.723,0.0,72.573,74.313,73.79,73.85,65.816,72.003,66.805,-10.82,47.094,49.625,73.0,73.5,72.875,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.789,75.75,74.375,-0.052,76.563,77.375,75.375,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.938,81.563,0.001,75.75,76.625,74.438,78.063,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,78.5,0.017,75.563,78.438,74.313,78.813,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,80.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.011,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,425,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.789,2.248,2.228,3.806,73.553,72.589,73.653,72.836,72.886,0.0,0.04,0.083,20.0,20.0,51.159,47.723,0.0,72.573,74.313,73.79,73.85,65.89,72.107,66.805,-10.82,47.094,49.656,73.0,73.563,72.875,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.078,75.75,74.5,-0.052,76.625,77.313,75.313,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.938,81.563,0.001,75.75,76.625,74.188,78.063,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,78.5,0.017,75.563,78.625,74.313,78.813,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,80.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.019,0.003,0.0,0.003,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,426,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,12.914,2.248,2.228,3.431,73.66,72.589,73.653,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.187,47.751,0.0,72.466,74.313,73.79,73.85,65.89,72.212,66.805,-10.828,47.094,49.625,73.125,73.563,72.875,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.68,75.75,74.375,-0.052,76.625,77.375,75.313,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.75,81.563,0.001,75.75,76.625,74.188,78.063,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.875,78.5,0.014,75.563,78.625,74.313,79.063,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,80.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.011,0.003,0.0,0.003,0.035,0.036,-0.01,0.0,0.001,-0.0
9022007,427,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.688,2.248,2.228,1.247,73.876,72.589,73.653,72.942,73.1,0.0,0.036,0.083,20.0,20.0,51.159,47.639,0.0,72.788,74.387,73.79,73.85,65.89,72.107,66.878,-10.82,47.125,49.656,73.0,73.563,72.875,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.031,75.75,74.5,-0.052,76.625,77.375,75.313,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.938,81.5,0.001,75.688,76.625,74.188,77.938,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.875,78.438,0.017,75.563,78.438,74.313,78.813,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,80.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.011,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,428,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.914,2.248,2.228,1.134,73.66,72.589,73.653,72.942,72.886,0.0,0.04,0.083,20.0,20.0,51.159,47.667,0.0,72.573,74.313,73.79,73.85,65.89,72.107,66.951,-10.82,47.125,49.656,73.125,73.563,72.875,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.898,75.75,74.375,-0.052,76.625,77.375,75.313,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.75,81.5,0.001,75.688,76.625,74.125,77.938,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,78.438,0.017,75.563,78.438,74.313,78.813,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.011,0.003,0.0,0.003,0.034,0.035,-0.01,0.0,0.001,-0.0
