DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,429,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.984,2.248,0.462,2.167,73.66,72.695,73.653,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.215,47.695,0.0,72.573,74.387,73.79,73.924,65.963,72.107,66.951,-10.82,47.094,49.625,73.125,73.5,72.875,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.859,75.75,74.375,-0.052,76.563,77.313,75.188,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.938,81.5,0.001,75.75,76.625,74.188,78.063,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,78.438,0.017,75.563,78.438,74.313,78.813,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,80.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.009,0.003,0.0,0.003,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,430,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.984,2.248,2.228,4.057,73.66,72.589,73.548,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.187,47.667,0.0,72.573,74.239,73.79,73.85,65.963,72.107,66.951,-10.828,47.094,49.625,73.0,73.5,72.875,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.602,75.75,74.375,-0.052,76.563,77.313,75.313,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.75,81.5,0.001,75.688,76.625,74.188,77.938,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.875,78.5,0.017,75.438,78.625,74.313,78.813,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,80.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.019,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,431,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.594,2.248,0.462,1.998,73.66,72.589,73.548,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.243,47.639,0.0,72.681,74.313,73.896,73.85,66.036,72.212,66.951,-10.82,47.094,49.625,73.125,73.563,72.938,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.867,75.75,74.375,-0.052,76.563,77.313,75.313,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.938,81.5,0.001,75.688,76.625,74.188,78.063,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.875,78.438,0.017,75.438,78.438,74.313,78.813,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,0.003,0.0,0.003,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,432,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.867,2.248,2.228,3.546,73.876,72.589,73.548,72.836,73.1,0.0,0.036,0.083,20.0,20.0,51.243,47.723,0.0,72.895,74.313,73.896,73.85,65.963,72.107,66.951,-10.82,47.125,49.594,73.125,73.5,72.75,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.719,75.75,74.375,-0.052,76.563,77.313,75.313,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.938,81.5,0.001,75.688,76.625,74.188,77.938,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.875,78.5,0.017,75.438,78.438,74.313,78.813,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.013,0.003,0.0,0.003,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,433,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.734,2.248,2.228,5.55,73.66,72.589,73.548,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.215,47.779,0.0,72.573,74.239,73.684,73.776,65.963,72.003,66.878,-10.82,47.094,49.625,73.0,73.5,72.875,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.813,75.75,74.375,-0.052,76.563,77.375,75.313,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.75,81.5,0.001,75.688,76.625,74.188,77.938,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.875,78.438,0.017,75.438,78.438,74.313,78.813,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.01,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,434,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,12.898,2.248,2.228,3.081,73.66,72.589,73.548,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.243,47.863,0.0,72.573,74.313,73.684,73.85,66.109,72.212,67.024,-10.82,47.094,49.594,73.125,73.563,72.875,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.797,75.75,74.375,-0.052,76.563,77.375,75.313,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.938,81.5,0.001,75.75,76.625,74.188,78.063,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,78.5,0.019,75.438,78.438,74.313,78.813,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.009,0.003,0.0,0.003,0.035,0.036,-0.01,0.0,0.001,-0.0
9022007,435,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.914,2.248,2.228,-0.201,73.553,72.589,73.548,72.942,72.886,0.0,0.036,0.083,20.0,20.0,51.215,47.891,0.0,72.573,74.387,73.684,73.85,66.109,72.107,67.024,-10.82,47.094,49.625,73.0,73.5,72.875,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.813,75.688,74.375,-0.052,76.563,77.375,75.313,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.75,81.5,0.001,75.688,76.438,74.188,77.938,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.875,78.438,0.019,75.438,78.438,74.313,78.813,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.009,0.003,0.0,0.003,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,436,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.93,2.248,2.228,3.695,73.66,72.589,73.443,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.243,47.863,0.0,72.573,74.387,73.684,73.924,66.109,72.107,67.096,-10.82,47.094,49.625,73.0,73.5,72.875,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.008,75.75,74.375,-0.052,76.563,77.375,75.063,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.75,81.5,0.001,75.688,76.625,74.188,77.938,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,78.438,0.017,75.438,78.438,74.313,78.813,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,80.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.008,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,437,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,12.93,2.248,0.462,2.586,73.553,72.589,73.443,72.942,72.886,0.0,0.036,0.083,20.0,20.0,51.272,47.947,0.0,72.573,74.313,73.684,73.85,66.109,72.107,67.024,-10.82,47.063,49.625,73.125,73.5,72.875,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.969,75.688,74.5,-0.052,76.563,77.313,75.188,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.75,81.5,0.001,75.688,76.625,74.188,77.938,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.875,78.438,0.02,75.438,78.438,74.313,78.813,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,0.001,0.0,0.001,0.035,0.035,-0.009,0.0,0.001,-0.0
9022007,438,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.055,2.248,2.228,5.811,73.66,72.907,73.548,73.047,72.886,0.0,0.036,0.083,20.0,20.0,51.243,47.975,0.0,72.466,74.239,73.79,73.85,66.109,72.107,67.096,-10.828,47.094,49.594,73.125,73.5,72.875,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.711,75.688,74.375,-0.052,76.563,77.313,75.188,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.75,81.5,0.001,75.688,76.625,74.188,77.938,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.875,78.438,0.017,75.438,78.438,74.313,78.813,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.01,0.003,0.0,0.003,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,439,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,12.867,2.248,0.462,3.427,73.66,72.589,73.443,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.243,48.031,0.0,72.573,74.239,73.79,73.85,66.109,72.212,67.096,-10.82,47.094,49.594,73.0,73.5,72.75,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.641,75.688,74.375,-0.052,76.563,77.313,75.188,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.75,81.5,0.001,75.688,76.438,74.188,77.938,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,78.438,0.017,75.438,78.438,74.313,78.813,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.01,0.003,0.0,0.003,0.035,0.036,-0.01,0.0,0.001,-0.0
9022007,440,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,12.867,2.248,2.228,3.997,73.876,72.801,73.548,73.047,72.886,0.0,0.036,0.083,20.0,20.0,51.243,48.087,0.0,72.466,74.239,73.79,73.85,66.256,72.107,67.024,-10.828,47.063,49.563,73.0,73.5,72.75,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.805,75.688,74.375,-0.052,76.563,77.313,75.188,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.75,81.5,0.001,75.688,76.438,74.188,77.938,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,78.438,0.017,75.438,78.625,74.313,78.813,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.01,0.004,0.0,0.004,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,441,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.758,2.248,0.462,5.987,73.66,72.589,73.337,72.942,72.886,0.0,0.036,0.083,20.0,20.0,51.243,48.087,0.0,72.466,74.239,73.79,73.776,66.109,72.107,67.024,-10.828,47.063,49.531,73.0,73.563,72.875,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.773,75.75,74.375,-0.052,76.438,77.313,75.188,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.75,81.25,0.001,75.688,76.625,74.188,77.938,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,78.438,0.017,75.438,78.438,74.313,79.063,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.012,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,442,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.789,2.248,2.228,2.197,73.66,72.589,73.337,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.187,48.339,0.0,72.466,74.239,73.684,73.85,66.183,72.212,67.096,-10.82,47.063,49.563,73.0,73.563,72.875,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.656,75.75,74.375,-0.052,76.625,77.313,75.313,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.75,81.5,0.001,75.688,76.438,74.188,77.938,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,78.438,0.017,75.438,78.438,74.313,78.813,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.015,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,443,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.602,2.248,0.462,2.92,73.553,72.589,73.337,72.836,72.886,0.0,0.04,0.087,20.0,20.0,51.187,48.423,0.0,72.573,74.239,73.79,73.85,66.183,72.107,67.096,-10.82,47.094,49.594,73.0,73.5,72.875,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.93,75.688,74.375,-0.052,76.438,77.313,75.313,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.75,81.5,0.001,75.438,76.438,74.188,77.938,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,78.438,0.017,75.438,78.438,74.375,78.75,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,0.01,0.003,0.0,0.003,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,444,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.031,2.248,3.993,2.973,73.66,72.695,73.337,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.159,48.115,0.0,72.466,74.239,73.684,73.776,66.109,72.212,67.096,-10.82,47.063,49.5,73.0,73.5,72.875,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.055,75.688,74.375,-0.052,76.438,77.313,75.188,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.688,81.25,0.001,75.688,76.438,74.188,77.938,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,78.438,0.021,75.438,78.438,74.313,78.813,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.01,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,445,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.813,2.248,2.228,1.768,73.553,72.695,73.337,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.159,48.115,0.0,72.466,74.239,73.684,73.85,66.183,72.107,67.096,-10.82,47.125,49.531,73.0,73.5,72.875,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.891,75.688,74.5,-0.052,76.438,77.188,75.188,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.75,81.5,0.001,75.438,76.438,74.125,78.063,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,78.438,0.017,75.438,78.313,74.313,78.75,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.008,0.003,0.0,0.003,0.034,0.035,-0.009,0.0,0.001,-0.0
9022007,446,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.852,2.248,2.228,2.317,73.553,72.589,73.548,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.159,48.143,0.0,72.466,74.239,73.684,73.85,66.183,72.107,67.169,-10.828,47.125,49.625,73.0,73.5,72.938,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.539,75.75,74.313,-0.052,76.438,77.313,75.313,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.75,81.25,0.001,75.688,76.625,74.188,78.063,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,78.438,0.017,75.438,78.438,74.313,78.75,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.008,0.003,0.0,0.003,0.035,0.035,-0.011,0.0,0.001,-0.0
9022007,447,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.789,2.248,2.228,4.971,73.553,72.589,73.443,72.942,72.779,0.0,0.036,0.087,20.0,20.0,51.159,48.115,0.0,72.466,74.239,73.684,73.85,66.183,72.212,67.096,-10.82,47.156,49.656,73.0,73.5,72.875,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.813,75.75,74.375,-0.052,76.438,77.313,75.313,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.75,81.25,0.001,75.688,76.438,74.188,77.938,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,78.438,0.017,75.313,78.438,74.313,78.75,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,80.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.008,0.003,0.0,0.003,0.034,0.035,-0.01,0.0,0.001,0.0
9022007,448,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.852,2.248,2.228,7.14,73.553,72.589,73.548,72.942,72.886,0.0,0.036,0.083,20.0,20.0,51.103,47.947,0.0,72.466,74.239,73.684,73.85,66.256,72.212,67.169,-10.82,47.125,49.75,73.0,73.5,72.875,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.781,75.75,74.375,-0.052,76.438,77.313,75.188,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.688,81.25,0.001,75.438,76.625,74.188,77.938,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,78.438,0.017,75.438,78.438,74.313,78.813,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,449,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.852,2.248,2.228,2.356,73.553,72.589,73.653,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.131,47.891,0.0,72.466,74.239,73.684,73.85,66.256,72.107,67.169,-10.828,47.125,49.719,73.0,73.375,72.875,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.539,75.688,74.313,-0.052,76.438,77.313,75.313,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.75,81.25,0.001,75.688,76.625,74.188,77.938,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,78.438,0.017,75.313,78.438,74.313,78.813,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,450,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.492,2.248,2.228,3.092,73.553,72.589,73.653,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.159,47.779,0.0,72.358,74.239,73.684,73.776,66.256,72.107,67.169,-10.82,47.156,49.719,73.0,73.5,72.75,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.797,75.688,74.375,-0.052,76.438,77.313,75.188,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.75,81.25,0.001,75.438,76.75,74.188,77.938,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,78.438,0.017,75.438,78.313,74.313,78.75,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,80.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.01,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,451,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.875,2.248,2.228,2.728,73.553,72.589,73.653,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.159,47.723,0.0,72.466,74.239,73.684,73.85,66.403,72.107,67.169,-10.82,47.156,49.688,73.0,73.5,72.75,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.641,75.688,74.375,-0.052,76.438,77.313,75.188,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.688,81.25,0.001,75.688,76.625,74.188,77.938,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,78.438,0.017,75.438,78.438,74.313,78.75,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.008,0.003,0.0,0.002,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,452,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.57,2.248,2.228,3.686,73.66,72.695,73.758,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.187,47.695,0.0,72.358,74.239,73.684,73.776,66.329,72.212,67.242,-10.82,47.188,49.719,73.0,73.5,72.875,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.445,75.688,74.313,-0.052,76.563,77.313,75.188,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.688,81.25,0.001,75.438,76.625,74.188,77.938,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,78.438,0.017,75.313,78.438,74.313,78.75,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,80.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.01,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,453,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.438,2.248,2.228,3.046,73.66,72.589,73.758,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.215,47.667,0.0,72.466,74.313,73.684,73.85,66.329,72.107,67.242,-10.82,47.188,49.719,73.0,73.5,72.875,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.484,75.688,74.313,-0.052,76.438,77.188,75.188,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.688,81.25,0.001,75.438,76.625,74.188,77.938,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,78.438,0.017,75.313,78.313,74.313,78.75,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.009,0.003,0.0,0.003,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,454,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.516,2.248,2.228,4.633,73.553,72.589,73.758,72.836,72.779,0.0,0.036,0.083,20.0,20.0,51.243,47.695,0.0,72.358,74.239,73.684,73.85,66.403,72.212,67.242,-10.82,47.188,49.75,73.0,73.5,72.875,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.672,75.688,74.375,-0.052,76.313,77.313,75.313,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.688,81.25,0.001,75.688,76.625,74.188,77.75,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,78.313,0.017,75.313,78.313,74.313,78.75,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,80.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.008,0.003,0.0,0.002,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,455,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.641,2.248,2.228,7.843,73.553,72.589,73.758,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.272,47.695,0.0,72.358,74.313,73.79,73.85,66.403,72.107,67.242,-10.82,47.188,49.719,73.0,73.5,72.875,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.68,75.688,74.313,-0.052,76.438,77.313,75.313,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.688,81.25,0.001,75.688,76.438,74.188,77.75,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.014,75.313,78.313,74.313,78.75,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,80.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.011,0.003,0.0,0.002,0.035,0.035,-0.01,0.0,0.0,-0.0
9022007,456,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.852,2.248,2.228,3.923,73.66,72.589,73.758,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.3,47.695,0.0,72.466,74.239,73.684,73.776,66.403,72.107,67.315,-10.82,47.188,49.688,73.0,73.563,72.875,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.766,75.688,74.375,-0.052,76.313,77.188,75.375,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.688,81.188,0.001,75.438,76.438,74.188,77.938,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,75.313,78.313,74.313,78.75,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.018,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.0,-0.0
9022007,457,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.977,2.248,2.228,1.886,73.876,72.801,73.863,73.047,73.1,0.0,0.036,0.083,20.0,20.0,51.3,47.667,0.0,72.573,74.239,73.684,73.85,66.476,72.107,67.315,-10.82,47.188,49.719,73.0,73.5,72.875,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.023,75.688,74.313,-0.052,76.313,77.313,75.313,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.563,81.188,0.001,75.688,76.438,74.188,77.75,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,75.313,78.313,74.313,78.75,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,80.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.008,0.003,0.0,0.002,0.035,0.035,-0.01,0.0,0.0,-0.0
9022007,458,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.695,2.248,2.228,7.028,73.553,72.589,73.758,72.836,72.993,0.0,0.04,0.083,20.0,20.0,51.328,47.639,0.0,72.466,74.313,73.684,73.85,66.403,72.107,67.388,-10.82,47.219,49.719,73.0,73.5,72.75,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.883,75.688,74.375,-0.052,76.313,77.313,75.188,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.688,81.25,0.001,75.438,76.438,74.188,77.75,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,78.438,0.017,75.313,78.313,74.313,78.75,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,80.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.016,0.003,0.0,0.003,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,459,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.695,2.248,2.228,3.643,73.553,72.589,73.548,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.3,47.723,0.0,72.358,74.239,73.684,73.776,66.403,72.107,67.315,-10.82,47.188,49.75,73.0,73.5,72.75,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.961,75.688,74.375,-0.052,76.313,77.313,75.313,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.688,81.25,0.001,75.438,76.438,74.188,77.75,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,75.313,78.313,74.313,78.75,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,80.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.01,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,500,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.992,2.248,2.228,3.041,73.553,72.589,73.653,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.272,47.611,0.0,72.358,74.165,73.684,73.776,66.329,72.212,67.242,-10.82,47.156,49.719,73.0,73.5,72.875,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.922,75.688,74.375,-0.052,76.313,77.313,75.313,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.688,81.188,0.001,75.438,76.625,74.188,77.75,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,78.313,0.017,75.313,78.313,74.313,78.75,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.01,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,501,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,12.938,2.248,2.228,4.226,73.553,72.589,73.653,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.328,47.639,0.0,72.466,74.239,73.684,73.776,66.403,72.107,67.315,-10.82,47.188,49.688,73.0,73.5,72.875,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.727,75.688,74.313,-0.052,76.313,77.313,75.313,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.688,81.188,0.001,75.438,76.438,74.188,77.75,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,75.313,78.313,74.188,78.563,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,80.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.01,0.003,0.0,0.003,0.034,0.036,-0.01,0.0,0.001,-0.0
9022007,502,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.68,2.248,2.228,3.684,73.553,72.589,73.548,72.836,72.672,0.0,0.036,0.083,20.0,20.0,51.272,47.583,0.0,72.251,74.239,73.684,73.85,66.549,72.212,67.388,-10.82,47.188,49.688,73.0,73.5,72.75,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.742,75.688,74.313,-0.052,76.313,77.313,75.188,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.563,81.188,0.001,75.438,76.438,74.188,77.75,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,75.313,78.313,74.313,78.75,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,80.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.008,0.003,0.0,0.002,0.035,0.035,-0.01,0.0,0.0,-0.0
9022007,503,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.781,2.248,2.228,3.856,73.553,72.695,73.653,72.836,72.779,0.0,0.036,0.083,20.0,20.0,51.356,47.807,0.0,72.251,74.239,73.684,73.85,66.476,72.107,67.388,-10.82,47.156,49.656,73.0,73.5,72.875,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.898,75.688,74.375,-0.052,76.313,77.313,75.188,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.563,81.25,0.001,75.438,76.438,74.188,77.938,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,78.313,0.017,75.313,78.313,74.313,78.75,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.008,0.003,0.0,0.003,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,504,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.711,2.248,2.228,3.984,73.66,72.801,73.758,73.047,72.886,0.0,0.036,0.083,20.0,20.0,51.356,47.807,0.0,72.466,74.165,73.684,73.776,66.549,72.212,67.461,-10.828,47.156,49.625,73.125,73.5,72.875,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.0,75.688,74.375,-0.052,76.313,77.313,75.188,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.563,81.25,0.001,75.438,76.438,74.188,77.75,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,78.438,0.017,75.313,78.313,74.313,78.75,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,80.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.01,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,505,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.93,2.248,2.228,3.165,73.66,72.589,73.548,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.328,47.807,0.0,72.358,74.239,73.684,73.776,66.549,72.107,67.461,-10.82,47.156,49.625,73.0,73.5,72.875,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.938,75.688,74.375,-0.052,76.313,77.313,75.188,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.563,81.188,0.001,75.438,76.438,74.188,77.75,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,75.313,78.313,74.313,78.75,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,80.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.01,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.0,-0.0
9022007,506,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.992,2.248,0.462,3.616,73.553,72.589,73.548,72.836,72.779,0.0,0.036,0.083,20.0,20.0,51.328,47.891,0.0,72.358,74.239,73.684,73.85,66.476,72.212,67.461,-10.82,47.156,49.656,73.0,73.5,72.875,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.922,75.75,74.313,-0.052,76.313,77.188,75.188,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.563,81.188,0.001,75.438,76.438,74.188,77.75,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,78.313,0.017,75.313,78.313,74.313,78.75,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,80.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.015,0.003,0.0,0.003,0.035,0.035,-0.011,0.0,0.001,-0.0
9022007,507,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.234,2.248,2.228,4.192,73.553,72.589,73.443,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.356,47.919,0.0,72.358,74.239,73.684,73.776,66.549,72.212,67.533,-10.82,47.156,49.625,73.0,73.5,72.75,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.117,75.688,74.375,-0.052,76.313,77.313,75.188,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.688,81.188,0.001,75.438,76.438,74.188,77.75,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,78.313,0.017,75.313,78.313,74.313,78.563,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,80.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.01,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,508,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.977,2.248,2.228,2.746,73.553,72.482,73.232,72.73,72.886,0.0,0.036,0.083,20.0,20.0,51.328,47.947,0.0,72.358,74.165,73.79,73.702,66.549,72.107,67.388,-10.82,47.156,49.625,72.938,73.5,72.875,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.938,75.688,74.313,-0.052,76.313,77.188,75.188,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.563,81.188,0.001,75.438,76.438,74.188,77.75,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,78.313,0.017,75.313,78.188,74.313,78.75,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,80.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.015,0.003,0.0,0.002,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,509,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.977,2.248,2.228,4.835,73.553,72.589,73.443,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.328,48.003,0.0,72.358,74.165,73.577,73.776,66.622,72.107,67.461,-10.82,47.156,49.719,73.0,73.5,72.875,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.984,75.688,74.313,-0.052,76.313,77.188,75.313,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.563,81.188,0.001,75.438,76.438,74.125,77.75,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,75.313,78.188,74.313,78.563,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,80.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.008,0.003,0.0,0.002,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,510,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.969,2.248,2.228,1.395,73.66,72.589,73.337,72.836,72.993,0.0,0.036,0.083,20.0,20.0,51.3,48.059,0.0,72.358,74.239,73.577,73.776,66.622,72.107,67.461,-10.82,47.156,49.656,73.0,73.5,72.75,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.148,75.688,74.313,-0.052,76.313,77.313,75.188,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.563,81.188,0.001,75.438,76.438,74.188,77.75,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,75.313,78.313,74.313,78.563,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.001,-0.148,0.149,0.008,0.003,0.0,0.002,0.034,0.035,-0.01,0.0,0.001,-0.001
9022007,511,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.063,2.248,2.228,4.992,73.66,72.589,73.337,72.836,72.886,0.0,0.036,0.087,20.0,20.0,51.272,48.199,0.0,72.358,74.165,73.684,73.776,66.622,72.107,67.388,-10.82,47.156,49.656,72.938,73.375,72.75,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.234,75.563,74.375,-0.052,76.188,77.188,75.313,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.563,81.188,0.001,75.375,76.625,74.188,77.75,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,75.313,78.313,74.313,78.75,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,80.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.01,0.003,0.0,0.002,0.034,0.035,-0.009,0.0,0.001,-0.0
9022007,512,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.109,2.248,2.228,1.677,73.66,72.482,73.337,72.73,72.886,0.0,0.04,0.083,20.0,20.0,51.187,48.339,0.0,72.358,74.165,73.684,73.776,66.622,72.107,67.461,-10.82,47.125,49.656,73.0,73.5,72.875,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.109,75.688,74.313,-0.052,76.313,77.188,75.188,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.563,81.188,0.001,75.438,76.625,74.188,77.75,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,75.313,78.188,74.313,78.75,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,80.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.01,0.003,0.0,0.002,0.034,0.035,-0.01,0.0,0.0,-0.0
9022007,513,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.203,2.248,2.228,1.426,73.553,72.695,73.443,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.243,47.975,0.0,72.358,74.239,73.684,73.776,66.622,72.107,67.461,-10.82,47.125,49.594,73.0,73.5,72.875,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.875,75.688,74.313,-0.052,76.188,77.188,75.188,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.563,81.125,0.001,75.375,76.438,74.438,77.75,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,75.25,78.188,74.313,78.75,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,80.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.018,0.003,0.0,0.002,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,514,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,12.984,2.248,2.228,4.76,73.553,72.589,73.443,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.215,48.003,0.0,72.358,74.165,73.684,73.776,66.696,72.107,67.461,-10.82,47.188,49.625,72.938,73.5,72.75,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.977,75.688,74.313,-0.052,76.313,77.188,75.313,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.438,81.188,0.001,75.438,76.625,74.188,77.75,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,75.313,78.188,74.313,78.563,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,80.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.01,0.003,0.0,0.002,0.034,0.036,-0.01,0.0,0.0,-0.0
9022007,515,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,12.977,2.248,2.228,4.264,73.553,72.589,73.548,72.73,72.886,0.0,0.04,0.083,20.0,20.0,51.215,47.975,0.0,72.466,74.165,73.577,73.776,66.696,72.107,67.533,-10.82,47.188,49.688,73.0,73.375,72.75,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.023,75.688,74.313,-0.052,76.188,77.188,75.063,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.563,81.125,0.001,75.375,76.438,74.188,77.75,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.021,75.313,78.313,74.313,78.563,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,80.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.015,0.003,0.0,0.002,0.035,0.036,-0.01,0.0,0.001,-0.0
9022007,516,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.008,2.248,2.228,1.766,73.66,72.589,73.548,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.243,48.003,0.0,72.358,74.165,73.577,73.776,66.622,72.107,67.533,-10.82,47.156,49.719,73.0,73.5,72.875,73.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.07,75.688,74.375,-0.052,76.188,77.188,75.188,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.563,81.188,0.001,75.375,76.625,74.188,77.75,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.021,75.313,78.188,74.375,78.563,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,80.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.008,0.003,0.0,0.003,0.035,0.036,-0.01,0.0,0.001,-0.0
9022007,517,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.008,2.248,2.228,6.665,73.553,72.482,73.548,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.215,47.947,0.0,72.251,74.165,73.684,73.776,66.769,72.107,67.533,-10.82,47.188,49.844,73.0,73.5,72.75,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.203,75.688,74.313,-0.052,76.313,77.188,75.188,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.563,81.188,0.001,75.438,76.625,74.188,77.938,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.021,75.313,78.313,74.313,78.75,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,80.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.01,0.003,0.0,0.002,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,518,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.281,2.248,3.993,2.769,73.553,72.482,73.653,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.215,47.779,0.0,72.251,74.239,73.577,73.776,66.696,72.212,67.533,-10.82,47.188,49.781,73.0,73.5,72.75,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.266,75.563,74.375,-0.052,76.188,77.313,75.188,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.563,81.188,0.001,75.688,76.625,74.188,77.75,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,75.25,78.188,74.313,78.563,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,80.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.224,0.001,-0.148,0.001,0.015,0.003,0.0,0.002,0.034,0.035,-0.009,0.0,0.001,-0.0
9022007,519,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.281,2.248,2.228,5.956,73.553,72.589,73.653,72.836,72.993,0.0,0.036,0.083,20.0,20.0,51.243,47.723,0.0,72.358,74.165,73.684,73.776,66.696,72.107,67.533,-10.828,47.219,49.781,73.125,73.5,72.875,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.102,75.688,74.313,-0.052,76.188,77.188,75.188,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.563,81.188,0.001,75.375,76.625,74.188,77.75,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,75.25,78.188,74.313,78.563,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,80.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.01,0.003,0.0,0.002,0.035,0.036,-0.01,0.0,0.001,-0.0
9022007,520,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.102,2.248,2.228,1.531,73.553,72.589,73.758,72.836,72.886,0.0,0.04,0.083,20.0,20.0,51.272,47.639,0.0,72.358,74.165,73.684,73.776,66.769,72.212,67.606,-10.828,47.219,49.813,73.0,73.5,72.875,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.078,75.688,74.313,-0.052,76.188,77.313,75.188,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.438,81.125,0.001,75.438,76.438,74.188,77.75,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,75.313,78.188,74.313,78.563,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,80.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.01,0.003,0.0,0.002,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,521,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.164,2.248,2.228,4.035,73.553,72.589,73.653,72.73,72.886,0.0,0.036,0.083,20.0,20.0,51.3,47.583,0.0,72.358,74.239,73.684,73.776,66.769,72.212,67.533,-10.82,47.219,49.813,73.0,73.5,72.875,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.008,75.563,74.313,-0.052,76.188,77.188,75.188,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.438,81.125,0.001,75.375,76.438,74.188,77.75,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,75.25,78.188,74.313,78.563,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,80.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.224,0.01,0.003,0.0,0.002,0.035,0.035,-0.01,0.0,0.001,-0.0
