DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,522,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,13.031,2.248,2.228,5.332,73.66,72.589,73.758,72.73,72.886,0.0,0.036,0.083,20.0,20.0,51.3,47.611,0.0,72.358,74.165,73.684,73.776,66.769,72.107,67.606,-10.82,47.25,49.781,73.0,73.5,72.875,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.602,75.688,74.313,-0.052,76.188,77.188,75.188,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.563,81.188,0.001,75.375,76.625,74.188,77.75,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,75.25,78.188,74.313,78.75,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,80.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.018,0.003,0.0,0.002,0.035,0.036,-0.01,0.0,0.001,-0.0
9022007,523,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.828,2.248,2.228,2.74,73.553,72.589,73.758,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.328,47.611,0.0,72.358,74.165,73.684,73.702,66.842,72.212,67.606,-10.82,47.219,49.75,73.0,73.5,72.75,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.773,75.688,74.313,-0.052,76.188,77.188,75.188,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.438,81.188,0.001,75.375,76.625,74.188,77.75,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,75.313,78.188,74.313,78.563,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,80.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.012,0.003,0.0,0.002,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,524,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.836,2.248,2.228,2.699,73.553,72.589,73.758,72.73,72.886,0.0,0.036,0.083,20.0,20.0,51.328,47.583,0.0,72.251,74.239,73.577,73.776,66.842,72.107,67.606,-10.82,47.219,49.75,73.0,73.5,72.875,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.75,75.688,74.375,-0.052,76.188,77.188,75.188,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.563,81.188,0.001,75.438,76.438,74.188,77.75,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,75.25,78.313,74.188,78.563,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,80.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.008,0.003,0.0,0.002,0.035,0.035,-0.01,0.0,0.0,-0.0
9022007,525,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,12.727,2.248,2.228,0.499,73.553,72.589,73.653,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.328,47.583,0.0,72.358,74.239,73.577,73.776,66.842,72.107,67.606,-10.82,47.25,49.719,73.0,73.5,72.875,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.938,75.688,74.313,-0.052,76.0,77.188,75.188,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.375,81.125,0.001,75.375,76.625,74.188,77.625,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,75.313,78.188,74.313,78.563,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.008,0.003,0.0,0.002,0.035,0.036,-0.01,0.0,0.001,-0.001
9022007,526,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.953,2.248,2.228,9.05,73.553,72.589,73.653,72.73,72.886,0.0,0.036,0.083,20.0,20.0,51.356,47.555,0.0,72.358,74.165,73.577,73.702,66.842,72.212,67.679,-10.828,47.219,49.719,73.0,73.5,72.75,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.063,75.688,74.313,-0.052,76.188,77.125,75.188,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.438,81.125,0.001,75.375,76.438,74.188,77.75,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,75.25,78.188,74.188,78.563,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,80.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.009,0.003,0.0,0.002,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,527,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.063,2.248,2.228,3.584,73.553,72.482,73.653,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.44,47.583,0.0,72.251,74.165,73.577,73.776,66.842,72.107,67.752,-10.82,47.219,49.781,72.938,73.375,72.875,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.742,75.563,74.125,-0.052,76.188,77.125,75.188,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.438,81.125,0.001,75.375,76.438,74.438,77.625,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,75.25,78.188,74.313,78.563,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.015,0.003,0.0,0.003,0.035,0.035,-0.011,0.0,0.0,-0.001
9022007,528,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.883,2.248,2.228,7.13,73.553,72.589,73.653,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.384,47.47,0.0,72.251,74.165,73.684,73.776,66.915,72.107,67.752,-10.82,47.188,49.719,73.0,73.5,72.875,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.875,75.688,74.313,-0.052,76.188,77.188,75.188,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.438,81.125,0.001,75.375,76.625,74.438,77.75,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,75.25,78.188,74.188,78.563,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,80.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.01,0.003,0.0,0.002,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,529,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.883,2.248,2.228,3.012,73.553,72.589,73.653,72.73,72.886,0.0,0.036,0.083,20.0,20.0,51.384,47.583,0.0,72.251,74.239,73.577,73.85,66.915,72.107,67.752,-10.82,47.219,49.719,73.0,73.375,72.75,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.969,75.563,74.313,-0.052,76.188,77.125,75.188,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.438,81.125,0.001,75.375,76.438,74.188,77.75,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,75.25,78.188,74.313,78.563,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.007,0.003,0.0,0.002,0.034,0.035,-0.01,0.0,0.001,-0.001
9022007,530,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.023,2.248,2.228,1.494,73.445,72.695,73.758,72.942,72.886,0.0,0.036,0.087,20.0,20.0,51.384,47.527,0.0,72.358,74.239,73.684,73.85,66.989,72.316,67.752,-10.828,47.188,49.688,72.938,73.5,72.75,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.867,75.688,74.313,-0.052,76.188,77.125,75.063,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.438,81.125,0.001,75.375,76.625,74.188,77.75,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,75.25,78.188,74.313,78.563,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.015,0.003,0.0,0.002,0.035,0.035,-0.01,0.0,0.001,-0.001
9022007,531,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,12.875,2.248,2.228,4.074,73.553,72.589,73.548,72.73,72.886,0.0,0.036,0.083,20.0,20.0,51.356,47.583,0.0,72.144,74.165,73.684,73.776,66.842,72.212,67.679,-10.828,47.188,49.688,73.0,73.5,72.875,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.836,75.688,74.313,-0.052,76.188,77.125,75.063,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.438,81.125,0.001,75.375,76.625,74.188,77.625,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,75.25,78.188,74.313,78.563,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.01,0.003,0.0,0.002,0.035,0.036,-0.01,0.0,0.0,-0.001
9022007,532,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.0,2.248,2.228,1.032,73.66,72.589,73.548,72.73,72.886,0.0,0.036,0.083,20.0,20.0,51.356,47.583,0.0,72.251,74.165,73.577,73.776,66.989,72.212,67.752,-10.82,47.188,49.719,73.0,73.5,72.75,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.977,75.563,74.313,-0.052,76.0,77.188,75.063,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.438,81.0,0.001,75.375,76.438,74.188,77.75,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,75.25,78.188,74.313,78.563,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,80.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.008,0.003,0.0,0.002,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,533,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.758,2.248,2.228,3.688,73.553,72.482,73.548,72.73,72.886,0.0,0.036,0.083,20.0,20.0,51.384,47.667,0.0,72.358,74.165,73.577,73.702,66.989,72.107,67.752,-10.82,47.219,49.719,73.0,73.5,72.875,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.758,75.688,74.313,-0.052,76.188,77.188,75.063,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.438,81.0,0.001,75.375,76.438,74.188,77.625,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,75.25,78.125,74.313,78.563,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.017,0.003,0.0,0.002,0.035,0.035,-0.01,0.0,0.0,-0.001
9022007,534,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,12.883,2.248,2.228,1.678,73.66,72.589,73.548,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.356,47.695,0.0,72.251,74.165,73.577,73.702,66.915,72.107,67.679,-10.82,47.188,49.688,72.938,73.375,72.75,73.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.688,75.563,74.313,-0.052,76.0,77.188,75.188,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.438,81.125,0.001,75.375,76.625,74.438,77.75,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.25,0.017,75.25,78.188,74.313,78.563,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,0.003,0.0,0.002,0.035,0.036,-0.01,0.0,0.001,-0.001
9022007,535,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.813,2.248,2.228,3.424,73.553,72.589,73.443,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.356,47.723,0.0,72.358,74.165,73.577,73.702,66.989,72.212,67.752,-10.82,47.156,49.688,73.0,73.5,72.875,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.906,75.688,74.313,-0.052,76.0,77.188,75.188,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.375,81.125,0.001,75.375,76.625,74.188,77.625,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,75.25,78.125,74.313,78.563,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.009,0.003,0.0,0.002,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,536,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.852,2.248,0.462,3.742,73.553,72.907,73.653,73.047,72.886,0.0,0.036,0.083,20.0,20.0,51.384,47.723,0.0,72.251,74.165,73.684,73.702,67.062,72.107,67.752,-10.828,47.156,49.656,73.0,73.375,72.75,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.844,75.563,74.313,-0.052,76.188,77.188,75.063,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.438,81.125,0.001,75.375,76.625,74.188,77.75,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.25,0.017,75.25,78.125,74.313,78.563,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,0.003,0.0,0.002,0.034,0.035,-0.01,0.0,0.001,-0.001
9022007,537,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.844,2.248,2.228,3.164,73.553,72.589,73.443,72.836,72.886,0.0,0.04,0.083,20.0,20.0,51.384,47.751,0.0,72.251,74.165,73.684,73.776,66.989,72.212,67.752,-10.82,47.156,49.656,72.938,73.375,72.75,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.883,75.563,74.125,-0.052,76.0,77.188,75.063,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.438,81.125,0.001,75.438,76.625,74.188,77.625,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,75.25,78.125,74.313,78.563,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.018,0.003,0.0,0.002,0.034,0.035,-0.011,0.0,0.001,-0.001
9022007,538,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.844,2.248,2.228,1.791,73.66,72.589,73.443,72.836,72.993,0.0,0.036,0.083,20.0,20.0,51.356,47.863,0.0,72.358,74.091,73.577,73.702,66.989,72.107,67.679,-10.82,47.156,49.625,73.0,73.5,72.875,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.977,75.688,74.313,-0.052,76.0,77.188,75.063,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.438,81.0,0.001,75.375,76.625,74.188,77.75,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,75.25,78.125,74.313,78.563,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,0.003,0.0,0.002,0.035,0.035,-0.01,0.0,0.001,-0.001
9022007,539,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,12.844,2.248,2.228,4.532,73.553,72.695,73.548,72.942,72.886,0.0,0.036,0.083,20.0,20.0,51.356,47.919,0.0,72.251,74.165,73.577,73.702,66.989,72.107,67.752,-10.82,47.156,49.656,73.0,73.5,72.875,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.977,75.688,74.313,-0.052,76.0,77.188,75.188,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.438,81.0,0.001,75.375,76.438,74.188,77.75,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,75.25,78.125,74.313,78.5,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.009,0.003,0.0,0.002,0.035,0.036,-0.01,0.0,0.0,-0.0
9022007,540,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.0,2.248,0.462,3.896,73.553,72.589,73.337,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.3,48.031,0.0,72.251,74.165,73.577,73.702,67.062,72.212,67.825,-10.828,47.156,49.625,72.938,73.375,72.75,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.133,75.563,74.125,-0.052,76.0,77.188,75.188,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.438,81.0,0.001,75.375,76.438,74.438,77.625,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,75.25,78.125,74.313,78.5,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.009,0.003,0.0,0.002,0.035,0.036,-0.011,0.0,0.001,-0.001
9022007,541,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,12.969,2.248,2.228,2.672,73.553,72.589,73.337,72.836,72.886,0.0,0.036,0.083,20.0,20.0,51.328,48.227,0.0,72.251,74.091,73.577,73.702,66.989,72.107,67.825,-10.82,47.156,49.656,73.0,73.5,72.875,73.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.867,75.688,74.375,-0.052,76.0,77.188,75.063,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.375,81.0,0.001,75.375,76.438,74.188,77.625,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.25,0.017,75.25,78.188,74.313,78.563,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,0.003,0.0,0.002,0.035,0.036,-0.01,0.0,0.001,-0.0
9022007,542,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.758,2.248,2.228,3.3,73.553,72.482,73.337,72.73,72.886,0.0,0.036,0.083,20.0,20.0,51.272,48.143,0.0,72.358,74.091,73.577,73.702,66.989,72.107,67.825,-10.82,47.156,49.688,72.938,73.5,72.75,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.805,75.563,74.313,-0.052,76.0,77.188,75.063,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.375,81.125,0.001,75.25,76.438,74.188,77.75,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.014,75.25,78.125,74.313,78.563,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,0.003,0.0,0.002,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,543,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.852,2.248,3.993,3.821,73.553,72.589,73.443,72.73,72.779,0.0,0.04,0.083,20.0,20.0,51.243,47.919,0.0,72.144,74.091,73.577,73.702,67.135,72.316,67.898,-10.82,47.156,49.563,73.0,73.375,72.75,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.758,75.688,74.313,-0.052,75.938,77.188,75.063,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.375,81.0,0.001,75.375,76.438,74.188,77.625,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.25,0.017,75.25,78.125,74.313,78.5,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.009,0.003,0.0,0.002,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,544,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,12.664,2.248,2.228,6.549,73.553,72.482,73.443,72.73,72.886,0.0,0.036,0.083,20.0,20.0,51.215,47.919,0.0,72.251,74.091,73.577,73.702,67.062,72.212,67.825,-10.82,47.156,49.563,72.938,73.5,72.875,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.719,75.563,74.313,-0.052,76.0,77.125,75.063,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.375,81.125,0.001,75.375,76.438,74.188,77.625,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,75.25,78.125,74.188,78.5,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,0.003,0.0,0.002,0.035,0.036,-0.01,0.0,0.0,-0.0
9022007,545,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,12.57,2.248,0.462,2.535,73.553,72.482,73.443,72.73,72.886,0.0,0.04,0.083,20.0,20.0,51.243,47.891,0.0,72.251,74.017,73.684,73.702,67.062,72.316,67.898,-10.82,47.188,49.594,73.0,73.5,72.875,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.523,75.688,74.313,-0.052,76.0,77.125,75.063,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.375,81.0,0.001,75.25,76.625,74.188,77.625,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.25,0.017,75.25,78.125,74.188,78.5,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.011,0.003,0.0,0.002,0.035,0.036,-0.01,0.0,0.001,-0.0
9022007,546,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,12.836,2.248,2.228,6.72,73.553,72.589,73.548,72.836,72.886,0.0,0.033,0.083,20.0,20.0,51.243,47.835,0.0,72.251,74.165,73.577,73.702,67.135,72.212,67.97,-10.82,47.188,49.594,73.0,73.5,72.875,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.031,75.563,74.313,-0.052,76.0,77.125,75.188,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.375,81.0,0.001,75.25,76.438,74.188,77.625,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,75.25,78.125,74.313,78.5,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.017,0.003,0.0,0.002,0.035,0.036,-0.01,0.0,0.001,-0.0
9022007,547,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,6.366,0.0,80.0,55.0,1.4,12.969,2.248,2.228,4.165,73.553,72.589,73.653,72.73,72.886,0.0,0.036,0.083,20.0,20.0,51.215,47.779,0.0,72.251,74.091,73.577,73.702,63.325,72.525,71.831,-10.82,47.188,49.75,73.0,73.375,72.75,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.836,75.563,74.313,-0.052,75.938,77.125,75.063,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.375,81.0,0.001,75.25,76.438,74.188,77.625,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.25,0.017,75.25,78.125,74.313,78.5,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,5.886,0.0,7.458,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,548,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,10.885,0.0,80.0,55.0,1.4,12.828,1.126,2.228,2.84,73.553,72.589,73.653,72.73,72.779,0.0,0.036,0.083,20.0,20.0,51.215,47.667,0.0,72.251,74.091,73.577,73.702,35.778,66.152,62.799,-10.82,47.25,49.406,73.0,73.375,72.75,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.867,75.563,74.125,-0.052,76.0,77.188,75.063,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.375,81.0,0.001,75.25,76.438,74.188,77.625,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,75.063,78.125,74.188,78.5,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.017,9.683,0.0,40.849,0.035,0.036,-0.011,0.0,0.0,-0.0
9022007,549,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,10.737,0.0,80.0,55.0,1.4,12.828,2.248,2.228,2.545,73.553,72.482,73.653,72.625,72.03,0.0,0.036,0.083,20.0,20.0,51.215,47.555,0.0,72.251,74.091,73.577,73.702,32.628,37.422,38.473,-10.82,47.219,45.406,72.938,73.5,72.75,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.047,75.563,74.313,-0.052,76.0,77.188,75.063,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.375,81.0,0.001,75.25,76.313,74.188,77.625,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,75.25,78.125,74.188,78.5,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.009,13.091,0.0,8.724,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,550,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,10.974,0.0,80.0,55.0,1.4,13.039,2.248,2.228,3.883,73.553,72.482,73.758,72.413,71.066,0.0,0.036,0.083,20.0,20.0,51.215,47.527,0.0,72.251,74.165,73.577,73.776,32.334,33.557,33.957,-10.828,46.094,40.688,72.938,73.5,72.75,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.883,75.563,74.313,-0.052,75.938,77.125,75.188,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.375,81.0,0.001,75.25,76.313,74.188,77.625,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,75.25,78.125,74.313,78.5,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,0.008,14.563,0.0,2.476,0.035,0.036,-0.01,0.0,0.001,-0.0
9022007,551,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,10.9,0.0,80.0,55.0,1.4,12.82,2.248,3.993,4.173,73.553,72.589,73.758,71.991,70.21,0.0,0.036,0.083,20.0,20.0,51.243,47.47,0.0,72.144,74.091,73.577,73.702,32.115,32.93,33.229,-10.828,45.281,37.75,73.0,73.375,72.75,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.828,75.563,74.313,-0.052,75.938,77.125,75.063,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.375,81.0,0.001,75.25,76.313,74.438,77.625,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.016,75.063,78.125,74.188,78.5,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.017,14.899,0.0,1.688,0.034,0.035,-0.01,0.0,0.0,-0.0
9022007,552,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,10.871,0.0,80.0,55.0,1.4,12.875,2.248,2.228,3.806,73.553,72.482,73.758,71.568,69.353,0.0,0.036,0.083,20.0,20.0,51.159,47.498,0.0,72.144,74.165,73.577,73.702,32.994,32.825,33.083,-10.828,44.094,35.969,73.0,73.375,72.75,73.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.609,75.688,74.313,-0.052,75.938,77.125,75.188,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.375,81.0,0.001,75.25,76.313,74.188,77.625,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,75.063,78.125,74.188,78.5,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.017,-5.725,0.0,0.134,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,553,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,10.96,0.0,80.0,55.0,1.4,12.625,2.248,2.228,6.556,73.768,72.482,73.758,71.04,68.818,0.0,0.036,0.083,20.0,20.0,50.935,47.498,0.0,72.466,74.091,73.577,73.702,34.899,33.87,34.03,-10.82,43.594,35.188,72.938,73.5,72.875,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.695,75.563,74.313,-0.052,75.938,77.125,75.188,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.375,81.0,0.001,75.25,76.438,74.188,77.625,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,75.25,78.125,74.188,78.5,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.009,9.256,0.0,-1.323,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,554,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,10.826,0.0,80.0,55.0,1.4,12.922,2.248,0.462,2.359,73.553,72.589,73.758,70.618,67.962,0.0,0.036,0.083,20.0,20.0,49.561,47.498,0.0,72.251,74.165,73.684,73.702,34.972,35.542,35.559,-10.82,43.781,35.156,72.938,73.375,72.75,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.883,75.563,74.313,-0.052,75.813,77.125,75.188,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.375,81.0,0.001,75.25,76.313,74.438,77.625,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,75.063,78.125,74.188,78.5,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.012,11.149,0.0,0.883,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,555,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,10.737,0.0,80.0,55.0,1.4,12.805,2.248,2.228,2.814,73.553,72.589,73.758,70.195,67.319,0.0,0.036,0.083,20.0,20.0,47.457,47.498,0.0,72.251,74.091,73.471,73.702,33.653,35.542,35.486,-10.82,43.313,35.281,72.938,73.5,72.75,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.031,75.563,74.313,-0.052,75.938,76.875,75.188,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.375,81.0,0.001,75.25,76.313,74.438,77.563,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,75.063,78.063,74.188,78.5,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.008,10.419,0.0,2.735,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,556,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,10.811,0.0,80.0,55.0,1.4,13.023,2.248,2.228,2.178,73.553,72.589,73.758,69.878,66.784,0.0,0.036,0.083,20.0,20.0,46.083,47.442,0.0,72.144,74.091,73.471,73.628,32.701,34.079,34.321,-10.82,42.969,35.0,72.938,73.5,72.75,73.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.703,75.688,74.125,-0.052,75.813,76.75,75.188,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.375,80.875,0.001,75.25,76.438,74.438,77.625,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,75.063,78.125,74.188,78.5,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.016,12.71,0.0,2.435,0.035,0.035,-0.012,0.0,0.001,-0.0
9022007,557,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,10.693,0.0,80.0,55.0,1.4,12.773,2.248,2.228,5.213,73.553,72.482,73.758,69.456,66.356,0.0,0.036,0.083,20.0,20.0,45.326,47.442,0.0,72.251,74.091,73.577,73.628,32.334,33.243,33.447,-10.82,42.438,34.719,72.938,73.375,72.75,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.68,75.563,74.125,-0.052,75.938,76.875,75.188,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.188,81.0,0.001,75.25,76.313,74.5,77.563,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,75.063,78.125,74.188,78.5,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.011,13.093,0.0,1.655,0.035,0.035,-0.011,0.0,0.001,-0.0
9022007,558,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,10.856,0.0,80.0,55.0,1.4,12.93,3.37,2.228,2.273,73.553,72.695,73.863,69.35,65.928,0.0,0.036,0.083,20.0,20.0,42.998,47.498,0.0,72.251,74.165,73.684,73.702,32.115,32.825,33.01,-10.82,41.625,34.406,73.0,73.5,72.875,73.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.75,75.688,74.125,-0.052,75.938,76.75,75.188,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.375,80.875,0.001,75.25,76.438,74.5,77.625,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,75.063,78.125,74.313,78.5,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.012,13.685,0.0,1.351,0.035,0.035,-0.012,0.0,0.001,-0.0
9022007,559,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,10.826,0.0,80.0,55.0,1.4,12.859,2.248,2.228,4.483,73.445,72.482,73.653,68.822,65.5,0.0,0.036,0.083,20.0,20.0,42.858,47.47,0.0,72.144,74.091,73.684,73.702,32.188,32.93,32.937,-10.82,40.969,34.188,72.938,73.5,72.75,73.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.992,75.563,74.313,-0.052,75.938,76.75,75.188,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.375,80.875,0.001,75.25,76.313,74.438,77.563,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.25,0.017,75.063,78.125,74.188,78.5,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.021,10.928,0.0,1.127,0.035,0.035,-0.01,0.0,0.0,-0.0
9022007,600,1.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,10.871,0.0,80.0,55.0,1.4,13.195,2.248,2.228,1.875,73.553,72.482,73.653,68.505,65.178,0.0,0.036,0.083,20.0,20.0,40.446,47.555,0.0,72.251,74.091,73.471,73.702,32.334,32.721,32.937,-10.82,40.375,34.094,73.0,73.375,72.75,73.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.047,75.563,74.313,-0.052,75.938,76.75,75.188,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,81.188,80.875,0.001,75.25,76.438,74.5,77.625,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.023,75.063,78.063,74.188,78.5,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,16.939,0.0,0.911,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,601,1.0,1.0,1.0,1.0,99.22,65.0,0.0,0.0,0.0,1.0,1.0,141.728,87.848,23.788,10.871,0.0,80.0,55.0,1.4,13.195,644.171,550.59,4.525,70.324,72.482,73.863,68.927,58.542,0.031,0.26,0.098,21.721,16.0,30.04,46.714,0.0,72.251,122.768,73.577,117.134,32.261,38.467,37.016,-10.82,56.094,42.563,73.0,73.25,72.375,73.813,0.0,48.0,72.0,70.0,1000.0,200.0,0.001,31.734,75.563,74.313,-0.052,75.938,76.75,72.438,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.036,213.875,81.188,80.875,0.001,75.25,75.813,72.188,76.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.034,208.375,78.5,78.125,0.017,75.063,78.125,73.75,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.016,141.875,79.813,79.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,2.725,8.329,19.328,7.187,0.142,0.088,-0.01,0.0,0.001,-0.0
9022007,602,1.0,1.0,1.0,1.0,95.152,65.0,0.0,0.0,0.0,1.0,1.0,209.663,107.76,23.685,10.767,0.0,80.0,55.0,1.4,647.469,1023.372,815.193,6.219,62.467,72.801,74.599,70.195,49.764,0.088,0.454,0.105,29.816,22.994,43.25,44.079,0.0,72.144,89.034,73.577,90.1,32.261,41.601,39.856,-10.82,52.125,58.188,72.938,73.25,67.938,72.875,0.0,50.813,72.0,70.0,1000.0,200.0,0.023,100.063,75.563,74.125,-0.052,75.938,76.688,66.188,73.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.072,303.5,81.188,80.875,0.001,75.188,75.5,67.438,73.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.07,297.0,78.5,78.125,0.016,75.063,78.063,71.563,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.033,205.0,79.813,79.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-1.633,8.755,-3.679,11.369,0.21,0.108,-0.011,0.0,0.001,-0.0
9022007,603,1.0,1.0,1.0,1.0,88.772,65.0,0.0,0.0,0.0,1.0,1.0,324.451,126.501,25.802,10.856,0.0,80.0,55.0,1.4,1025.25,1302.868,1117.685,1.684,56.977,73.225,74.704,71.463,45.053,0.175,0.696,0.116,37.724,27.181,58.816,42.061,0.0,72.144,132.829,73.577,132.276,32.188,43.482,41.386,-10.82,47.875,69.813,72.938,72.938,63.594,70.375,0.0,54.25,72.0,70.0,1000.0,200.0,0.049,141.375,75.563,74.313,-0.052,75.625,76.063,61.938,69.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.123,392.5,81.188,80.875,0.001,74.813,74.875,63.656,70.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.118,383.0,78.5,78.125,0.017,75.063,77.813,69.0,74.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.062,278.0,80.063,79.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.241,8.841,2.051,13.883,0.324,0.127,-0.01,0.0,0.001,-0.0
9022007,604,1.0,1.0,1.0,1.0,82.011,65.0,0.0,0.0,0.0,1.0,1.0,470.864,162.811,25.606,10.96,0.0,80.0,55.0,1.4,1353.75,1556.995,1376.14,12.26,53.749,73.437,74.494,72.308,43.662,0.267,0.948,0.124,44.532,34.728,67.987,41.164,0.0,72.144,134.235,73.577,133.901,32.188,44.318,42.333,-10.82,45.219,76.375,72.625,72.438,60.344,67.125,0.0,55.875,72.0,70.0,1000.0,200.0,0.079,177.875,75.563,74.125,-0.052,75.188,74.938,59.5,65.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.182,473.75,81.188,80.688,0.001,74.313,74.0,60.844,66.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.174,463.25,78.5,78.125,0.017,74.938,77.688,66.813,71.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.096,343.0,79.813,79.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.141,9.166,1.229,15.459,0.471,0.163,-0.011,0.0,0.001,-0.0
9022007,605,1.0,1.0,1.0,1.0,76.314,65.0,0.0,0.0,0.0,1.0,1.0,634.846,201.464,25.76,10.974,0.0,80.0,55.0,1.4,1625.875,1787.825,1616.146,13.405,52.134,73.543,73.863,72.942,43.876,0.358,1.236,0.157,51.01,40.482,74.887,41.164,0.0,72.144,136.528,72.94,133.753,32.261,45.153,43.061,-10.82,43.313,81.313,72.5,72.188,58.219,64.125,0.0,54.875,72.0,70.0,1000.0,200.0,0.11,209.625,75.563,74.125,-0.052,74.75,73.75,57.969,62.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.243,547.0,81.188,80.688,0.001,73.5,72.625,58.875,63.969,0.0,90.75,72.0,70.0,1000.0,200.0,0.234,536.5,78.5,78.125,0.017,74.875,77.625,64.75,69.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.134,404.25,79.813,79.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,1.124,9.193,10.266,16.478,0.635,0.201,-0.011,0.0,0.001,-0.0
9022007,606,1.0,1.0,1.0,1.0,71.932,65.0,0.0,0.0,0.0,1.0,1.0,816.398,233.089,25.069,11.004,0.0,80.0,55.0,1.4,1828.125,1952.516,1812.342,3.579,51.704,73.437,73.127,74.949,45.053,0.473,1.528,0.138,56.725,43.926,82.319,41.501,0.0,72.036,141.928,73.471,138.406,32.847,47.243,44.736,-10.828,41.594,85.875,72.313,71.625,56.906,61.844,0.0,53.156,72.0,70.0,1000.0,200.0,0.136,232.875,75.563,74.125,-0.052,73.813,73.0,56.875,60.031,0.0,98.188,72.0,70.0,1000.0,200.0,0.31,616.5,81.063,80.688,0.001,72.813,71.625,57.781,61.906,0.0,78.5,72.0,70.0,1000.0,200.0,0.258,557.5,78.5,78.125,0.021,74.625,77.438,62.969,67.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.176,463.5,79.75,79.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,1.29,9.088,12.659,18.186,0.816,0.233,-0.011,0.0,0.001,-0.0
9022007,607,1.0,1.0,1.0,1.0,69.69,65.0,0.0,0.0,0.0,1.0,1.0,987.409,274.085,24.914,10.93,0.0,80.0,55.0,1.4,1828.125,2062.565,1937.764,5.178,52.242,73.225,72.286,79.069,46.873,0.61,1.766,0.182,61.544,49.235,85.825,42.65,0.0,72.144,137.786,92.379,134.27,33.214,49.75,46.994,-10.82,37.25,89.063,71.938,71.125,56.438,60.531,0.0,50.75,72.0,70.0,1000.0,200.0,0.156,249.125,75.375,74.125,-0.052,73.313,71.563,56.438,58.844,0.0,82.375,72.0,70.0,1000.0,200.0,0.384,683.0,81.063,80.688,0.001,72.5,71.0,57.375,60.688,0.0,68.25,72.0,70.0,1000.0,200.0,0.242,538.0,78.375,78.125,0.017,74.188,77.125,61.719,65.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.226,525.5,79.75,79.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,1.929,9.108,12.575,20.934,0.987,0.274,-0.01,0.0,0.001,-0.0
9022007,608,1.0,1.0,1.0,1.0,68.635,65.0,0.0,0.0,0.0,1.0,1.0,1150.22,304.539,24.996,10.974,0.0,80.0,55.0,1.4,1986.375,2128.07,2027.742,11.175,52.995,73.013,71.655,85.407,48.586,0.804,1.975,0.215,65.319,51.654,87.676,44.275,0.0,72.036,140.671,106.933,135.304,33.507,52.049,48.961,-10.82,31.156,91.188,72.0,70.563,56.125,59.594,0.0,47.813,72.0,70.0,1000.0,200.0,0.167,256.0,75.563,74.125,-0.052,72.625,70.5,56.438,58.219,0.0,72.375,72.0,70.0,1000.0,200.0,0.413,705.5,81.063,80.688,0.001,72.313,70.438,57.375,60.063,0.0,61.313,72.0,70.0,1000.0,200.0,0.228,521.0,78.375,78.125,0.017,73.875,76.875,60.813,63.75,0.0,90.563,72.0,70.0,1000.0,200.0,0.289,593.5,79.75,79.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,3.976,9.146,19.242,23.57,1.15,0.305,-0.011,0.0,0.001,-0.0
9022007,609,1.0,1.0,1.0,1.0,68.767,65.0,0.0,0.0,0.0,1.0,1.0,1208.785,313.909,24.965,11.123,0.0,80.0,55.0,1.4,2078.75,2124.702,2031.236,8.637,53.856,72.801,71.235,89.844,49.657,0.987,2.129,0.259,67.516,53.7,87.115,45.565,0.0,71.929,139.783,115.537,135.673,33.727,53.72,50.345,-10.828,27.391,92.25,71.813,70.375,56.125,59.219,0.0,45.0,72.0,70.0,1000.0,200.0,0.177,264.0,75.375,74.125,-0.052,72.25,69.938,56.75,58.125,0.0,62.75,72.0,70.0,1000.0,200.0,0.393,683.5,81.063,80.688,0.001,72.188,70.625,57.375,59.688,0.0,57.156,72.0,70.0,1000.0,200.0,0.208,496.75,78.5,78.25,0.017,73.5,76.438,60.219,62.656,0.0,80.188,72.0,70.0,1000.0,200.0,0.327,628.0,79.75,79.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,4.232,9.245,14.721,25.688,1.209,0.314,-0.01,0.0,0.001,-0.0
9022007,610,1.0,1.0,1.0,1.0,69.027,65.0,0.0,0.0,0.0,1.0,1.0,1192.387,323.28,24.955,11.152,0.0,80.0,55.0,1.4,2063.75,2055.866,1989.478,5.751,54.394,72.482,71.024,93.225,50.299,1.166,2.216,0.304,68.609,54.704,85.18,46.686,0.0,71.821,136.01,116.599,132.497,34.093,54.242,51.0,-10.82,24.656,93.0,71.188,69.938,56.531,58.875,0.0,42.688,72.0,70.0,1000.0,200.0,0.177,262.25,75.563,74.125,-0.052,71.875,69.688,56.75,58.031,0.0,55.75,72.0,70.0,1000.0,200.0,0.358,653.0,81.063,80.688,0.001,72.188,70.375,57.375,59.594,0.0,54.063,72.0,70.0,1000.0,200.0,0.188,474.75,78.375,78.25,0.017,72.688,75.938,59.688,61.938,0.0,71.188,72.0,70.0,1000.0,200.0,0.331,629.0,79.75,79.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,4.516,9.358,12.592,26.2,1.192,0.323,-0.011,0.0,0.0,-0.0
9022007,611,1.0,1.0,1.0,1.0,69.748,65.0,0.0,0.0,0.0,1.0,1.0,1160.761,305.71,24.965,11.182,0.0,80.0,55.0,1.4,1993.25,1952.516,1896.765,2.917,54.932,72.482,71.129,94.703,50.62,1.349,2.234,0.329,68.485,54.92,83.581,47.274,0.0,72.144,134.383,115.006,130.577,34.459,54.033,50.854,-10.828,23.672,93.438,71.125,69.875,56.438,58.781,0.0,40.344,72.0,70.0,1000.0,200.0,0.162,252.0,75.563,74.125,-0.052,71.75,69.313,56.75,58.031,0.0,50.938,72.0,70.0,1000.0,200.0,0.315,614.0,81.063,80.688,0.001,72.063,70.438,57.375,59.5,0.0,52.281,72.0,70.0,1000.0,200.0,0.176,455.75,78.375,78.25,0.017,72.375,75.625,59.219,61.344,0.0,63.563,72.0,70.0,1000.0,200.0,0.303,600.0,79.75,79.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,4.904,9.366,13.655,25.472,1.161,0.306,-0.011,0.0,0.0,-0.0
9022007,612,1.0,1.0,1.0,1.0,68.702,65.0,0.0,0.0,0.0,1.0,1.0,1102.196,295.168,24.893,11.375,0.0,80.0,55.0,1.4,1887.375,1883.036,1827.443,4.315,54.61,72.164,70.814,95.232,50.513,1.436,2.223,0.344,68.34,54.695,82.88,47.667,0.0,71.821,134.679,114.687,130.651,34.899,53.825,50.854,-10.82,23.063,93.063,70.625,69.625,56.344,58.563,0.0,39.156,72.0,70.0,1000.0,200.0,0.15,242.5,75.375,74.125,-0.052,71.75,69.313,56.438,57.719,0.0,48.844,72.0,70.0,1000.0,200.0,0.297,593.0,81.063,80.875,0.001,72.063,70.188,57.094,59.219,0.0,51.531,72.0,70.0,1000.0,200.0,0.157,432.75,78.375,78.125,0.017,72.0,75.125,58.813,60.875,0.0,59.5,72.0,70.0,1000.0,200.0,0.274,570.0,79.75,79.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,5.015,9.589,14.408,25.213,1.102,0.295,-0.01,0.0,0.001,-0.0
9022007,613,1.0,1.0,1.0,1.0,67.48,65.0,0.0,0.0,0.0,1.0,1.0,1008.492,286.969,24.914,11.479,0.0,80.0,55.0,1.4,1780.375,1782.925,1745.698,8.699,54.287,72.058,70.814,95.971,50.299,1.505,2.191,0.359,67.581,54.065,82.459,47.779,0.0,71.821,133.939,115.112,130.06,35.265,53.72,50.782,-10.82,22.5,92.625,70.563,69.625,56.0,58.281,0.0,37.438,72.0,70.0,1000.0,200.0,0.125,221.75,75.375,74.125,-0.052,71.438,69.188,56.25,57.5,0.0,46.875,72.0,70.0,1000.0,200.0,0.271,569.0,81.063,80.688,0.001,71.75,70.438,56.813,59.0,0.0,50.313,72.0,70.0,1000.0,200.0,0.145,412.0,78.375,78.125,0.017,71.813,74.688,58.406,60.469,0.0,56.219,72.0,70.0,1000.0,200.0,0.243,538.5,79.625,79.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,5.133,9.652,13.89,24.742,1.008,0.287,-0.01,0.0,0.001,-0.0
9022007,614,1.0,1.0,1.0,1.0,65.869,65.0,0.0,0.0,0.0,1.0,1.0,958.126,281.113,24.934,11.673,0.0,80.0,55.0,1.4,1687.25,1701.605,1671.589,3.155,53.964,72.058,70.709,96.711,50.085,1.543,2.151,0.384,66.65,53.395,82.431,47.975,0.0,71.821,137.86,115.962,133.383,35.485,53.72,50.709,-10.82,21.984,92.25,70.25,69.625,55.813,58.063,0.0,36.25,72.0,70.0,1000.0,200.0,0.124,218.625,75.563,74.125,-0.052,71.625,68.938,55.938,57.313,0.0,45.094,72.0,70.0,1000.0,200.0,0.24,536.0,81.063,80.688,0.001,71.75,70.438,56.563,58.781,0.0,49.313,72.0,70.0,1000.0,200.0,0.133,399.75,78.375,78.125,0.017,71.5,74.25,58.125,60.219,0.0,53.75,72.0,70.0,1000.0,200.0,0.213,504.25,79.625,79.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,5.098,9.746,16.025,24.683,0.958,0.281,-0.011,0.0,0.001,-0.0
