DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,615,1.0,1.0,1.0,1.0,65.36,65.0,0.0,0.0,0.0,1.0,1.0,908.931,265.886,24.883,11.583,0.0,80.0,55.0,1.4,1610.125,1645.092,1614.522,6.89,54.179,71.952,70.604,98.084,50.085,1.497,2.086,0.355,65.949,52.863,82.627,48.031,0.0,72.144,133.865,118.193,130.798,35.631,53.825,50.927,-10.82,21.109,92.125,70.125,69.375,55.5,57.781,0.0,36.281,72.0,70.0,1000.0,200.0,0.115,211.375,75.375,74.125,-0.052,71.75,69.188,55.625,57.0,0.0,44.75,72.0,70.0,1000.0,200.0,0.234,528.5,81.063,80.688,0.001,71.75,70.0,56.281,58.5,0.0,48.906,72.0,70.0,1000.0,200.0,0.125,387.0,78.375,78.125,0.017,71.313,74.063,57.938,59.875,0.0,51.75,72.0,70.0,1000.0,200.0,0.187,473.0,79.625,79.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.146,-0.072,-0.222,0.001,4.87,9.738,10.969,24.608,0.909,0.266,-0.01,0.0,0.001,-0.0
9022007,616,1.0,1.0,1.0,1.0,62.827,65.0,0.0,0.0,0.0,1.0,1.0,885.505,254.173,24.893,11.717,0.0,80.0,55.0,1.4,1559.375,1601.734,1570.813,2.794,53.641,71.952,70.499,98.401,49.657,1.497,2.029,0.355,65.245,52.378,82.543,48.059,0.0,71.929,136.898,115.749,132.128,36.144,53.407,50.709,-10.82,20.641,92.0,70.25,69.375,55.281,57.594,0.0,35.75,72.0,70.0,1000.0,200.0,0.113,209.75,75.375,74.125,-0.052,71.438,69.188,55.531,56.781,0.0,45.281,72.0,70.0,1000.0,200.0,0.216,510.75,81.0,80.563,0.001,71.688,69.438,56.188,58.313,0.0,48.469,72.0,70.0,1000.0,200.0,0.122,380.75,78.375,78.125,0.017,71.188,73.813,57.625,59.594,0.0,49.969,72.0,70.0,1000.0,200.0,0.17,451.5,79.625,79.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,5.614,9.886,17.051,23.699,0.886,0.254,-0.01,0.0,0.001,-0.0
9022007,617,1.0,1.0,1.0,1.0,61.169,65.0,0.0,0.0,0.0,1.0,1.0,877.306,258.858,24.842,11.747,0.0,80.0,55.0,1.4,1495.0,1545.847,1543.422,2.106,53.533,71.74,70.393,99.669,49.549,1.505,1.975,0.366,64.787,51.781,83.132,48.059,0.0,71.929,136.38,119.786,132.497,36.657,53.929,51.073,-10.828,20.109,92.063,70.063,69.125,55.094,57.469,0.0,35.063,72.0,70.0,1000.0,200.0,0.112,209.375,75.375,73.938,-0.052,71.563,69.188,55.344,56.688,0.0,42.719,72.0,70.0,1000.0,200.0,0.201,492.25,81.0,80.563,0.001,71.625,69.438,55.875,58.0,0.0,48.656,72.0,70.0,1000.0,200.0,0.115,374.75,78.375,78.125,0.017,70.938,73.438,57.344,59.531,0.0,48.781,72.0,70.0,1000.0,200.0,0.155,430.25,79.563,79.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,5.813,9.805,13.854,23.513,0.877,0.259,-0.011,0.0,0.001,-0.0
9022007,618,1.0,1.0,1.0,1.0,59.535,65.0,0.0,0.0,0.0,1.0,1.0,851.537,245.974,24.811,11.703,0.0,80.0,55.0,1.4,1464.25,1510.904,1501.711,17.233,53.533,71.74,70.499,101.042,49.657,1.497,1.964,0.359,64.46,51.561,83.553,48.143,0.0,71.929,133.051,119.892,129.321,37.17,54.451,51.728,-10.828,19.141,92.375,69.938,69.438,55.094,57.156,1.696,36.375,72.0,70.0,1000.0,200.0,0.101,198.25,75.375,73.938,-0.052,71.438,68.813,55.219,56.5,0.0,43.188,72.0,70.0,1000.0,200.0,0.205,494.0,81.063,80.563,0.001,71.625,69.25,55.656,57.906,0.0,48.438,72.0,70.0,1000.0,200.0,0.115,369.5,78.375,78.125,0.017,70.875,73.438,57.344,59.188,0.0,47.844,72.0,70.0,1000.0,200.0,0.138,406.0,79.625,79.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,7.033,9.859,13.305,23.652,0.852,0.246,-0.011,0.0,0.001,-0.0
9022007,619,1.0,1.0,1.0,1.0,57.685,65.0,0.0,0.0,0.0,1.0,1.0,762.518,229.575,24.687,11.643,0.0,80.0,55.0,1.4,1285.75,1281.302,1339.861,9.318,53.426,71.846,70.393,102.521,49.442,1.505,1.885,0.377,63.83,51.392,81.758,48.031,0.0,71.821,138.451,121.273,133.014,37.097,54.138,51.656,-10.828,18.406,92.125,69.938,69.625,54.781,57.063,1.71,35.406,72.0,70.0,1000.0,200.0,0.107,203.5,75.313,73.938,-0.052,71.25,68.5,55.125,56.313,0.0,43.063,72.0,70.0,1000.0,200.0,0.193,479.0,81.0,80.563,0.001,71.5,69.25,55.656,57.813,0.0,49.0,72.0,70.0,1000.0,200.0,0.104,357.5,78.375,78.125,0.017,70.563,73.438,57.344,59.188,0.0,38.5,72.0,70.0,1000.0,200.0,0.05,245.0,79.563,79.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,7.814,9.947,19.265,23.533,0.763,0.23,-0.01,0.0,0.001,-0.0
9022007,620,1.0,1.0,1.0,1.0,55.118,65.0,0.0,0.0,0.0,1.0,1.0,721.523,226.062,24.521,11.643,0.0,80.0,55.0,1.4,1285.75,1301.325,1341.436,20.06,53.103,71.74,70.288,105.373,49.014,1.493,1.841,0.355,63.468,50.784,82.655,48.031,0.0,71.714,136.306,125.629,132.793,36.437,54.869,51.874,-10.82,17.063,92.063,69.938,69.75,54.594,56.906,1.772,36.438,72.0,70.0,1000.0,200.0,0.1,196.75,75.313,73.938,-0.052,71.125,68.5,54.969,56.188,0.0,42.531,72.0,70.0,1000.0,200.0,0.175,462.0,80.875,80.563,0.001,71.5,69.25,55.5,57.75,0.0,48.594,72.0,70.0,1000.0,200.0,0.105,355.25,78.375,78.125,0.017,70.875,73.375,57.344,59.313,0.0,38.219,72.0,70.0,1000.0,200.0,0.043,226.625,79.563,79.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,8.068,9.751,12.372,24.957,0.722,0.226,-0.01,0.0,0.001,-0.0
9022007,621,1.0,1.0,1.0,1.0,52.287,65.0,0.0,0.0,0.0,1.0,1.0,708.638,221.376,24.305,11.598,0.0,80.0,55.0,1.4,1241.25,1293.617,1328.84,16.448,52.78,71.74,70.183,106.958,48.586,1.463,1.838,0.355,63.124,50.496,81.954,47.807,0.0,71.821,133.421,123.292,128.952,35.998,53.72,51.073,-10.828,16.063,92.0,69.625,69.125,54.281,56.563,15.773,35.188,72.0,70.0,1000.0,200.0,0.109,204.25,75.313,73.938,-0.052,71.0,68.563,54.625,55.906,0.0,41.063,72.0,70.0,1000.0,200.0,0.167,447.5,81.0,80.563,0.001,71.313,69.438,55.281,57.438,0.0,48.0,72.0,70.0,1000.0,200.0,0.1,347.5,78.25,78.125,0.017,70.875,73.25,57.219,59.313,0.0,37.344,72.0,70.0,1000.0,200.0,0.041,222.125,79.563,79.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,10.724,9.866,15.614,24.281,0.709,0.221,-0.01,0.0,0.0,-0.0
9022007,622,1.0,1.0,1.0,1.0,49.083,65.0,0.0,0.0,0.0,1.0,1.0,657.101,220.205,24.098,11.524,0.0,80.0,55.0,1.4,1207.125,1259.802,1292.693,12.654,52.457,71.74,70.078,108.225,48.158,1.493,1.776,0.362,62.567,50.236,82.038,47.807,0.0,71.821,138.156,127.009,132.94,35.924,53.72,50.927,-10.82,15.461,91.813,69.438,69.438,54.094,56.344,15.945,36.188,72.0,70.0,1000.0,200.0,0.1,197.75,75.563,74.125,-0.013,70.938,68.688,54.344,55.688,0.0,40.906,72.0,70.0,1000.0,200.0,0.156,435.5,80.875,80.563,0.001,71.313,68.938,55.0,57.219,0.0,47.25,72.0,70.0,1000.0,200.0,0.093,333.5,78.25,78.125,0.017,70.75,73.25,57.063,59.531,0.0,36.063,72.0,70.0,1000.0,200.0,0.041,220.75,79.438,79.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,11.276,9.715,18.042,24.011,0.657,0.22,-0.003,0.0,0.0,-0.0
9022007,623,1.0,1.0,1.0,1.0,45.505,65.0,0.0,0.0,0.0,1.0,1.0,575.11,203.807,24.047,11.524,0.0,80.0,55.0,1.4,1168.25,925.219,1077.2,14.821,52.134,71.74,70.078,110.655,47.73,1.562,1.69,0.388,61.843,49.502,79.514,48.003,0.0,71.714,135.122,128.922,131.98,35.631,53.511,50.782,-10.82,14.586,91.625,69.438,69.625,53.594,56.438,19.875,36.063,72.0,70.0,1000.0,200.0,0.102,199.375,78.063,72.375,0.07,70.813,68.563,54.344,55.781,0.0,30.438,72.0,70.0,1000.0,200.0,0.044,226.875,81.0,80.563,0.001,71.5,69.125,54.781,57.125,0.0,48.313,72.0,70.0,1000.0,200.0,0.087,317.5,78.375,78.125,0.017,70.75,73.063,56.906,59.313,0.0,37.281,72.0,70.0,1000.0,200.0,0.036,205.625,79.438,79.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,12.186,9.765,10.855,24.25,0.575,0.204,0.058,0.0,0.001,-0.0
9022007,624,1.0,1.0,1.0,1.0,40.371,65.0,0.0,0.0,0.0,1.0,1.0,617.277,208.492,24.222,11.39,0.0,80.0,55.0,1.4,950.375,1045.578,1150.408,3.919,51.488,71.846,70.183,112.24,46.659,1.49,1.589,0.381,61.862,49.659,80.328,47.442,0.0,71.606,133.421,126.16,128.73,35.265,52.153,49.689,-10.82,13.828,91.25,69.563,69.375,53.0,57.594,16.266,35.406,72.0,70.0,1000.0,200.0,0.106,204.5,74.563,64.313,0.136,70.938,68.813,53.906,55.781,0.0,28.438,72.0,70.0,1000.0,200.0,0.043,228.625,80.875,80.563,0.001,71.188,68.688,54.406,56.813,0.0,47.219,72.0,70.0,1000.0,200.0,0.085,320.25,78.375,78.125,0.017,70.875,73.063,56.781,59.188,0.0,36.469,72.0,70.0,1000.0,200.0,0.036,207.75,79.25,79.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,15.649,9.728,16.334,22.821,0.617,0.208,0.204,0.0,0.001,-0.0
9022007,625,1.0,1.0,1.0,1.0,35.731,65.0,0.0,0.0,0.0,1.0,1.0,598.536,204.978,24.501,11.301,0.0,80.0,55.0,1.4,935.625,992.425,1120.8,15.645,51.058,71.846,70.288,113.719,45.91,1.539,1.596,0.384,61.897,49.518,80.552,47.078,0.0,71.606,138.378,131.79,133.827,35.265,52.362,49.616,-10.828,13.32,91.5,69.438,69.438,52.688,58.063,20.203,36.125,72.0,70.0,1000.0,200.0,0.101,197.5,72.188,66.375,0.141,70.938,69.313,53.719,55.688,0.0,29.172,72.0,70.0,1000.0,200.0,0.038,212.75,80.875,80.5,0.001,71.188,68.813,53.906,56.531,0.0,47.25,72.0,70.0,1000.0,200.0,0.082,311.5,78.375,78.25,0.017,70.938,73.063,56.656,59.188,0.0,37.125,72.0,70.0,1000.0,200.0,0.034,201.375,79.25,79.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,16.925,9.486,16.004,22.528,0.599,0.205,0.12,0.0,0.0,-0.0
9022007,626,1.0,1.0,1.0,1.0,30.145,65.0,0.0,0.0,0.0,1.0,1.0,582.138,202.635,24.79,11.242,0.0,80.0,55.0,1.4,907.875,970.421,1091.211,6.378,50.735,71.952,70.393,115.62,45.482,1.413,1.553,0.37,61.348,49.205,81.169,46.826,0.0,71.714,134.235,130.621,131.241,35.338,52.571,49.835,-10.82,12.578,91.938,69.625,69.438,52.375,57.688,12.789,36.5,72.0,70.0,1000.0,200.0,0.098,197.125,70.938,65.75,0.128,71.0,69.813,53.406,55.688,0.0,28.938,72.0,70.0,1000.0,200.0,0.036,209.375,80.875,80.563,0.001,71.063,68.938,53.813,56.188,0.0,46.844,72.0,70.0,1000.0,200.0,0.075,300.0,78.375,78.25,0.017,70.938,73.063,56.344,59.156,0.0,37.281,72.0,70.0,1000.0,200.0,0.033,199.5,79.125,79.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,20.537,9.457,10.667,22.638,0.582,0.203,0.097,0.0,0.0,-0.0
9022007,627,1.0,1.0,1.0,1.0,25.014,65.0,0.0,0.0,0.0,1.0,1.0,562.226,199.122,24.831,11.227,0.0,80.0,55.0,1.4,897.125,973.35,1095.882,10.314,50.412,71.952,70.499,115.937,45.161,1.467,1.604,0.37,61.338,49.007,81.253,46.518,0.0,71.606,134.901,128.922,129.543,35.119,52.049,49.325,-10.82,12.359,92.188,69.75,69.438,52.063,57.375,10.156,35.219,72.0,70.0,1000.0,200.0,0.106,204.25,70.563,64.625,0.105,71.125,69.938,53.219,55.594,0.0,28.484,72.0,70.0,1000.0,200.0,0.036,207.875,80.875,80.5,0.001,70.938,68.688,53.625,56.094,0.0,46.469,72.0,70.0,1000.0,200.0,0.069,287.75,78.5,78.125,0.017,70.938,73.063,56.125,59.031,0.0,37.563,72.0,70.0,1000.0,200.0,0.032,197.375,79.125,79.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,22.252,9.421,19.116,22.155,0.562,0.199,0.091,0.0,0.001,-0.0
9022007,628,1.0,1.0,1.0,1.0,19.425,65.0,0.0,0.0,0.0,1.0,1.0,550.513,201.464,24.532,11.256,0.0,80.0,55.0,1.4,891.5,976.28,1098.996,1.373,50.197,71.952,70.499,117.31,44.946,1.493,1.549,0.37,60.87,48.835,81.702,46.153,0.0,71.714,138.821,134.658,134.787,34.825,52.362,49.543,-10.82,11.984,92.375,69.75,69.063,51.656,56.906,10.242,36.094,72.0,70.0,1000.0,200.0,0.101,196.875,70.813,63.469,0.07,71.125,70.0,53.094,55.594,0.0,27.563,72.0,70.0,1000.0,200.0,0.037,210.5,80.875,80.5,0.001,71.063,68.688,53.5,55.938,0.0,45.906,72.0,70.0,1000.0,200.0,0.066,281.25,78.375,78.125,0.017,70.938,72.938,56.063,58.906,0.0,37.375,72.0,70.0,1000.0,200.0,0.033,199.125,79.125,78.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,23.772,9.447,14.202,23.015,0.551,0.201,0.075,0.0,0.001,-0.0
9022007,629,1.0,1.0,1.0,1.0,13.355,65.0,0.0,0.0,0.0,1.0,1.0,531.772,194.436,24.263,11.197,0.0,80.0,55.0,1.4,891.5,881.828,1019.61,9.695,49.874,72.376,70.604,118.789,44.411,1.478,1.589,0.373,60.51,48.569,79.935,45.929,0.0,71.606,133.865,131.577,131.168,34.679,51.213,48.742,-10.82,11.492,92.5,69.625,68.688,51.5,56.438,13.055,36.281,72.0,70.0,1000.0,200.0,0.1,197.375,71.0,62.375,0.055,71.125,70.063,52.781,55.281,0.0,28.859,72.0,70.0,1000.0,200.0,0.032,196.75,80.875,80.5,0.001,70.938,69.25,53.313,55.938,0.0,42.844,72.0,70.0,1000.0,200.0,0.038,215.375,78.375,78.125,0.017,70.875,73.063,55.75,58.625,0.0,37.0,72.0,70.0,1000.0,200.0,0.034,202.125,79.063,78.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,28.6,9.524,9.405,21.877,0.532,0.194,0.069,0.0,0.001,-0.0
9022007,630,1.0,1.0,1.0,1.0,6.903,65.0,0.0,0.0,0.0,1.0,1.0,530.6,195.608,24.109,11.286,0.0,80.0,55.0,1.4,814.25,893.364,1018.053,3.169,49.551,72.164,70.499,118.367,43.983,1.406,1.524,0.37,60.241,48.214,80.832,45.957,0.0,71.929,135.566,130.09,130.207,34.679,50.899,48.305,-10.82,11.469,92.5,69.313,68.688,51.063,56.25,24.547,35.406,72.0,70.0,1000.0,200.0,0.105,204.25,71.063,61.375,0.124,71.125,70.313,52.5,55.094,0.0,26.984,72.0,70.0,1000.0,200.0,0.036,208.75,80.75,80.375,0.001,71.063,69.625,53.094,55.938,0.0,42.875,72.0,70.0,1000.0,200.0,0.038,206.75,78.375,78.125,0.017,70.875,72.938,55.563,58.531,0.0,37.0,72.0,70.0,1000.0,200.0,0.034,201.125,79.063,78.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,23.594,9.481,18.56,21.365,0.531,0.196,0.176,0.0,0.001,-0.0
9022007,631,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,517.716,188.58,24.078,11.182,0.0,80.0,55.0,1.4,809.875,841.649,1005.6,5.024,49.12,72.27,70.604,119.318,43.662,1.413,1.492,0.37,59.903,47.939,81.309,45.621,0.0,71.714,138.304,134.977,134.787,34.532,51.317,48.597,-10.828,11.211,92.813,69.563,68.875,50.875,56.25,17.188,36.313,72.0,70.0,1000.0,200.0,0.099,196.5,71.375,62.375,0.167,71.25,70.063,52.219,54.969,0.0,27.578,72.0,70.0,1000.0,200.0,0.034,204.5,80.75,80.375,0.001,71.063,69.75,52.938,55.781,0.0,43.063,72.0,70.0,1000.0,200.0,0.035,201.875,78.375,78.125,0.017,70.875,72.938,55.219,58.344,0.0,36.906,72.0,70.0,1000.0,200.0,0.034,201.125,79.063,78.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,25.453,9.37,12.155,21.851,0.518,0.189,0.22,0.0,0.001,-0.0
9022007,632,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,509.517,188.58,24.078,11.316,0.0,80.0,55.0,1.4,810.125,835.934,982.246,7.643,48.905,72.27,70.604,120.057,43.448,1.372,1.492,0.362,59.783,47.853,81.562,45.424,0.0,71.821,133.717,131.365,130.946,34.459,50.899,48.451,-10.82,10.961,93.063,69.0,69.063,50.563,56.344,34.375,35.531,72.0,70.0,1000.0,200.0,0.105,202.875,71.688,63.469,0.274,71.25,70.0,51.969,54.656,0.0,28.438,72.0,70.0,1000.0,200.0,0.031,197.375,80.75,80.375,0.001,71.063,69.625,52.594,55.625,0.0,43.219,72.0,70.0,1000.0,200.0,0.033,198.5,78.25,78.125,0.017,70.75,72.938,55.125,58.125,0.0,37.281,72.0,70.0,1000.0,200.0,0.033,198.375,78.938,78.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,28.367,9.631,9.59,21.999,0.51,0.189,0.33,0.0,0.0,-0.0
9022007,633,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,516.545,197.95,24.067,11.286,0.0,80.0,55.0,1.4,811.0,857.396,1007.156,4.016,48.797,72.27,70.709,119.318,43.234,1.478,1.611,0.366,59.609,47.815,81.674,45.2,0.0,71.821,136.898,131.046,131.241,34.459,50.586,48.014,-10.82,11.039,93.313,68.938,69.063,50.25,56.906,38.375,35.531,72.0,70.0,1000.0,200.0,0.105,200.75,71.813,65.0,0.376,71.125,70.0,51.875,54.563,0.0,28.156,72.0,70.0,1000.0,200.0,0.033,198.25,80.625,80.25,0.001,71.063,70.0,52.5,55.625,0.0,43.438,72.0,70.0,1000.0,200.0,0.033,195.75,78.25,78.125,0.017,70.563,72.875,54.938,57.938,0.0,37.188,72.0,70.0,1000.0,200.0,0.033,199.875,79.063,78.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,23.265,9.486,19.55,21.255,0.517,0.198,0.375,0.0,0.0,-0.0
9022007,634,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,510.688,190.922,24.057,11.242,0.0,80.0,55.0,1.4,788.625,844.508,994.702,2.572,48.582,72.376,70.604,120.268,43.02,1.444,1.582,0.366,59.462,47.688,81.954,44.892,0.0,71.714,137.934,134.977,134.787,34.386,51.004,48.378,-10.82,10.828,93.625,69.0,68.75,50.063,57.063,35.063,35.813,72.0,70.0,1000.0,200.0,0.102,200.75,72.438,66.063,0.338,71.125,70.0,51.563,54.375,0.0,28.297,72.0,70.0,1000.0,200.0,0.033,198.25,80.75,80.375,0.001,71.063,69.75,52.313,55.531,0.0,42.75,72.0,70.0,1000.0,200.0,0.032,201.625,78.25,78.125,0.017,70.5,72.875,54.844,57.875,0.0,37.469,72.0,70.0,1000.0,200.0,0.033,198.375,78.938,78.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,25.603,9.466,10.868,21.856,0.511,0.191,0.316,0.0,0.0,-0.0
9022007,635,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,515.373,190.922,24.078,11.212,0.0,80.0,55.0,1.4,788.625,850.232,977.574,12.293,48.475,72.482,70.604,120.374,42.913,1.379,1.542,0.362,59.503,47.609,82.151,44.948,0.0,71.714,132.829,130.515,130.134,34.386,50.795,48.16,-10.82,10.695,94.125,69.0,69.063,49.969,57.156,35.375,35.25,72.0,70.0,1000.0,200.0,0.105,202.75,74.188,66.375,0.296,71.0,70.0,51.469,54.281,0.0,28.844,72.0,70.0,1000.0,200.0,0.032,195.375,80.625,80.25,0.001,70.938,69.813,52.125,55.313,0.0,42.344,72.0,70.0,1000.0,200.0,0.034,204.0,78.375,78.125,0.017,70.563,72.875,54.5,57.563,0.0,37.688,72.0,70.0,1000.0,200.0,0.032,197.375,78.875,78.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,0.001,28.042,9.412,9.33,21.458,0.515,0.191,0.338,0.0,0.001,-0.0
9022007,636,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,523.573,196.779,24.067,11.331,0.0,80.0,55.0,1.4,800.0,863.135,1018.053,5.848,48.259,72.376,70.604,119.635,42.805,1.368,1.524,0.381,59.562,47.636,82.347,44.64,0.0,71.714,138.008,132.64,132.719,34.239,50.586,47.941,-10.828,10.852,93.938,69.063,68.875,49.781,57.156,33.781,35.156,72.0,70.0,1000.0,200.0,0.105,202.125,76.188,66.938,0.36,71.0,70.0,51.281,54.063,0.0,29.016,72.0,70.0,1000.0,200.0,0.032,195.625,80.625,80.25,0.001,70.938,70.0,52.031,55.219,0.0,42.0,72.0,70.0,1000.0,200.0,0.035,206.5,78.25,77.938,0.017,70.75,72.75,54.406,57.438,0.0,36.563,72.0,70.0,1000.0,200.0,0.035,203.5,78.938,78.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,23.713,9.498,18.272,21.573,0.524,0.197,0.487,0.0,0.001,-0.0
9022007,637,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,504.832,189.751,24.047,11.301,0.0,80.0,55.0,1.4,805.875,841.649,997.816,4.148,48.259,72.589,70.814,120.585,42.698,1.452,1.575,0.359,59.431,47.479,82.627,44.612,0.0,71.821,136.676,134.127,133.753,34.239,50.795,48.16,-10.82,10.656,94.25,69.313,68.75,49.781,57.688,26.609,36.25,72.0,70.0,1000.0,200.0,0.098,194.625,77.438,68.563,0.271,71.125,69.938,51.281,54.0,0.0,29.063,72.0,70.0,1000.0,200.0,0.032,197.0,80.438,80.25,0.001,71.063,69.813,51.906,55.0,0.0,41.969,72.0,70.0,1000.0,200.0,0.035,206.5,78.188,77.938,0.017,70.563,72.875,54.375,57.344,0.0,37.219,72.0,70.0,1000.0,200.0,0.033,198.0,78.875,78.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,27.575,9.502,10.094,21.86,0.505,0.19,0.352,0.0,0.001,-0.0
9022007,638,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,520.059,190.922,24.036,11.256,0.0,80.0,55.0,1.4,796.125,860.265,1011.826,4.64,48.044,72.376,70.709,120.268,42.698,1.406,1.528,0.359,59.397,47.522,82.571,44.415,0.0,71.714,133.421,129.665,129.469,34.239,50.272,47.868,-10.82,10.609,94.438,69.438,68.688,49.656,57.594,23.031,35.625,72.0,70.0,1000.0,200.0,0.102,201.25,77.688,68.438,0.197,71.0,69.813,51.094,53.875,0.0,29.188,72.0,70.0,1000.0,200.0,0.032,197.375,80.625,80.25,0.001,70.938,69.813,51.719,55.0,0.0,41.875,72.0,70.0,1000.0,200.0,0.035,205.875,78.25,77.938,0.017,70.563,72.875,54.063,57.188,0.0,37.344,72.0,70.0,1000.0,200.0,0.033,198.0,78.625,78.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,25.29,9.568,13.655,21.316,0.52,0.191,0.266,0.0,0.001,-0.0
9022007,639,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,510.688,185.066,24.005,11.227,0.0,80.0,55.0,1.4,798.75,857.396,1016.496,3.085,47.936,72.695,70.814,120.163,42.698,1.417,1.553,0.351,59.278,47.423,82.964,44.275,0.0,71.821,138.747,134.233,134.418,34.313,50.586,47.941,-10.828,10.719,94.563,69.0,68.563,49.375,57.594,36.469,36.563,72.0,70.0,1000.0,200.0,0.097,193.875,78.063,67.938,0.313,70.938,69.938,50.875,53.688,0.0,28.109,72.0,70.0,1000.0,200.0,0.035,207.125,80.625,80.125,0.001,71.063,70.125,51.5,54.875,0.0,41.875,72.0,70.0,1000.0,200.0,0.035,206.625,78.25,77.938,0.017,70.5,72.688,53.969,56.969,0.0,37.594,72.0,70.0,1000.0,200.0,0.032,197.75,78.625,78.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,23.021,9.402,14.914,21.259,0.511,0.185,0.463,0.0,0.001,-0.0
9022007,640,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,520.059,197.95,24.057,11.256,0.0,80.0,55.0,1.4,818.625,857.396,1002.487,6.859,47.936,72.695,70.814,120.797,42.698,1.353,1.585,0.373,59.346,47.301,83.441,44.359,0.0,71.606,135.048,132.746,132.202,34.386,50.795,48.305,-10.82,10.484,94.938,68.938,68.875,49.375,58.063,40.469,35.563,72.0,70.0,1000.0,200.0,0.103,201.625,78.188,69.625,0.372,70.938,69.938,50.875,53.688,0.0,29.031,72.0,70.0,1000.0,200.0,0.032,197.375,80.625,80.125,0.001,70.938,70.0,51.375,54.719,0.0,42.031,72.0,70.0,1000.0,200.0,0.035,203.75,78.0,77.813,0.017,70.5,72.688,53.875,56.844,0.0,36.625,72.0,70.0,1000.0,200.0,0.034,201.625,78.625,78.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,29.742,9.548,9.837,21.769,0.52,0.198,0.466,0.0,0.0,-0.0
9022007,641,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,510.688,187.408,24.036,11.301,0.0,80.0,55.0,1.4,794.125,870.316,1019.61,6.932,47.829,72.482,70.604,120.057,42.698,1.444,1.539,0.355,59.303,47.535,83.413,44.303,0.0,71.606,135.936,130.409,130.724,34.386,50.481,47.868,-10.82,10.586,95.0,68.813,68.875,49.281,58.188,44.625,35.125,72.0,70.0,1000.0,200.0,0.105,203.375,77.688,70.25,0.419,70.938,69.938,50.75,53.344,0.0,27.781,72.0,70.0,1000.0,200.0,0.036,205.75,80.438,80.125,0.001,70.938,69.813,51.375,54.625,0.0,42.719,72.0,70.0,1000.0,200.0,0.034,198.125,78.188,77.938,0.017,70.25,72.688,53.781,56.781,0.0,37.188,72.0,70.0,1000.0,200.0,0.032,197.875,78.563,78.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,22.666,9.466,17.994,21.169,0.511,0.187,0.456,0.0,0.001,-0.0
9022007,642,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,514.202,190.922,24.067,11.36,0.0,80.0,55.0,1.4,795.75,830.226,997.816,10.206,47.721,72.482,70.604,120.374,42.698,1.433,1.423,0.366,59.204,47.289,83.581,44.107,0.0,71.606,137.416,134.445,134.196,34.313,50.899,48.232,-10.82,10.508,95.125,68.688,69.063,49.281,58.344,48.781,36.594,72.0,70.0,1000.0,200.0,0.096,193.375,77.0,70.625,0.473,70.938,69.938,50.688,53.344,0.0,29.031,72.0,70.0,1000.0,200.0,0.032,196.75,80.438,80.125,0.001,70.875,69.563,51.313,54.625,0.0,43.0,72.0,70.0,1000.0,200.0,0.033,196.75,78.188,77.813,0.017,70.25,72.688,53.656,56.688,0.0,37.438,72.0,70.0,1000.0,200.0,0.032,197.0,78.563,78.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.148,-0.146,26.084,9.533,11.126,21.97,0.514,0.191,0.441,0.0,0.001,-0.0
9022007,643,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,508.346,187.408,24.047,11.331,0.0,80.0,55.0,1.4,794.125,833.079,983.803,5.623,47.613,72.482,70.604,120.48,42.591,1.413,1.517,0.359,59.129,47.365,83.609,44.051,0.0,71.606,133.273,130.09,130.134,34.239,50.586,48.014,-10.82,10.422,95.25,68.813,68.75,49.156,58.281,45.375,35.188,72.0,70.0,1000.0,200.0,0.106,203.25,76.5,70.25,0.452,70.813,69.813,50.469,53.25,0.0,29.219,72.0,70.0,1000.0,200.0,0.032,196.875,80.438,80.125,0.001,70.875,69.563,51.313,54.344,0.0,43.375,72.0,70.0,1000.0,200.0,0.032,194.25,78.188,77.813,0.017,70.25,72.688,53.469,56.563,0.0,37.438,72.0,70.0,1000.0,200.0,0.033,197.875,78.563,78.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,23.715,9.548,10.851,21.688,0.508,0.187,0.413,0.0,0.001,-0.0
9022007,644,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,511.859,194.436,24.057,11.242,0.0,80.0,55.0,1.4,806.375,840.219,1002.487,10.988,47.721,72.695,70.814,120.163,42.698,1.455,1.549,0.384,59.058,47.246,83.861,43.995,0.0,71.821,138.378,132.746,133.236,34.386,50.586,48.014,-10.82,10.523,95.438,68.688,68.688,48.875,58.188,49.563,35.063,72.0,70.0,1000.0,200.0,0.106,202.5,76.5,70.188,0.479,70.625,69.688,50.375,53.156,0.0,28.219,72.0,70.0,1000.0,200.0,0.035,202.25,80.375,80.125,0.001,70.688,69.438,51.125,54.25,0.0,43.219,72.0,70.0,1000.0,200.0,0.031,196.625,78.188,77.813,0.014,70.25,72.438,53.344,56.375,0.0,37.438,72.0,70.0,1000.0,200.0,0.033,198.875,78.563,78.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,21.964,9.457,17.755,21.287,0.512,0.194,0.442,0.0,0.001,-0.0
9022007,645,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,517.716,181.552,24.078,11.36,0.0,80.0,55.0,1.4,794.875,845.939,990.031,2.661,47.613,72.482,70.499,120.691,42.591,1.41,1.542,0.348,59.02,47.169,83.805,44.079,0.0,71.606,136.232,133.914,133.383,34.313,50.899,48.305,-10.82,10.359,95.438,68.813,68.75,48.875,58.344,46.219,36.219,72.0,70.0,1000.0,200.0,0.097,197.125,77.0,70.875,0.556,70.625,69.688,50.375,53.156,0.0,29.141,72.0,70.0,1000.0,200.0,0.032,196.75,80.375,79.938,0.001,70.563,69.438,50.969,54.25,0.0,42.781,72.0,70.0,1000.0,200.0,0.032,200.625,78.188,77.688,0.017,70.25,72.375,53.156,56.188,0.0,36.031,72.0,70.0,1000.0,200.0,0.037,208.875,78.438,78.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,29.594,9.583,9.852,22.085,0.518,0.182,0.498,0.0,0.001,-0.0
9022007,646,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,518.887,196.779,24.047,11.286,0.0,80.0,55.0,1.4,799.375,870.316,997.816,3.572,47.506,72.376,70.499,120.268,42.591,1.398,1.553,0.366,59.115,47.315,83.777,44.107,0.0,71.606,133.717,129.346,129.247,34.386,50.377,47.941,-10.82,10.414,95.563,68.563,68.875,48.875,58.563,50.438,35.406,72.0,70.0,1000.0,200.0,0.104,202.5,77.0,70.938,0.591,70.625,69.5,50.313,53.063,0.0,27.313,72.0,70.0,1000.0,200.0,0.037,210.25,80.375,79.938,0.001,70.688,69.563,50.969,54.156,0.0,42.094,72.0,70.0,1000.0,200.0,0.034,205.625,78.0,77.813,0.017,70.125,72.375,53.156,56.063,0.0,37.188,72.0,70.0,1000.0,200.0,0.033,198.625,78.438,78.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,24.592,9.567,15.45,21.256,0.519,0.197,0.524,0.0,0.0,-0.0
9022007,647,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,506.003,186.237,24.036,11.256,0.0,80.0,55.0,1.4,803.25,847.369,1010.27,6.24,47.506,72.482,70.499,120.163,42.591,1.387,1.56,0.355,59.054,47.188,84.03,44.079,0.0,71.606,139.413,134.87,135.156,34.313,50.795,48.16,-10.82,10.492,95.625,68.563,69.063,48.781,58.688,55.563,35.094,72.0,70.0,1000.0,200.0,0.105,202.875,76.75,71.375,0.604,70.5,69.5,50.313,52.844,0.0,28.906,72.0,70.0,1000.0,200.0,0.032,197.625,80.375,79.938,0.001,70.688,69.625,50.844,54.031,0.0,41.844,72.0,70.0,1000.0,200.0,0.035,206.125,78.0,77.813,0.017,70.125,72.25,53.063,55.969,0.0,37.344,72.0,70.0,1000.0,200.0,0.032,198.0,78.313,78.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,22.523,9.456,14.682,21.656,0.506,0.186,0.475,0.0,0.0,-0.0
9022007,648,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,502.489,197.95,24.098,11.331,0.0,80.0,55.0,1.4,803.25,860.265,1005.6,5.855,47.398,72.482,70.499,120.902,42.591,1.455,1.495,0.377,58.981,47.211,84.058,44.051,0.0,71.606,134.457,132.108,131.832,34.239,50.795,48.232,-10.82,10.289,95.688,68.563,68.75,48.875,58.688,59.688,36.344,72.0,70.0,1000.0,200.0,0.097,194.25,75.938,71.125,0.593,70.5,69.375,50.188,52.75,0.0,28.969,72.0,70.0,1000.0,200.0,0.033,197.875,80.375,79.938,0.001,70.688,69.813,50.75,54.031,0.0,42.281,72.0,70.0,1000.0,200.0,0.035,201.375,78.188,77.688,0.017,69.938,72.25,53.063,55.969,1.83,37.375,72.0,70.0,1000.0,200.0,0.033,198.625,78.313,78.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,26.929,9.577,9.09,22.031,0.502,0.198,0.417,0.0,0.001,-0.0
9022007,649,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,521.23,187.408,24.016,11.286,0.0,80.0,55.0,1.4,789.5,903.479,1055.408,2.833,47.506,72.482,70.393,120.163,42.698,1.448,1.553,0.359,59.118,47.158,84.114,44.051,0.0,71.821,136.38,130.515,130.798,34.386,50.377,47.795,-10.82,10.422,95.625,68.688,68.188,48.781,58.563,51.813,35.344,72.0,70.0,1000.0,200.0,0.104,202.875,75.375,70.875,0.676,70.5,69.375,50.063,52.75,0.0,27.391,72.0,70.0,1000.0,200.0,0.037,209.75,80.375,79.938,0.001,70.688,69.563,50.75,53.844,0.0,42.719,72.0,70.0,1000.0,200.0,0.034,198.75,78.0,77.813,0.017,69.938,72.188,52.781,55.688,0.0,35.844,72.0,70.0,1000.0,200.0,0.037,209.375,78.313,78.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,22.857,9.464,19.253,21.027,0.521,0.187,0.445,0.0,0.0,-0.0
9022007,650,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,500.146,189.751,24.036,11.301,0.0,80.0,55.0,1.4,807.625,827.375,991.588,2.914,47.398,72.376,70.393,120.585,42.698,1.406,1.549,0.373,59.039,47.31,84.563,43.939,0.0,71.714,138.451,135.508,135.23,34.386,51.213,48.378,-10.828,10.359,95.875,68.688,68.688,48.781,58.344,48.469,35.031,72.0,70.0,1000.0,200.0,0.105,203.625,75.375,70.25,0.566,70.5,69.5,50.063,52.656,0.0,28.906,72.0,70.0,1000.0,200.0,0.032,197.875,80.25,79.938,0.001,70.688,69.563,50.656,53.719,0.0,43.156,72.0,70.0,1000.0,200.0,0.032,196.0,78.0,77.938,0.017,69.938,72.188,52.656,55.688,1.878,36.719,72.0,70.0,1000.0,200.0,0.034,201.125,78.25,78.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,26.306,9.397,11.112,21.97,0.5,0.19,0.424,0.0,0.0,-0.0
9022007,651,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,498.975,192.094,24.057,11.256,0.0,80.0,55.0,1.4,794.75,817.407,968.229,8.011,47.398,72.376,70.393,120.902,42.591,1.402,1.513,0.377,58.99,47.183,84.31,44.107,0.0,71.606,133.347,130.515,130.503,34.313,50.795,48.16,-10.82,10.25,96.063,68.438,68.688,48.688,58.344,61.031,36.375,72.0,70.0,1000.0,200.0,0.096,196.0,75.938,70.25,0.629,70.438,69.375,50.063,52.656,0.0,29.297,72.0,70.0,1000.0,200.0,0.032,198.0,80.25,79.938,0.001,70.563,69.625,50.656,53.719,0.0,43.531,72.0,70.0,1000.0,200.0,0.032,193.125,78.0,77.688,0.017,70.0,72.188,52.656,55.625,1.889,37.063,72.0,70.0,1000.0,200.0,0.033,198.625,78.25,78.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,24.159,9.456,9.835,21.656,0.499,0.192,0.523,0.0,0.001,-0.0
9022007,652,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,501.318,190.922,24.067,11.331,0.0,80.0,55.0,1.4,813.125,837.362,994.702,5.617,47.291,72.376,70.393,120.163,42.591,1.44,1.546,0.362,59.098,47.299,84.31,43.995,0.0,71.606,138.525,132.64,133.31,34.386,50.586,48.087,-10.82,10.422,95.938,68.563,68.688,48.688,58.344,57.844,35.219,72.0,70.0,1000.0,200.0,0.105,203.375,76.875,71.25,0.68,70.438,69.313,50.063,52.531,0.0,28.563,72.0,70.0,1000.0,200.0,0.034,200.125,80.25,79.875,0.001,70.563,69.25,50.531,53.625,0.0,43.313,72.0,70.0,1000.0,200.0,0.031,195.75,78.0,77.688,0.017,69.938,72.063,52.594,55.5,1.898,37.125,72.0,70.0,1000.0,200.0,0.033,199.0,78.25,77.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,21.327,9.583,18.014,21.57,0.501,0.191,0.559,0.0,0.001,-0.0
9022007,653,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,508.346,185.066,24.047,11.271,0.0,80.0,55.0,1.4,806.75,823.1,977.574,10.129,47.291,72.376,70.288,120.902,42.698,1.387,1.506,0.359,58.975,47.231,84.478,43.799,0.0,71.606,136.232,133.808,133.457,34.386,51.108,48.378,-10.82,10.234,96.188,68.438,68.563,48.594,58.688,62.0,36.188,72.0,70.0,1000.0,200.0,0.098,195.625,78.0,72.063,0.696,70.438,69.313,49.906,52.531,0.0,29.047,72.0,70.0,1000.0,200.0,0.032,197.375,80.25,79.813,0.001,70.563,69.125,50.531,53.625,0.0,42.844,72.0,70.0,1000.0,200.0,0.032,199.75,77.938,77.688,0.017,69.938,71.813,52.5,55.5,8.555,37.281,72.0,70.0,1000.0,200.0,0.033,198.125,78.063,77.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,27.529,9.431,9.584,21.912,0.508,0.185,0.604,0.0,0.001,-0.0
9022007,654,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,507.174,186.237,24.047,11.286,0.0,80.0,55.0,1.4,788.25,853.097,994.702,4.039,47.291,72.376,70.288,120.374,42.591,1.353,1.517,0.355,58.892,47.141,84.17,43.967,0.0,71.606,134.605,129.984,129.838,34.386,50.481,47.941,-10.82,10.289,96.125,68.438,68.563,48.688,58.969,62.469,35.563,72.0,70.0,1000.0,200.0,0.103,201.5,78.625,72.938,0.698,70.313,69.313,49.906,52.531,0.0,29.156,72.0,70.0,1000.0,200.0,0.032,198.375,80.125,79.875,0.001,70.563,69.0,50.344,53.531,0.0,42.313,72.0,70.0,1000.0,200.0,0.034,203.625,77.938,77.688,0.017,69.688,71.813,52.5,55.406,11.391,37.5,72.0,70.0,1000.0,200.0,0.033,197.375,78.063,77.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,24.807,9.505,16.472,21.256,0.507,0.186,0.58,0.0,0.001,-0.0
9022007,655,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,521.23,193.265,24.078,11.271,0.0,80.0,55.0,1.4,811.125,845.939,980.689,8.97,47.291,72.27,70.183,120.374,42.698,1.406,1.56,0.362,59.101,47.279,84.815,43.967,0.0,71.606,139.709,135.189,135.452,34.459,51.108,48.378,-10.82,10.359,96.063,68.438,68.75,48.594,59.219,62.969,35.438,72.0,70.0,1000.0,200.0,0.104,202.0,78.375,73.125,0.695,70.313,69.313,49.688,52.406,0.0,28.531,72.0,70.0,1000.0,200.0,0.034,200.25,80.125,79.875,0.001,70.5,69.125,50.344,53.531,0.0,42.125,72.0,70.0,1000.0,200.0,0.034,205.625,78.0,77.625,0.017,69.688,71.75,52.25,55.094,11.492,36.281,72.0,70.0,1000.0,200.0,0.035,205.5,78.063,77.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.148,-0.072,22.677,9.423,14.706,21.797,0.521,0.193,0.533,0.0,0.001,-0.0
9022007,656,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,510.688,189.751,24.036,11.242,0.0,80.0,55.0,1.4,803.125,860.265,1002.487,6.215,47.291,72.27,70.183,121.008,42.805,1.406,1.56,0.359,59.058,47.279,84.703,43.939,0.0,71.606,134.457,132.108,131.832,34.386,51.004,48.305,-10.82,10.156,96.25,68.438,68.563,48.594,59.219,63.438,35.156,72.0,70.0,1000.0,200.0,0.105,202.125,77.625,72.938,0.721,70.313,69.188,49.781,52.25,0.0,29.188,72.0,70.0,1000.0,200.0,0.032,196.25,80.125,79.813,0.001,70.5,69.0,50.344,53.438,0.0,41.938,72.0,70.0,1000.0,200.0,0.035,205.25,78.0,77.625,0.021,69.688,71.75,52.25,55.094,11.594,36.969,72.0,70.0,1000.0,200.0,0.033,198.625,78.0,77.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,26.86,9.416,9.067,21.741,0.511,0.19,0.494,0.0,0.001,-0.0
9022007,657,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,520.059,194.436,24.005,11.227,0.0,80.0,55.0,1.4,803.125,830.226,994.702,6.867,47.291,72.164,70.288,120.163,42.698,1.356,1.517,0.362,59.154,47.268,84.563,43.799,0.0,71.499,136.676,131.259,131.168,34.386,50.586,48.014,-10.828,10.328,96.188,68.563,68.438,48.688,58.969,60.281,36.063,72.0,70.0,1000.0,200.0,0.098,195.75,76.875,72.5,0.698,70.313,69.188,49.781,52.25,0.0,28.344,72.0,70.0,1000.0,200.0,0.034,201.75,80.125,79.625,0.001,70.5,69.0,50.219,53.438,0.0,42.125,72.0,70.0,1000.0,200.0,0.035,203.0,77.938,77.688,0.021,69.688,71.75,52.156,55.094,11.703,37.125,72.0,70.0,1000.0,200.0,0.033,198.625,78.0,77.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,24.408,9.445,18.988,21.259,0.52,0.194,0.447,0.0,0.001,-0.0
9022007,658,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,530.6,192.094,24.057,11.256,0.0,80.0,55.0,1.4,796.875,861.699,1002.487,6.393,47.183,72.27,70.183,120.691,42.591,1.436,1.47,0.359,59.212,47.402,84.619,43.967,0.0,71.606,137.712,134.764,134.565,34.459,51.004,48.305,-10.82,10.258,96.188,68.563,68.563,48.594,58.875,60.75,35.656,72.0,70.0,1000.0,200.0,0.103,200.5,75.75,71.563,0.696,70.188,69.125,49.688,52.25,0.0,29.0,72.0,70.0,1000.0,200.0,0.032,196.75,80.125,79.813,0.001,70.375,69.0,50.344,53.25,0.0,42.406,72.0,70.0,1000.0,200.0,0.035,200.375,77.938,77.625,0.021,69.563,71.75,52.156,55.094,15.602,37.25,72.0,70.0,1000.0,200.0,0.033,198.375,78.0,77.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,25.681,9.42,10.869,21.654,0.531,0.192,0.426,0.0,0.001,-0.0
9022007,659,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,516.545,192.094,24.047,11.212,0.0,80.0,55.0,1.4,793.125,838.791,972.902,5.563,47.291,72.27,70.183,120.585,42.698,1.452,1.564,0.355,59.07,47.283,84.731,43.939,0.0,71.606,134.161,130.196,129.986,34.532,50.586,48.232,-10.82,10.211,96.375,68.313,68.438,48.469,58.563,69.563,35.063,72.0,70.0,1000.0,200.0,0.105,203.5,75.063,70.875,0.78,70.188,69.188,49.688,52.25,0.0,29.094,72.0,70.0,1000.0,200.0,0.032,197.875,79.938,79.813,0.001,70.375,69.0,50.125,53.25,0.0,43.031,72.0,70.0,1000.0,200.0,0.033,196.625,77.813,77.625,0.021,69.438,71.688,52.063,55.0,20.469,37.469,72.0,70.0,1000.0,200.0,0.033,197.75,77.875,77.938,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,25.321,9.568,14.429,21.341,0.517,0.192,0.478,0.0,0.001,-0.0
9022007,700,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,525.915,185.066,24.109,11.271,0.0,80.0,55.0,1.4,797.25,818.829,979.132,6.149,47.075,72.164,70.183,120.48,42.591,1.33,1.582,0.351,59.263,47.274,84.675,43.855,0.0,71.499,139.709,134.764,134.787,34.459,50.795,48.232,-10.82,10.305,96.375,68.313,68.438,48.469,58.344,70.125,36.156,72.0,70.0,1000.0,200.0,0.098,197.125,74.75,70.625,0.795,70.188,69.125,49.688,52.125,0.0,27.734,72.0,70.0,1000.0,200.0,0.035,209.375,79.938,79.813,0.001,70.5,69.125,50.125,53.156,0.0,43.281,72.0,70.0,1000.0,200.0,0.032,195.25,77.938,77.625,0.017,69.563,71.688,52.063,55.0,15.953,36.688,72.0,70.0,1000.0,200.0,0.033,206.125,78.0,78.313,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,23.997,9.503,17.025,21.568,0.526,0.185,0.48,0.0,0.001,-0.001
9022007,701,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,515.373,189.751,24.057,11.301,0.0,80.0,55.0,1.4,807.375,833.079,994.702,8.538,47.291,72.482,70.393,121.219,42.698,1.402,1.467,0.359,59.17,47.337,85.208,43.827,0.0,71.499,135.566,133.171,132.866,34.459,51.213,48.597,-10.82,10.102,96.438,68.313,67.938,48.469,58.344,70.688,35.375,72.0,70.0,1000.0,200.0,0.104,202.25,75.313,70.625,0.807,70.188,68.938,49.688,52.125,0.0,29.016,72.0,70.0,1000.0,200.0,0.033,197.75,79.875,79.625,0.001,70.375,69.25,50.125,53.156,0.0,43.344,72.0,70.0,1000.0,200.0,0.032,194.5,77.938,77.625,0.017,69.75,71.688,51.969,55.0,2.906,36.781,72.0,70.0,1000.0,200.0,0.034,201.625,78.25,78.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,27.121,9.536,9.331,22.199,0.515,0.19,0.554,0.0,0.001,0.0
9022007,702,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,516.545,183.895,24.026,11.271,0.0,80.0,55.0,1.4,800.375,823.1,979.132,4.57,47.398,72.164,70.078,120.48,42.805,1.413,1.6,0.348,59.098,47.312,84.619,44.023,0.0,71.714,137.268,131.896,131.832,34.532,50.69,48.087,-10.82,10.227,96.438,68.438,68.25,48.469,58.344,66.438,35.094,72.0,70.0,1000.0,200.0,0.104,203.0,76.875,71.25,0.768,70.063,68.938,49.688,52.125,0.0,29.234,72.0,70.0,1000.0,200.0,0.032,197.375,79.938,79.625,0.001,70.375,69.0,50.125,53.031,0.0,42.938,72.0,70.0,1000.0,200.0,0.032,199.125,77.813,77.563,0.017,70.313,71.688,51.969,55.0,0.0,37.156,72.0,70.0,1000.0,200.0,0.033,199.0,78.25,78.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,24.312,9.455,18.752,21.227,0.517,0.184,0.632,0.0,0.001,0.0
9022007,703,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,503.66,187.408,24.047,11.256,0.0,80.0,55.0,1.4,805.0,837.362,968.229,3.143,47.291,72.164,70.078,121.008,42.698,1.425,1.499,0.37,59.022,47.214,84.927,44.135,0.0,71.606,137.564,135.083,134.639,34.532,51.213,48.524,-10.82,10.125,96.438,68.563,68.438,48.469,58.875,63.344,36.5,72.0,70.0,1000.0,200.0,0.097,194.375,80.063,72.938,0.816,70.063,68.813,49.563,52.031,0.0,28.328,72.0,70.0,1000.0,200.0,0.035,202.375,79.875,79.625,0.001,70.25,68.938,50.125,53.031,0.0,42.719,72.0,70.0,1000.0,200.0,0.032,200.875,77.813,77.563,0.017,70.75,71.688,51.969,54.906,0.0,37.344,72.0,70.0,1000.0,200.0,0.033,198.375,78.25,78.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,28.35,9.442,10.098,21.882,0.504,0.187,0.849,0.0,0.001,0.0
9022007,704,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,510.688,188.58,24.026,11.346,0.0,80.0,55.0,1.4,790.375,857.396,996.259,4.992,47.183,72.164,69.973,120.797,42.698,1.36,1.542,0.362,58.971,47.133,84.591,43.911,0.0,71.499,134.013,130.196,130.207,34.532,50.69,48.16,-10.828,10.109,96.438,68.438,68.188,48.469,59.781,67.5,35.438,72.0,70.0,1000.0,200.0,0.104,202.125,85.5,76.25,0.828,70.063,68.813,49.563,52.031,0.0,29.016,72.0,70.0,1000.0,200.0,0.032,197.75,79.875,79.625,0.001,70.125,68.813,50.063,53.031,0.0,42.031,72.0,70.0,1000.0,200.0,0.034,205.5,77.813,77.563,0.017,71.313,71.563,51.969,54.906,0.0,37.5,72.0,70.0,1000.0,200.0,0.032,197.75,78.25,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,23.957,9.569,13.143,21.483,0.511,0.189,1.117,0.0,0.001,0.0
9022007,705,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,511.859,186.237,24.067,11.286,0.0,80.0,55.0,1.4,797.5,874.63,1010.27,4.716,47.183,72.058,70.078,120.585,42.591,1.36,1.467,0.355,58.961,47.16,84.703,44.135,0.0,71.499,139.265,134.552,134.491,34.459,50.899,48.16,-10.828,10.219,96.438,68.563,68.063,48.469,61.219,64.375,35.406,72.0,70.0,1000.0,200.0,0.104,201.0,92.813,81.438,0.812,69.938,68.813,49.563,52.031,1.438,28.031,72.0,70.0,1000.0,200.0,0.035,206.25,79.875,79.625,0.001,70.125,69.0,50.063,53.031,0.0,41.969,72.0,70.0,1000.0,200.0,0.035,205.5,77.688,77.563,0.017,71.813,71.563,51.875,54.813,0.0,36.531,72.0,70.0,1000.0,200.0,0.035,206.375,78.0,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,24.378,9.406,16.487,21.484,0.512,0.186,1.344,0.0,0.0,0.0
