DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,706,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,493.119,190.922,24.026,11.286,0.0,80.0,55.0,1.4,800.75,838.791,983.803,6.408,47.183,72.164,69.973,121.008,42.805,1.379,1.549,0.355,59.242,47.366,85.011,44.079,0.0,71.499,135.048,132.64,132.423,34.386,51.108,48.378,-10.82,10.094,96.5,68.688,68.188,48.469,63.125,64.813,35.469,72.0,70.0,1000.0,200.0,0.103,200.625,100.0,86.875,0.745,69.938,68.813,49.688,52.031,1.45,28.875,72.0,70.0,1000.0,200.0,0.032,197.75,79.75,79.625,0.001,70.25,69.0,50.063,53.031,0.0,41.781,72.0,70.0,1000.0,200.0,0.035,207.5,77.813,77.563,0.017,72.0,71.563,51.656,54.625,0.0,36.813,72.0,70.0,1000.0,200.0,0.034,201.5,78.063,78.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,26.191,9.443,9.062,21.941,0.493,0.191,1.42,0.0,0.001,0.0
9022007,707,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,522.401,187.408,24.098,11.182,0.0,80.0,55.0,1.4,800.75,844.508,988.474,2.805,47.183,72.27,70.288,120.374,42.698,1.364,1.495,0.366,59.071,47.239,84.675,44.051,0.0,71.606,137.268,131.896,131.906,34.532,50.586,48.087,-10.82,10.219,96.5,68.813,68.438,48.25,65.0,56.781,35.313,72.0,70.0,1000.0,200.0,0.104,201.0,106.25,91.938,0.711,70.063,68.813,49.563,52.031,1.46,28.656,72.0,70.0,1000.0,200.0,0.032,201.625,79.75,79.5,0.001,70.375,69.25,50.063,52.938,0.0,42.438,72.0,70.0,1000.0,200.0,0.035,200.75,77.813,77.563,0.017,72.0,71.563,51.656,54.625,0.0,37.219,72.0,70.0,1000.0,200.0,0.033,197.625,78.063,77.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,24.053,9.441,18.553,21.059,0.522,0.187,1.475,0.0,0.001,0.0
9022007,708,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,511.859,188.58,23.995,11.286,0.0,80.0,55.0,1.4,803.75,838.791,993.145,2.732,47.183,72.058,70.078,120.902,42.805,1.413,1.546,0.351,59.091,47.258,85.432,43.855,0.0,71.392,137.86,134.87,134.639,34.606,51.422,48.669,-10.82,10.156,96.563,69.063,68.75,48.469,66.813,49.719,35.0,72.0,70.0,1000.0,200.0,0.104,202.375,111.5,95.938,0.654,69.938,68.563,49.563,51.938,1.472,28.703,72.0,70.0,1000.0,200.0,0.033,198.875,79.75,79.5,0.001,70.25,69.0,49.938,52.938,0.0,43.0,72.0,70.0,1000.0,200.0,0.033,196.75,77.813,77.563,0.017,72.063,71.563,51.656,54.531,0.0,36.25,72.0,70.0,1000.0,200.0,0.037,209.0,78.0,77.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,25.849,9.438,11.095,22.051,0.512,0.189,1.473,0.0,0.001,0.0
9022007,709,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,515.373,192.094,23.995,11.256,0.0,80.0,55.0,1.4,793.25,843.078,996.259,5.441,47.075,72.058,70.078,120.691,42.805,1.421,1.51,0.362,59.135,47.331,85.18,43.883,0.0,71.392,134.753,130.515,130.429,34.532,50.899,48.378,-10.82,10.141,96.625,69.438,68.875,48.469,68.063,36.844,35.75,72.0,70.0,1000.0,200.0,0.1,199.25,114.938,98.563,0.469,69.938,68.563,49.563,51.938,1.483,28.453,72.0,70.0,1000.0,200.0,0.033,203.5,79.75,79.5,0.001,70.25,69.125,49.938,53.031,0.0,43.469,72.0,70.0,1000.0,200.0,0.031,193.75,77.688,77.313,0.015,72.5,71.563,51.563,54.531,0.0,37.281,72.0,70.0,1000.0,200.0,0.041,220.875,77.875,77.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,24.482,9.522,14.909,21.653,0.515,0.192,1.11,0.0,0.001,0.0
9022007,710,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,513.031,185.066,24.016,11.286,0.0,80.0,55.0,1.4,836.875,867.442,994.702,3.463,47.291,72.058,70.078,120.48,42.913,1.375,1.459,0.362,59.119,47.293,85.572,43.715,0.0,71.392,139.857,135.189,135.378,34.606,51.422,48.669,-10.828,10.211,96.625,69.563,69.125,48.594,68.313,33.25,35.438,72.0,70.0,1000.0,200.0,0.103,200.625,116.75,97.375,0.379,69.938,68.688,49.563,51.938,1.501,28.875,72.0,70.0,1000.0,200.0,0.033,197.5,79.625,79.375,0.001,70.125,68.938,49.938,52.938,0.0,43.313,72.0,70.0,1000.0,200.0,0.031,197.25,77.688,77.563,0.017,72.375,71.438,51.563,54.344,0.0,37.906,72.0,70.0,1000.0,200.0,0.044,227.625,77.875,77.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.222,-0.072,-0.146,-0.148,-0.072,23.044,9.438,15.432,22.051,0.513,0.185,1.061,0.0,0.0,0.0
9022007,711,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,529.429,189.751,24.057,11.301,0.0,80.0,55.0,1.4,830.75,871.754,1019.61,4.076,47.291,72.27,70.288,121.325,43.02,1.353,1.531,0.359,59.204,47.34,85.46,43.603,0.0,71.499,134.975,132.746,132.128,34.606,51.317,48.742,-10.82,10.07,96.75,69.625,69.25,48.469,68.0,29.609,35.594,72.0,70.0,1000.0,200.0,0.102,199.125,118.0,96.5,0.288,69.938,68.688,49.563,51.938,1.524,27.984,72.0,70.0,1000.0,200.0,0.035,205.625,79.75,79.5,0.001,70.0,68.813,50.063,52.938,0.133,42.938,72.0,70.0,1000.0,200.0,0.032,198.875,77.688,77.313,0.017,72.5,71.438,51.5,54.25,0.0,38.0,72.0,70.0,1000.0,200.0,0.046,235.0,77.875,77.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,30.727,9.56,9.841,22.195,0.529,0.19,0.894,0.0,0.001,0.0
9022007,712,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,515.373,188.58,24.026,11.316,0.0,80.0,55.0,1.4,840.75,867.442,1016.496,8.887,47.291,72.058,70.183,120.268,43.02,1.364,1.564,0.366,59.26,47.415,85.376,43.519,0.0,71.606,137.934,132.321,132.497,34.606,51.108,48.524,-10.828,10.195,96.688,69.75,69.375,48.594,67.5,26.984,35.313,72.0,70.0,1000.0,200.0,0.103,200.75,118.75,94.75,0.26,69.813,68.563,49.563,51.938,5.477,28.891,72.0,70.0,1000.0,200.0,0.033,196.375,79.625,79.375,0.001,70.125,69.0,50.063,52.938,0.134,42.75,72.0,70.0,1000.0,200.0,0.032,200.5,77.688,77.313,0.017,72.688,71.438,51.5,54.25,0.0,38.188,72.0,70.0,1000.0,200.0,0.047,238.0,77.75,77.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,23.273,9.544,18.752,21.882,0.515,0.189,0.901,0.0,0.001,0.0
9022007,713,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,522.401,196.779,24.047,11.256,0.0,80.0,55.0,1.4,860.875,916.512,1042.956,0.355,47.291,72.27,70.288,121.008,43.127,1.322,1.546,0.366,59.456,47.484,86.021,43.715,0.0,71.499,137.86,134.87,134.565,34.679,51.84,49.106,-10.82,10.141,96.688,69.938,69.438,48.594,67.188,27.047,35.469,72.0,70.0,1000.0,200.0,0.102,199.625,119.438,94.125,0.216,69.813,68.563,49.563,51.938,1.61,27.906,72.0,70.0,1000.0,200.0,0.035,203.125,79.625,79.375,0.001,70.125,69.563,50.063,52.938,0.0,42.531,72.0,70.0,1000.0,200.0,0.033,202.125,77.688,77.313,0.021,73.188,71.438,51.375,54.031,0.0,39.031,72.0,70.0,1000.0,200.0,0.057,260.25,77.75,77.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,26.5,9.463,11.375,22.561,0.522,0.197,0.789,0.0,0.001,0.0
9022007,714,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,532.943,189.751,23.995,11.242,0.0,80.0,55.0,1.4,860.875,910.716,1044.513,9.41,47.613,72.058,70.183,120.374,43.448,1.417,1.553,0.355,59.439,47.534,86.049,43.855,0.0,71.714,133.865,130.621,130.355,34.752,51.526,48.888,-10.82,10.203,96.688,69.938,69.375,48.688,66.563,19.672,35.094,72.0,70.0,1000.0,200.0,0.104,202.375,119.938,92.375,0.192,69.813,68.563,49.563,51.938,5.551,28.844,72.0,70.0,1000.0,200.0,0.032,197.5,79.625,79.375,0.001,70.125,69.438,50.125,52.938,0.0,43.031,72.0,70.0,1000.0,200.0,0.032,199.0,77.563,77.188,0.017,73.25,71.438,51.25,53.813,0.0,40.719,72.0,70.0,1000.0,200.0,0.065,278.25,77.75,77.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,25.963,9.474,12.105,22.078,0.533,0.19,0.764,0.0,0.001,0.0
9022007,715,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,561.054,195.608,24.098,11.316,0.0,80.0,55.0,1.4,879.625,945.587,1067.86,4.379,47.721,72.164,70.393,119.74,43.555,1.322,1.65,0.362,59.714,47.747,86.301,43.855,0.0,71.714,139.191,133.596,133.753,34.606,51.84,48.961,-10.82,10.422,96.688,69.938,69.375,48.781,66.188,19.688,35.438,72.0,70.0,1000.0,200.0,0.102,200.0,120.438,91.188,0.158,69.813,68.313,49.688,51.938,5.598,27.359,72.0,70.0,1000.0,200.0,0.036,209.0,79.563,79.375,0.001,70.25,68.813,50.063,52.938,0.0,41.625,72.0,70.0,1000.0,200.0,0.035,208.75,77.563,77.313,0.017,73.25,71.25,51.25,53.719,0.0,42.781,72.0,70.0,1000.0,200.0,0.075,300.5,77.688,77.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.146,23.422,9.426,18.804,22.569,0.561,0.196,0.667,0.0,0.001,0.0
9022007,716,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,557.54,197.95,24.036,11.197,0.0,80.0,55.0,1.4,904.75,942.672,1084.984,5.659,47.721,72.058,70.078,120.163,43.769,1.311,1.51,0.377,59.818,47.804,86.47,44.023,0.0,71.499,136.084,133.596,132.94,34.752,52.049,49.543,-10.82,10.344,96.75,69.938,69.375,48.781,65.875,19.703,35.25,72.0,70.0,1000.0,200.0,0.103,200.375,120.625,90.438,0.164,69.813,68.313,49.688,52.031,5.652,28.922,72.0,70.0,1000.0,200.0,0.032,196.125,79.625,79.375,0.001,70.25,69.125,50.125,52.938,0.0,41.688,72.0,70.0,1000.0,200.0,0.035,207.875,77.563,77.313,0.017,73.188,71.25,51.25,53.656,0.0,42.906,72.0,70.0,1000.0,200.0,0.075,299.0,77.688,77.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,30.373,9.575,10.854,23.009,0.558,0.198,0.714,0.0,0.001,0.0
9022007,717,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,555.198,201.464,24.026,11.331,0.0,80.0,55.0,1.4,908.75,971.885,1095.882,3.184,47.721,72.164,70.393,119.635,43.769,1.341,1.506,0.362,59.791,47.892,86.217,44.023,0.0,71.499,135.196,130.196,130.134,34.825,51.735,49.106,-10.828,10.438,96.938,69.938,69.375,48.781,65.875,19.734,36.594,72.0,70.0,1000.0,200.0,0.094,192.75,121.063,90.0,0.181,69.75,68.313,49.781,52.031,8.594,29.281,72.0,70.0,1000.0,200.0,0.032,195.25,79.563,79.375,0.001,70.25,69.125,50.125,52.938,0.0,42.5,72.0,70.0,1000.0,200.0,0.035,200.5,77.563,77.313,0.017,73.5,71.125,51.25,53.438,0.0,43.406,72.0,70.0,1000.0,200.0,0.083,315.25,77.688,77.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,24.324,9.569,17.473,22.481,0.555,0.201,0.811,0.0,0.001,0.0
9022007,718,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,554.026,196.779,24.067,11.271,0.0,80.0,55.0,1.4,958.875,979.212,1084.984,3.099,48.044,71.952,70.183,119.318,44.09,1.417,1.611,0.355,59.795,47.843,87.199,43.939,0.0,71.606,139.117,134.658,134.787,34.752,52.675,49.689,-10.82,10.523,96.75,69.938,69.375,48.875,65.938,19.75,35.375,72.0,70.0,1000.0,200.0,0.104,202.25,121.25,90.25,0.18,69.75,68.5,49.781,52.031,8.68,28.203,72.0,70.0,1000.0,200.0,0.034,201.875,79.563,79.25,0.001,70.25,69.438,50.219,52.938,0.0,43.25,72.0,70.0,1000.0,200.0,0.032,195.875,77.563,77.313,0.017,73.813,71.063,51.094,53.25,0.0,44.906,72.0,70.0,1000.0,200.0,0.097,339.75,77.5,77.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,23.371,9.393,14.954,23.389,0.554,0.197,0.805,0.0,0.001,0.0
9022007,719,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,582.138,197.95,24.036,11.39,0.0,80.0,55.0,1.4,959.0,992.425,1088.097,4.837,48.152,71.952,70.183,119.423,44.304,1.398,1.661,0.351,60.108,47.971,87.059,44.387,0.0,71.499,134.679,131.683,131.315,34.825,52.571,49.762,-10.82,10.477,96.938,70.063,69.375,49.156,65.938,16.891,35.781,72.0,70.0,1000.0,200.0,0.101,199.375,121.5,90.125,0.173,69.75,68.5,49.906,52.125,8.766,28.234,72.0,70.0,1000.0,200.0,0.033,203.625,79.563,79.25,0.001,70.25,69.25,50.344,53.031,0.0,42.031,72.0,70.0,1000.0,200.0,0.034,204.5,77.563,77.188,0.017,73.813,71.063,51.094,53.25,0.0,46.156,72.0,70.0,1000.0,200.0,0.111,365.5,77.5,77.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,26.988,9.587,11.619,23.636,0.582,0.198,0.783,0.0,0.001,0.0
9022007,720,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,593.851,199.122,24.098,11.331,0.0,80.0,55.0,1.4,959.0,1051.513,1136.38,2.615,48.259,71.846,70.078,118.261,44.518,1.406,1.643,0.348,60.158,48.143,86.862,44.331,0.0,71.606,137.786,131.577,131.832,34.825,52.466,49.689,-10.82,10.766,96.875,70.063,69.375,49.281,65.938,16.875,35.594,72.0,70.0,1000.0,200.0,0.102,200.125,121.625,90.25,0.167,69.75,68.5,50.063,52.406,12.5,28.594,72.0,70.0,1000.0,200.0,0.033,198.0,79.563,79.25,0.001,70.25,69.125,50.344,53.031,0.0,42.438,72.0,70.0,1000.0,200.0,0.033,200.875,77.375,77.188,0.017,73.813,70.938,51.094,53.156,0.0,46.281,72.0,70.0,1000.0,200.0,0.124,386.0,77.375,77.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,23.108,9.547,20.598,23.398,0.594,0.199,0.756,0.0,0.0,0.0
9022007,721,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,587.994,209.663,24.047,11.346,0.0,80.0,55.0,1.4,980.5,1064.89,1153.526,3.221,48.475,71.846,70.183,118.895,44.839,1.417,1.676,0.377,60.16,48.14,87.451,44.415,0.0,71.499,138.008,134.445,134.27,34.825,53.302,50.345,-10.82,10.703,96.875,70.063,69.375,49.375,65.938,16.859,35.406,72.0,70.0,1000.0,200.0,0.104,202.0,121.75,90.25,0.164,69.75,68.5,50.188,52.25,8.945,28.688,72.0,70.0,1000.0,200.0,0.033,199.5,79.375,79.25,0.001,70.25,68.938,50.531,53.156,0.0,41.656,72.0,70.0,1000.0,200.0,0.035,205.5,77.563,77.188,0.021,73.688,70.938,51.094,53.156,0.0,46.781,72.0,70.0,1000.0,200.0,0.13,396.25,77.375,77.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,25.228,9.53,12.903,24.463,0.588,0.21,0.745,0.0,0.001,0.0
9022007,722,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,593.851,201.464,24.026,11.301,0.0,80.0,55.0,1.4,999.25,1067.866,1142.614,8.133,48.582,71.952,70.183,118.578,44.946,1.429,1.679,0.351,60.137,48.118,87.255,44.584,0.0,71.499,133.421,130.303,129.764,34.899,52.989,50.126,-10.82,10.719,96.938,70.063,69.375,49.469,65.938,16.844,35.344,72.0,70.0,1000.0,200.0,0.104,201.375,121.875,89.875,0.16,69.75,68.5,50.313,52.406,9.031,28.938,72.0,70.0,1000.0,200.0,0.033,198.25,79.375,79.25,0.001,70.25,69.0,50.656,53.25,0.0,42.0,72.0,70.0,1000.0,200.0,0.034,203.0,77.375,77.125,0.017,73.813,70.938,51.094,53.063,0.0,48.625,72.0,70.0,1000.0,200.0,0.14,409.75,77.375,77.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,28.179,9.512,12.63,23.906,0.594,0.201,0.739,0.0,0.001,0.0
9022007,723,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,600.878,201.464,24.016,11.301,0.0,80.0,55.0,1.4,1012.25,1078.296,1144.173,6.268,48.905,72.058,70.393,117.839,45.268,1.41,1.744,0.348,60.128,48.101,87.199,44.752,0.0,71.714,138.747,132.746,133.088,34.972,53.093,50.126,-10.82,11.0,96.938,69.938,69.375,49.656,65.938,14.102,35.25,72.0,70.0,1000.0,200.0,0.104,201.375,121.938,89.563,0.151,69.625,68.313,50.313,52.531,12.766,29.188,72.0,70.0,1000.0,200.0,0.032,197.0,79.375,79.188,0.001,70.25,69.25,50.656,53.25,0.0,42.75,72.0,70.0,1000.0,200.0,0.032,197.125,77.375,77.188,0.017,73.813,70.875,51.094,52.875,0.0,49.0,72.0,70.0,1000.0,200.0,0.152,428.0,77.375,77.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,22.647,9.451,19.505,23.791,0.601,0.201,0.705,0.0,0.0,0.0
9022007,724,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,595.022,199.122,24.026,11.36,0.0,80.0,55.0,1.4,1019.625,1096.217,1169.12,11.165,49.013,71.952,70.183,118.261,45.482,1.394,1.661,0.344,60.079,48.084,87.648,44.78,0.0,71.606,136.232,133.064,132.645,34.972,53.72,50.636,-10.82,10.945,96.875,70.125,69.438,49.875,65.938,14.078,35.25,72.0,70.0,1000.0,200.0,0.103,200.5,121.938,89.813,0.16,69.625,68.313,50.375,52.531,12.859,27.938,72.0,70.0,1000.0,200.0,0.035,208.375,79.375,79.25,0.001,70.125,69.563,50.75,53.25,0.0,42.0,72.0,70.0,1000.0,200.0,0.034,202.25,77.375,77.125,0.021,73.875,70.875,51.25,52.875,0.0,51.344,72.0,70.0,1000.0,200.0,0.156,432.25,77.375,77.063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,27.204,9.491,12.378,24.72,0.595,0.199,0.741,0.0,0.001,0.0
9022007,725,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,609.078,203.807,24.057,11.346,0.0,80.0,55.0,1.4,1043.625,1103.699,1153.526,7.388,49.12,71.846,70.183,117.31,45.589,1.394,1.686,0.348,60.118,48.065,87.367,44.864,0.0,71.499,134.753,129.453,129.395,35.119,53.302,50.49,-10.82,11.086,96.875,70.125,69.438,49.969,66.063,14.039,35.25,72.0,70.0,1000.0,200.0,0.103,200.625,122.063,89.813,0.127,69.625,68.5,50.469,52.656,12.984,28.953,72.0,70.0,1000.0,200.0,0.033,198.0,79.25,79.188,0.001,70.25,69.563,50.844,53.438,0.0,42.25,72.0,70.0,1000.0,200.0,0.033,200.125,77.375,77.125,0.017,74.188,70.563,51.25,52.875,0.0,52.25,72.0,70.0,1000.0,200.0,0.172,454.75,77.25,77.063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,24.32,9.591,18.521,24.226,0.609,0.204,0.591,0.0,0.001,0.0
9022007,726,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,613.763,202.635,24.016,11.286,0.0,80.0,55.0,1.4,1064.625,1141.246,1180.041,1.779,49.443,71.952,70.288,117.31,45.91,1.372,1.726,0.344,60.141,48.119,87.844,45.116,0.0,71.606,138.895,134.127,134.048,35.045,54.033,50.854,-10.82,11.297,96.75,70.125,69.375,50.25,65.625,14.0,35.375,72.0,70.0,1000.0,200.0,0.102,199.625,121.938,88.813,0.126,69.438,68.5,50.688,52.75,20.797,27.469,72.0,70.0,1000.0,200.0,0.036,209.125,79.25,79.25,0.001,70.125,69.438,50.969,53.438,0.0,42.656,72.0,70.0,1000.0,200.0,0.032,197.0,77.375,77.125,0.017,74.063,70.438,51.25,52.875,0.0,53.969,72.0,70.0,1000.0,200.0,0.19,478.0,77.188,76.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,24.414,9.396,16.705,24.785,0.614,0.203,0.602,0.0,0.001,0.0
9022007,727,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,620.791,212.006,24.047,11.212,0.0,80.0,55.0,1.4,1081.5,1156.327,1205.021,4.864,49.551,72.058,70.393,117.733,46.124,1.394,1.683,0.348,60.169,48.099,87.648,45.172,0.0,71.499,134.457,131.152,130.651,35.119,54.033,51.073,-10.828,11.219,96.75,70.125,69.375,50.375,65.625,13.953,35.375,72.0,70.0,1000.0,200.0,0.103,199.625,121.875,88.125,0.137,69.438,68.5,50.875,52.844,13.273,29.281,72.0,70.0,1000.0,200.0,0.032,195.375,79.25,79.188,0.001,70.125,69.25,51.125,53.531,0.0,43.156,72.0,70.0,1000.0,200.0,0.032,195.0,77.313,77.188,0.017,74.25,70.375,51.375,52.875,0.0,55.438,72.0,70.0,1000.0,200.0,0.203,492.5,77.188,76.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,27.692,9.457,13.152,24.848,0.621,0.212,0.667,0.0,0.0,0.0
9022007,728,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,636.018,204.978,24.026,11.346,0.0,80.0,55.0,1.4,1108.25,1180.53,1197.212,6.086,49.658,71.74,70.183,116.677,46.338,1.383,1.708,0.344,60.279,48.239,87.536,45.228,0.0,71.392,138.008,131.683,131.98,35.119,53.929,50.927,-10.82,11.5,96.75,70.25,69.375,50.469,65.875,10.141,35.75,72.0,70.0,1000.0,200.0,0.1,197.875,121.875,87.813,0.125,69.438,68.5,50.875,53.063,21.109,28.953,72.0,70.0,1000.0,200.0,0.032,196.5,79.25,79.188,0.001,70.125,69.563,51.219,53.625,0.0,43.406,72.0,70.0,1000.0,200.0,0.032,195.5,77.563,77.125,0.017,74.375,70.25,51.375,52.875,0.0,57.625,72.0,70.0,1000.0,200.0,0.224,518.5,77.188,76.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,22.898,9.535,20.79,24.915,0.636,0.205,0.614,0.0,0.001,0.0
9022007,729,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,655.93,207.321,24.047,11.256,0.0,80.0,55.0,1.4,1108.25,1218.525,1247.238,8.872,49.981,71.846,70.288,116.994,46.659,1.345,1.704,0.348,60.422,48.266,87.9,45.621,0.0,71.392,136.306,132.958,132.276,35.045,54.66,51.364,-10.82,11.484,96.563,70.25,69.375,50.656,65.625,13.875,35.906,72.0,70.0,1000.0,200.0,0.1,197.75,121.875,86.875,0.107,69.625,68.5,51.094,53.156,13.578,27.906,72.0,70.0,1000.0,200.0,0.036,204.25,79.25,79.188,0.001,70.125,69.125,51.375,53.719,0.0,42.781,72.0,70.0,1000.0,200.0,0.035,201.25,77.313,77.125,0.017,74.375,70.0,51.375,52.875,0.0,59.781,72.0,70.0,1000.0,200.0,0.239,534.0,77.063,76.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,28.945,9.365,13.918,25.517,0.656,0.207,0.54,0.0,0.0,0.0
9022007,730,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,659.444,208.492,24.067,11.331,0.0,80.0,55.0,1.4,1135.5,1218.525,1236.284,6.793,50.089,71.74,70.288,116.36,46.873,1.387,1.686,0.34,60.568,48.358,87.536,45.705,0.0,71.499,135.566,129.878,129.838,35.045,54.242,51.219,-10.82,11.68,96.563,70.125,69.375,50.969,65.625,13.828,36.156,72.0,70.0,1000.0,200.0,0.1,197.0,121.75,86.188,0.103,69.625,68.313,51.281,53.156,13.688,28.719,72.0,70.0,1000.0,200.0,0.032,199.875,79.125,79.188,0.001,70.25,69.0,51.5,53.844,0.0,43.281,72.0,70.0,1000.0,200.0,0.033,197.0,77.313,77.125,0.021,74.375,69.813,51.5,52.875,0.0,62.313,72.0,70.0,1000.0,200.0,0.264,562.0,77.063,76.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,24.236,9.547,19.804,25.459,0.659,0.208,0.528,-0.0,0.001,0.0
9022007,731,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,673.499,208.492,24.047,11.256,0.0,80.0,55.0,1.4,1157.625,1232.256,1231.592,2.281,50.304,71.846,70.183,116.36,47.087,1.394,1.758,0.348,60.838,48.643,87.76,45.761,0.0,71.392,138.673,133.914,133.901,35.119,54.974,51.656,-10.82,11.813,96.5,70.25,69.375,51.063,65.438,10.0,36.375,72.0,70.0,1000.0,200.0,0.1,197.25,121.75,86.0,0.111,69.625,68.5,51.375,53.344,13.797,28.844,72.0,70.0,1000.0,200.0,0.033,196.5,79.125,79.125,0.001,70.25,69.125,51.719,54.031,0.0,43.719,72.0,70.0,1000.0,200.0,0.032,194.75,77.313,77.125,0.017,74.625,69.5,51.656,53.063,0.0,64.563,72.0,70.0,1000.0,200.0,0.28,579.5,76.875,76.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.371,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,24.113,9.375,16.469,25.857,0.673,0.208,0.572,0.0,0.0,0.0
9022007,732,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,668.814,214.348,24.057,11.271,0.0,80.0,55.0,1.4,1175.75,1273.616,1266.032,5.238,50.52,71.74,70.288,116.465,47.409,1.314,1.748,0.344,61.126,48.825,87.648,45.845,0.0,71.499,134.087,130.409,130.06,35.119,54.974,51.728,-10.82,11.789,96.313,70.25,69.375,51.188,65.625,9.945,36.875,72.0,70.0,1000.0,200.0,0.098,195.5,121.625,86.0,0.105,69.625,68.563,51.469,53.344,13.914,27.672,72.0,70.0,1000.0,200.0,0.035,206.875,79.125,79.125,0.001,70.125,69.563,51.813,54.031,0.0,42.625,72.0,70.0,1000.0,200.0,0.034,204.25,77.313,77.063,0.017,74.875,69.438,51.656,53.063,0.0,68.0,72.0,70.0,1000.0,200.0,0.31,610.5,76.875,76.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,26.34,9.428,13.923,26.004,0.669,0.214,0.54,0.0,0.001,0.0
9022007,733,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,695.754,212.006,24.088,11.316,0.0,80.0,55.0,1.4,1214.375,1302.868,1283.278,8.885,50.95,71.846,70.393,115.409,47.623,1.337,1.798,0.348,61.478,49.175,87.339,46.097,0.0,71.499,138.673,131.896,132.276,34.972,54.869,51.583,-10.82,12.094,96.313,70.25,69.375,51.5,65.625,9.875,37.156,72.0,70.0,1000.0,200.0,0.098,195.75,121.5,85.875,0.115,69.625,68.563,51.688,53.688,14.063,29.219,72.0,70.0,1000.0,200.0,0.031,194.625,79.125,79.125,0.001,70.25,69.125,51.906,54.25,0.0,42.813,72.0,70.0,1000.0,200.0,0.035,201.25,77.188,77.125,0.017,74.938,69.25,51.875,53.156,0.0,71.75,72.0,70.0,1000.0,200.0,0.343,644.5,76.813,76.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,22.737,9.447,22.115,26.113,0.696,0.212,0.591,0.0,0.0,0.0
9022007,734,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,707.467,215.52,24.098,11.346,0.0,80.0,55.0,1.4,1242.25,1310.585,1286.416,10.838,51.058,72.058,70.499,116.148,48.051,1.375,1.748,0.351,61.562,49.143,87.536,45.985,0.0,71.392,136.602,132.533,132.349,34.825,55.601,52.093,-10.82,12.008,96.063,70.25,69.375,51.813,65.875,9.813,37.406,72.0,70.0,1000.0,200.0,0.098,195.875,121.5,85.875,0.11,69.625,68.563,51.875,53.75,14.195,28.266,72.0,70.0,1000.0,200.0,0.034,200.75,79.063,79.125,0.001,70.125,69.438,52.313,54.156,0.0,43.406,72.0,70.0,1000.0,200.0,0.033,197.0,77.188,77.063,0.017,75.063,68.875,51.969,53.156,0.0,75.563,72.0,70.0,1000.0,200.0,0.366,662.0,76.688,76.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,25.188,9.43,14.718,27.219,0.707,0.216,0.565,-0.0,0.0,0.0
9022007,735,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,706.296,221.376,24.005,11.346,0.0,80.0,55.0,1.4,1269.25,1335.338,1319.401,8.692,51.273,71.846,70.288,115.092,48.051,1.368,1.773,0.348,61.926,49.539,86.722,46.377,0.0,71.392,134.901,128.922,128.952,34.972,55.078,51.728,-10.82,12.203,95.875,70.25,69.375,51.906,65.625,9.734,36.406,72.0,70.0,1000.0,200.0,0.105,203.875,121.25,85.813,0.074,69.75,68.563,52.094,54.0,14.32,29.234,72.0,70.0,1000.0,200.0,0.032,194.75,79.063,79.125,0.001,70.5,69.438,52.438,54.469,0.0,43.375,72.0,70.0,1000.0,200.0,0.031,198.625,77.188,77.063,0.017,74.875,68.688,52.063,53.25,0.0,78.563,72.0,70.0,1000.0,200.0,0.395,688.0,76.688,76.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,23.885,9.456,20.519,26.41,0.706,0.221,0.378,-0.0,0.0,0.0
9022007,736,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,746.12,222.548,24.057,11.286,0.0,80.0,55.0,1.4,1313.75,1361.729,1322.547,5.177,51.488,71.952,70.499,115.092,48.372,1.36,1.78,0.344,62.302,49.768,87.255,46.518,0.0,71.284,139.783,133.808,134.196,35.192,55.705,52.384,-10.82,12.383,95.813,70.125,69.375,52.063,65.063,9.672,36.875,72.0,70.0,1000.0,200.0,0.102,199.125,121.188,83.75,0.074,69.75,68.563,52.219,54.063,10.758,28.484,72.0,70.0,1000.0,200.0,0.034,199.875,79.063,79.125,0.001,70.375,69.563,52.5,54.625,0.0,42.344,72.0,70.0,1000.0,200.0,0.034,206.75,77.188,77.125,0.017,74.875,68.313,52.156,53.375,0.0,80.938,72.0,70.0,1000.0,200.0,0.422,710.5,76.688,76.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,22.495,9.459,19.283,26.953,0.746,0.223,0.4,-0.0,0.0,0.0
9022007,737,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,748.463,221.376,24.036,11.301,0.0,80.0,55.0,1.4,1321.125,1374.181,1339.861,6.889,51.704,71.74,70.393,115.303,48.586,1.333,1.805,0.351,62.522,49.891,86.862,46.602,0.0,71.284,135.122,131.259,131.094,34.972,55.81,52.53,-10.82,12.25,95.625,70.25,69.375,52.375,65.063,9.609,37.25,72.0,70.0,1000.0,200.0,0.1,197.5,121.063,82.375,0.074,69.75,68.563,52.5,54.281,10.844,29.188,72.0,70.0,1000.0,200.0,0.032,195.75,79.063,79.125,0.001,70.5,69.563,52.688,54.719,0.0,42.563,72.0,70.0,1000.0,200.0,0.035,203.0,77.063,77.125,0.017,74.625,68.25,52.5,53.438,0.0,84.813,72.0,70.0,1000.0,200.0,0.441,728.5,76.563,76.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,25.063,9.522,13.91,27.565,0.748,0.221,0.413,-0.0,-0.0,0.0
9022007,738,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,748.463,228.404,24.026,11.36,0.0,80.0,55.0,1.4,1344.5,1389.775,1369.823,7.224,51.811,71.74,70.499,114.458,48.693,1.326,1.859,0.37,62.645,49.968,86.189,46.742,0.0,71.392,136.528,129.453,129.838,35.045,55.183,51.947,-10.82,12.547,95.375,70.25,69.25,52.375,65.063,9.547,37.469,72.0,70.0,1000.0,200.0,0.099,197.125,120.875,82.063,0.075,69.75,68.813,52.625,54.375,10.938,27.594,72.0,70.0,1000.0,200.0,0.036,209.0,79.063,78.875,0.001,70.5,69.438,52.938,54.813,0.0,42.781,72.0,70.0,1000.0,200.0,0.035,201.5,77.188,77.063,0.017,74.75,68.0,52.594,53.656,0.0,87.5,72.0,70.0,1000.0,200.0,0.458,741.0,76.563,76.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,22.719,9.535,23.084,26.673,0.748,0.228,0.42,0.0,0.0,0.0
9022007,739,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,750.805,226.062,24.057,11.286,0.0,80.0,55.0,1.4,1344.5,1396.022,1379.3,3.98,52.134,71.846,70.393,114.669,49.014,1.364,1.867,0.348,62.797,50.247,86.722,46.826,0.0,71.392,138.451,133.596,133.531,35.119,56.018,52.748,-10.828,12.547,95.25,70.25,69.375,52.5,65.063,9.492,36.719,72.0,70.0,1000.0,200.0,0.104,203.75,120.75,82.0,0.074,69.75,68.813,52.688,54.5,11.023,28.938,72.0,70.0,1000.0,200.0,0.032,197.25,79.063,78.875,0.001,70.563,69.563,53.031,54.875,0.0,43.125,72.0,70.0,1000.0,200.0,0.034,199.25,77.188,77.063,0.017,74.625,67.875,52.656,53.719,0.0,90.375,72.0,70.0,1000.0,200.0,0.479,759.0,76.563,76.063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.296,-0.072,24.379,9.52,16.988,27.638,0.751,0.226,0.414,0.0,0.0,0.0
9022007,740,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,734.407,222.548,24.016,11.256,0.0,80.0,55.0,1.4,1363.375,1414.792,1374.56,12.81,52.349,71.74,70.499,114.564,49.121,1.36,1.845,0.355,62.886,50.329,86.217,47.022,0.0,71.392,133.569,129.346,129.099,35.119,55.81,52.53,-10.82,12.547,95.063,70.25,69.375,52.688,65.0,9.43,36.719,72.0,70.0,1000.0,200.0,0.104,200.75,120.625,81.75,0.074,69.75,68.688,52.781,54.563,8.234,28.656,72.0,70.0,1000.0,200.0,0.032,202.0,79.063,78.875,0.001,70.563,69.563,53.094,55.219,0.0,42.781,72.0,70.0,1000.0,200.0,0.035,201.875,77.188,77.063,0.017,74.75,67.5,52.781,53.813,0.0,94.438,72.0,70.0,1000.0,200.0,0.497,772.5,76.313,75.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,25.421,9.472,15.431,27.224,0.734,0.223,0.415,0.0,0.0,0.0
9022007,741,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,774.231,226.062,24.036,11.331,0.0,80.0,55.0,1.4,1380.5,1419.491,1399.862,3.561,52.349,71.74,70.499,113.719,49.121,1.33,1.87,0.366,63.108,50.461,86.049,47.078,0.0,71.177,138.23,130.94,131.315,35.192,55.81,52.384,-10.82,12.875,94.938,70.25,69.438,52.906,65.25,9.367,37.281,72.0,70.0,1000.0,200.0,0.1,198.0,120.625,81.688,0.074,69.813,68.688,53.094,54.844,11.164,28.672,72.0,70.0,1000.0,200.0,0.033,199.0,78.938,78.875,0.001,70.563,69.563,53.219,55.313,0.0,42.656,72.0,70.0,1000.0,200.0,0.035,202.875,77.063,77.063,0.017,74.875,67.438,52.781,53.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.507,780.0,76.313,75.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,22.8,9.448,23.857,27.06,0.774,0.226,0.416,0.0,0.0,0.0
9022007,742,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,770.717,231.918,24.057,11.301,0.0,80.0,55.0,1.4,1377.75,1421.059,1385.623,10.611,52.565,72.058,70.604,114.564,49.549,1.356,1.87,0.373,63.251,50.622,86.161,46.966,0.0,71.499,137.416,133.383,132.866,35.119,56.332,53.039,-10.82,12.711,94.813,70.25,69.375,53.0,65.313,9.297,37.344,72.0,70.0,1000.0,200.0,0.101,198.125,120.438,81.688,0.074,69.813,68.688,53.219,54.969,11.234,29.094,72.0,70.0,1000.0,200.0,0.032,196.625,78.938,79.125,0.001,70.688,69.625,53.5,55.531,0.0,42.406,72.0,70.0,1000.0,200.0,0.036,204.5,77.063,77.063,0.017,74.938,67.125,53.063,54.031,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,786.5,76.25,75.875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,27.141,9.547,15.716,28.132,0.771,0.232,0.414,-0.0,0.0,0.0
9022007,743,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,783.602,229.575,24.088,11.316,0.0,80.0,55.0,1.4,1380.625,1419.491,1387.204,10.529,52.565,72.058,70.709,114.141,49.442,1.383,1.791,0.344,63.275,50.575,85.432,47.246,0.0,71.177,133.939,128.497,128.435,35.119,55.81,52.675,-10.828,12.789,94.438,70.25,69.375,53.313,65.438,9.227,37.438,72.0,70.0,1000.0,200.0,0.101,198.0,120.438,81.75,0.074,69.75,68.813,53.313,55.094,8.445,29.172,72.0,70.0,1000.0,200.0,0.032,197.375,78.938,78.875,0.001,70.688,69.625,53.625,55.531,0.0,42.406,72.0,70.0,1000.0,200.0,0.035,206.5,77.063,77.063,0.017,74.75,66.875,53.156,54.031,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,784.0,76.25,75.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,24.362,9.601,19.055,27.597,0.784,0.23,0.413,0.0,0.0,0.0
9022007,744,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,759.004,224.89,24.016,11.301,0.0,80.0,55.0,1.4,1379.75,1414.792,1384.042,7.587,52.672,71.846,70.499,113.719,49.442,1.394,1.867,0.366,63.405,50.736,85.376,47.33,0.0,71.177,138.895,133.064,132.94,34.532,56.123,52.602,-10.82,12.992,94.25,70.125,69.375,53.313,65.438,9.164,37.594,72.0,70.0,1000.0,200.0,0.101,198.25,120.25,81.688,0.074,69.813,68.813,53.313,55.188,11.375,29.188,72.0,70.0,1000.0,200.0,0.033,198.125,78.938,78.875,0.001,70.875,69.813,53.625,55.625,0.0,43.656,72.0,70.0,1000.0,200.0,0.032,195.875,77.063,76.688,0.021,73.875,66.813,53.156,54.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,788.0,76.125,75.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,0.001,-0.222,0.001,24.527,9.458,20.524,28.372,0.759,0.225,0.412,0.0,0.001,0.0
9022007,745,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,796.486,228.404,24.036,11.316,0.0,80.0,55.0,1.4,1395.875,1419.491,1385.623,4.904,52.672,72.164,70.709,114.353,49.442,1.391,1.83,0.359,63.467,50.768,85.124,47.358,0.0,71.177,135.048,131.046,130.651,34.239,56.018,52.602,-10.82,12.844,94.063,70.25,69.25,53.375,65.313,9.102,36.188,72.0,70.0,1000.0,200.0,0.109,207.25,120.125,81.688,0.074,69.75,68.813,53.406,55.188,8.578,28.203,72.0,70.0,1000.0,200.0,0.035,203.625,78.938,78.75,0.001,70.875,69.813,53.813,55.781,0.0,43.594,72.0,70.0,1000.0,200.0,0.032,196.25,77.063,77.063,0.017,73.25,66.688,53.25,54.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,787.0,76.125,75.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,26.408,9.541,15.185,28.873,0.796,0.228,0.411,0.0,0.0,0.0
9022007,746,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,780.088,229.575,24.057,11.346,0.0,80.0,55.0,1.4,1395.5,1422.626,1385.623,13.52,52.565,72.058,70.814,113.507,49.228,1.402,1.921,0.348,63.537,50.87,84.506,47.218,0.0,71.177,136.824,129.878,129.986,34.02,55.183,51.801,-10.82,13.07,93.813,70.25,69.375,53.375,65.25,9.023,36.906,72.0,70.0,1000.0,200.0,0.103,200.375,120.063,81.688,0.02,69.75,68.938,53.406,55.281,11.508,28.953,72.0,70.0,1000.0,200.0,0.033,198.0,78.938,78.875,0.001,70.688,69.75,53.719,55.781,0.0,43.406,72.0,70.0,1000.0,200.0,0.033,197.375,77.0,76.938,0.012,72.688,66.688,53.25,54.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,788.5,75.938,75.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,23.683,9.533,23.622,28.034,0.78,0.23,0.111,0.0,0.0,0.0
9022007,747,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,781.259,230.747,24.067,11.242,0.0,80.0,55.0,1.4,1396.25,1438.319,1407.781,10.624,52.672,72.164,70.814,114.353,49.335,1.391,1.903,0.359,63.596,50.877,85.152,47.33,0.0,71.392,138.895,133.914,133.827,34.02,55.81,52.311,-10.828,12.945,93.688,70.25,69.25,53.375,63.219,12.734,37.0,72.0,70.0,1000.0,200.0,0.102,199.875,118.625,81.563,-0.052,69.813,68.938,53.406,55.469,11.578,29.047,72.0,70.0,1000.0,200.0,0.033,198.375,78.75,78.75,0.001,70.875,69.75,53.719,55.781,0.0,42.563,72.0,70.0,1000.0,200.0,0.036,204.125,77.0,76.938,0.017,72.375,66.688,53.25,54.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,792.5,75.938,75.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,24.487,9.437,17.504,28.574,0.781,0.231,-0.278,0.0,0.0,0.0
9022007,748,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,789.458,227.233,24.067,11.375,0.0,80.0,55.0,1.4,1396.25,1410.095,1374.56,5.962,52.672,71.952,70.604,114.353,49.335,1.375,1.903,0.348,63.638,50.879,84.591,47.442,0.0,71.392,133.717,129.453,129.247,34.02,55.392,52.02,-10.82,12.813,93.563,70.125,69.125,53.375,60.219,12.68,37.125,72.0,70.0,1000.0,200.0,0.101,199.375,117.688,81.375,-0.052,69.75,68.938,53.406,55.469,8.781,29.203,72.0,70.0,1000.0,200.0,0.032,198.0,78.75,78.75,0.001,70.688,70.0,53.719,55.938,0.0,42.75,72.0,70.0,1000.0,200.0,0.033,205.25,77.0,76.938,0.017,72.0,66.688,53.344,54.406,0.0,99.938,72.0,70.0,1000.0,200.0,0.518,789.0,75.75,75.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,25.23,9.58,15.463,28.452,0.789,0.227,-0.273,0.0,0.0,0.0
9022007,749,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,790.63,228.404,24.026,11.331,0.0,80.0,55.0,1.4,1393.0,1422.626,1398.279,7.15,52.565,71.846,70.499,113.613,49.228,1.398,1.867,0.362,63.686,50.951,84.619,47.274,0.0,71.392,138.23,131.577,131.537,34.02,55.183,51.801,-10.82,13.117,93.375,70.063,68.688,53.313,58.344,15.375,37.094,72.0,70.0,1000.0,200.0,0.102,199.75,116.875,81.125,-0.052,69.813,68.938,53.406,55.469,8.844,29.109,72.0,70.0,1000.0,200.0,0.033,199.375,78.75,78.75,0.001,70.938,69.813,53.719,55.938,0.0,43.469,72.0,70.0,1000.0,200.0,0.033,197.5,77.0,76.688,0.017,71.5,66.688,53.344,54.344,0.0,98.25,72.0,70.0,1000.0,200.0,0.522,790.0,75.938,75.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,24.17,9.52,23.082,27.997,0.791,0.228,-0.269,0.0,0.001,0.0
9022007,750,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,773.06,226.062,24.057,11.316,0.0,80.0,55.0,1.4,1387.375,1411.66,1379.3,8.61,52.672,71.952,70.393,114.353,49.228,1.375,1.877,0.359,63.686,50.96,84.955,47.667,0.0,71.392,136.75,132.746,132.276,34.093,55.705,52.311,-10.82,12.898,93.438,69.75,68.563,53.375,57.156,25.703,37.063,72.0,70.0,1000.0,200.0,0.102,199.75,115.938,81.125,0.044,69.813,68.938,53.531,55.469,11.766,29.234,72.0,70.0,1000.0,200.0,0.033,199.5,78.75,78.75,0.001,70.875,70.0,53.813,56.031,0.0,43.219,72.0,70.0,1000.0,200.0,0.032,202.625,77.0,76.938,0.013,71.375,66.813,53.344,54.406,0.0,94.875,72.0,70.0,1000.0,200.0,0.525,792.5,75.75,75.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,26.881,9.539,15.456,28.646,0.773,0.226,0.221,0.0,0.0,0.0
9022007,751,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,782.431,231.918,24.047,11.271,0.0,80.0,55.0,1.4,1402.125,1425.762,1387.204,4.904,52.672,72.164,70.604,114.036,49.121,1.398,1.859,0.362,63.699,50.982,84.45,47.667,0.0,71.069,133.495,128.39,128.287,33.946,55.183,51.947,-10.82,12.938,93.25,69.563,68.438,53.313,61.0,32.344,37.063,72.0,70.0,1000.0,200.0,0.103,200.0,117.688,73.875,0.276,69.813,68.938,53.531,55.594,8.953,28.531,72.0,70.0,1000.0,200.0,0.034,201.375,78.688,78.75,0.006,70.875,70.0,53.813,56.031,0.0,43.531,72.0,70.0,1000.0,200.0,0.032,197.375,77.0,76.938,0.017,71.313,66.688,53.344,54.406,0.0,93.0,72.0,70.0,1000.0,200.0,0.521,789.0,75.625,75.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,24.532,9.554,18.002,28.194,0.782,0.232,1.747,-0.0,0.0,0.0
9022007,752,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,777.745,228.404,24.057,11.301,0.0,80.0,55.0,1.4,1390.75,1441.461,1395.114,6.849,52.672,72.058,70.709,113.613,49.121,1.394,1.859,0.355,63.705,50.962,84.843,47.583,0.0,71.284,139.413,132.958,133.014,33.946,55.392,51.874,-10.82,13.117,93.125,69.625,68.875,53.375,65.938,28.703,37.25,72.0,70.0,1000.0,200.0,0.102,199.0,119.5,90.813,0.294,69.938,68.938,53.406,55.594,9.0,28.703,72.0,70.0,1000.0,200.0,0.033,199.875,78.688,78.688,0.006,70.875,70.0,53.813,56.094,0.0,42.719,72.0,70.0,1000.0,200.0,0.035,203.75,77.0,76.938,0.017,71.688,66.813,53.344,54.406,0.0,92.625,72.0,70.0,1000.0,200.0,0.52,788.0,75.5,75.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,23.848,9.447,22.088,28.154,0.778,0.228,1.218,0.0,0.0,0.0
9022007,753,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,778.917,227.233,24.078,11.242,0.0,80.0,55.0,1.4,1384.25,1417.925,1380.881,7.107,52.565,71.952,70.499,114.353,49.121,1.383,1.888,0.351,63.683,50.955,84.703,47.527,0.0,71.177,135.862,132.002,131.611,34.02,55.705,52.238,-10.828,12.852,93.125,69.75,69.25,53.375,68.063,26.063,37.156,72.0,70.0,1000.0,200.0,0.102,200.0,119.5,95.063,0.227,69.813,68.938,53.531,55.594,9.031,28.656,72.0,70.0,1000.0,200.0,0.033,200.0,78.688,78.688,0.006,70.938,70.0,53.906,56.094,0.0,43.469,72.0,70.0,1000.0,200.0,0.033,198.0,77.0,76.938,0.017,71.313,66.813,53.344,54.406,0.0,90.313,72.0,70.0,1000.0,200.0,0.515,785.5,75.438,74.875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,26.517,9.445,14.703,28.46,0.779,0.227,0.801,0.0,0.0,0.0
9022007,754,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,774.231,224.89,24.026,11.331,0.0,80.0,55.0,1.4,1379.375,1406.965,1374.56,5.571,52.565,71.952,70.604,113.613,49.014,1.394,1.762,0.362,63.657,50.939,84.366,47.527,0.0,71.177,135.048,128.603,128.656,33.946,54.869,51.583,-10.828,13.023,92.875,70.063,69.438,53.375,68.438,15.781,37.25,72.0,70.0,1000.0,200.0,0.102,198.875,119.625,93.563,0.179,69.938,68.938,53.531,55.594,9.078,28.891,72.0,70.0,1000.0,200.0,0.033,198.5,78.688,78.75,0.006,71.063,70.0,53.813,56.094,0.0,43.156,72.0,70.0,1000.0,200.0,0.034,199.625,77.0,76.688,0.017,71.313,66.813,53.469,54.531,0.0,89.5,72.0,70.0,1000.0,200.0,0.498,770.5,75.438,74.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,23.828,9.551,22.065,27.771,0.774,0.225,0.673,-0.0,0.001,0.0
9022007,755,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,780.088,231.918,24.026,11.346,0.0,80.0,55.0,1.4,1379.375,1399.147,1387.204,5.189,52.457,71.952,70.709,114.036,49.014,1.387,1.856,0.37,63.704,50.909,84.899,47.386,0.0,71.177,138.821,133.808,133.679,34.093,55.601,52.093,-10.82,13.0,92.875,70.063,69.625,53.375,68.0,15.758,37.188,72.0,70.0,1000.0,200.0,0.102,199.875,119.5,91.438,0.134,69.813,68.938,53.406,55.688,9.133,28.734,72.0,70.0,1000.0,200.0,0.033,200.25,78.688,78.75,0.006,71.063,70.0,53.906,56.094,0.0,42.594,72.0,70.0,1000.0,200.0,0.035,204.125,77.0,76.938,0.017,71.313,66.813,53.469,54.406,0.0,87.313,72.0,70.0,1000.0,200.0,0.496,771.0,75.438,74.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,24.644,9.495,17.73,28.379,0.78,0.232,0.543,-0.0,0.0,0.0
9022007,756,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,766.032,226.062,24.026,11.405,0.0,80.0,55.0,1.4,1374.0,1396.022,1369.823,4.181,52.672,72.058,70.709,114.353,49.121,1.406,1.895,0.355,63.632,50.882,84.535,47.442,0.0,71.392,134.383,130.409,130.134,33.946,55.287,51.947,-10.82,12.789,92.813,70.125,69.625,53.375,67.688,12.984,36.938,72.0,70.0,1000.0,200.0,0.104,201.0,119.5,89.438,0.128,69.75,68.938,53.531,55.594,9.195,28.641,72.0,70.0,1000.0,200.0,0.034,200.75,78.688,78.688,0.006,70.938,70.125,53.813,56.438,0.0,43.563,72.0,70.0,1000.0,200.0,0.033,197.0,76.813,76.938,0.017,71.188,66.813,53.469,54.531,0.0,85.563,72.0,70.0,1000.0,200.0,0.492,766.0,75.313,74.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,25.689,9.62,14.671,28.529,0.766,0.226,0.555,0.0,-0.0,0.0
