DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,757,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,766.032,228.404,24.067,11.286,0.0,80.0,55.0,1.4,1359.125,1391.336,1368.244,10.683,52.457,72.058,70.709,113.719,48.907,1.402,1.91,0.373,63.592,50.917,84.366,47.386,0.0,71.284,137.934,130.727,130.946,34.02,54.974,51.583,-10.828,12.992,92.688,70.125,69.625,53.313,67.125,12.93,37.0,72.0,70.0,1000.0,200.0,0.102,200.5,119.438,87.688,0.122,69.75,68.938,53.531,55.594,9.25,28.766,72.0,70.0,1000.0,200.0,0.033,199.875,78.688,78.688,0.006,70.938,69.813,53.906,56.094,0.0,43.219,72.0,70.0,1000.0,200.0,0.033,199.0,76.813,76.688,0.017,71.313,66.813,53.344,54.531,0.0,84.0,72.0,70.0,1000.0,200.0,0.477,756.0,75.125,74.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,23.336,9.46,24.142,27.544,0.766,0.228,0.559,0.0,0.0,0.0
9022007,758,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,747.291,223.719,24.036,11.271,0.0,80.0,55.0,1.4,1353.125,1388.214,1357.198,11.753,52.457,72.058,70.709,114.564,48.907,1.425,1.802,0.377,63.462,50.84,84.843,47.358,0.0,71.177,137.712,133.489,133.088,33.873,55.705,52.093,-10.82,12.797,92.875,70.25,69.75,53.375,66.875,9.086,36.875,72.0,70.0,1000.0,200.0,0.103,200.875,119.313,86.875,0.12,69.813,68.938,53.531,55.594,9.297,28.547,72.0,70.0,1000.0,200.0,0.034,201.375,78.563,78.688,0.006,70.938,70.0,53.813,56.188,0.0,43.656,72.0,70.0,1000.0,200.0,0.032,196.625,76.813,76.688,0.017,71.188,66.875,53.469,54.406,0.0,83.438,72.0,70.0,1000.0,200.0,0.466,748.5,75.125,74.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,26.318,9.406,15.956,28.537,0.747,0.224,0.562,-0.0,0.0,0.0
9022007,759,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,753.148,233.089,24.036,11.212,0.0,80.0,55.0,1.4,1352.375,1388.214,1384.042,8.909,52.457,71.952,70.604,114.353,49.014,1.444,1.87,0.381,63.364,50.839,84.254,47.414,0.0,71.177,133.199,128.922,128.582,34.093,55.078,51.801,-10.82,12.766,92.938,70.25,69.75,53.313,66.5,9.0,36.656,72.0,70.0,1000.0,200.0,0.104,201.875,119.188,86.375,0.047,69.813,68.938,53.531,55.688,12.219,28.625,72.0,70.0,1000.0,200.0,0.033,200.75,78.688,78.688,0.006,70.938,69.813,53.813,56.094,0.0,43.344,72.0,70.0,1000.0,200.0,0.033,198.375,76.813,76.688,0.017,71.313,67.0,53.469,54.531,0.0,81.125,72.0,70.0,1000.0,200.0,0.455,738.0,75.0,74.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,25.947,9.461,15.954,27.589,0.753,0.233,0.223,0.0,0.0,0.0
9022007,800,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,761.347,235.432,24.057,11.242,0.0,80.0,55.0,1.4,1334.0,1385.094,1385.623,2.77,52.457,72.27,70.919,114.036,48.907,1.425,1.87,0.377,63.276,50.69,84.619,47.386,0.0,71.392,139.191,132.108,132.423,34.02,55.078,51.583,-10.82,12.977,92.688,70.313,69.438,53.313,64.313,6.047,36.5,72.0,70.0,1000.0,200.0,0.104,202.0,118.0,85.688,-0.052,69.813,68.938,53.406,55.594,9.406,28.484,72.0,70.0,1000.0,200.0,0.034,201.0,78.563,78.688,0.006,70.938,70.0,53.719,56.094,0.0,43.531,72.0,70.0,1000.0,200.0,0.033,197.75,76.688,76.688,0.017,71.313,66.875,53.344,54.531,0.0,81.188,72.0,70.0,1000.0,200.0,0.457,737.5,75.0,74.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,22.987,9.376,23.364,27.436,0.761,0.235,-0.243,-0.0,0.0,0.0
9022007,801,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,753.148,226.062,24.036,11.256,0.0,80.0,55.0,1.4,1335.625,1372.624,1350.891,8.415,52.565,72.058,70.814,114.881,48.907,1.406,1.867,0.37,63.316,50.667,84.843,47.274,0.0,71.392,137.194,133.171,132.793,33.946,55.601,52.165,-10.82,12.719,92.625,70.25,71.25,53.313,61.219,8.836,36.563,72.0,70.0,1000.0,200.0,0.104,201.0,116.938,85.375,-0.052,69.813,68.938,53.406,55.594,5.551,28.563,72.0,70.0,1000.0,200.0,0.034,200.0,78.563,78.688,0.006,70.875,70.0,53.813,56.094,0.0,43.219,72.0,70.0,1000.0,200.0,0.033,199.75,76.813,76.625,0.017,71.375,66.875,53.469,54.531,0.0,80.0,72.0,70.0,1000.0,200.0,0.439,723.0,75.0,74.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.848,12.838,11.958,12.513,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.0,546.0,540.5,523.5,-0.072,542.0,533.5,0.001,26.294,9.47,15.189,28.497,0.753,0.226,-0.237,-0.0,0.0,0.0
9022007,802,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,735.578,222.548,24.016,11.271,0.0,80.0,55.0,1.4,1335.625,1375.739,1352.467,0.805,52.349,72.27,71.34,114.353,48.8,1.421,1.87,0.366,63.249,50.665,84.394,46.658,0.0,71.284,134.235,128.497,128.509,34.02,54.974,51.583,-10.82,12.773,92.688,70.125,73.625,53.313,58.969,8.781,36.563,72.0,70.0,1000.0,200.0,0.103,200.375,116.188,85.188,-0.052,70.063,69.5,53.406,55.688,2.83,28.641,72.0,70.0,1000.0,200.0,0.033,199.625,78.563,78.563,0.006,71.063,70.813,53.813,56.094,0.0,42.969,72.0,70.0,1000.0,200.0,0.034,200.875,76.688,76.625,0.017,71.938,66.875,53.344,54.531,0.0,80.938,72.0,70.0,1000.0,200.0,0.439,724.5,74.938,74.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.83,12.82,11.937,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.75,555.5,558.0,542.5,290.75,555.0,553.0,541.0,23.966,9.447,19.763,27.507,0.736,0.223,-0.233,0.0,0.0,0.0
9022007,803,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,769.546,226.062,24.047,11.227,0.0,80.0,55.0,1.4,1325.75,1372.624,1350.891,3.689,52.242,72.376,72.076,114.458,48.8,1.383,1.863,0.359,63.338,50.671,84.899,45.789,0.0,71.392,138.378,133.171,133.162,33.946,55.392,51.874,-10.82,12.859,92.563,70.25,74.563,53.313,57.469,8.719,36.688,72.0,70.0,1000.0,200.0,0.102,199.625,115.563,85.063,-0.052,70.313,70.375,53.406,55.594,0.0,28.703,72.0,70.0,1000.0,200.0,0.033,199.125,78.438,78.563,0.006,71.188,71.813,53.719,56.094,0.0,42.719,72.0,70.0,1000.0,200.0,0.033,204.875,76.688,76.625,0.017,72.063,66.875,53.344,54.531,0.0,82.125,72.0,70.0,1000.0,200.0,0.452,735.0,74.813,74.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.812,11.926,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,556.0,560.5,549.5,302.25,556.0,557.5,552.5,24.089,9.385,18.003,27.97,0.77,0.226,-0.229,-0.0,0.0,0.0
9022007,804,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,750.805,224.89,24.016,11.286,0.0,80.0,55.0,1.4,1340.125,1381.974,1341.436,4.027,52.457,72.695,72.707,114.775,48.907,1.398,1.859,0.359,63.366,50.682,84.871,45.032,0.0,71.499,134.235,130.303,130.06,33.946,55.287,51.874,-10.82,12.719,92.625,70.25,75.25,53.313,56.75,8.648,36.875,72.0,70.0,1000.0,200.0,0.101,198.75,114.75,84.75,-0.052,70.5,71.125,53.406,55.594,0.0,28.938,72.0,70.0,1000.0,200.0,0.033,198.125,78.438,78.563,0.006,71.625,72.5,53.719,56.094,0.0,43.688,72.0,70.0,1000.0,200.0,0.032,196.25,76.688,76.625,0.017,73.0,66.875,53.469,54.531,0.0,85.313,72.0,70.0,1000.0,200.0,0.474,754.0,74.813,74.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.804,11.922,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,554.5,560.0,552.0,306.5,556.0,557.5,555.0,25.5,9.481,14.41,28.117,0.751,0.225,-0.226,-0.0,0.0,0.0
9022007,805,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,763.69,223.719,24.036,11.212,0.0,80.0,55.0,1.4,1348.875,1388.214,1365.087,7.497,52.349,72.907,73.022,114.036,48.8,1.406,1.874,0.344,63.365,50.695,84.787,44.303,0.0,71.284,136.38,129.878,129.838,33.873,54.869,51.51,-10.82,12.914,92.688,70.313,75.438,53.313,56.344,5.684,36.875,72.0,70.0,1000.0,200.0,0.101,199.375,114.313,84.625,-0.052,70.813,72.188,53.406,55.688,0.0,28.828,72.0,70.0,1000.0,200.0,0.033,199.5,78.438,78.563,0.006,71.75,73.313,53.719,56.094,0.0,43.531,72.0,70.0,1000.0,200.0,0.032,196.75,76.688,76.625,0.017,73.188,67.0,53.344,54.406,0.0,89.563,72.0,70.0,1000.0,200.0,0.494,769.0,74.688,73.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.812,12.809,11.92,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,553.0,558.5,552.5,307.25,555.0,556.5,555.0,24.184,9.418,22.583,27.48,0.764,0.224,-0.223,-0.0,0.0,0.0
9022007,806,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,770.717,227.233,24.026,11.182,0.0,80.0,55.0,1.4,1366.0,1396.022,1374.56,2.496,52.349,73.225,73.337,114.669,48.907,1.356,1.83,0.362,63.538,50.754,85.432,43.603,0.0,71.392,138.525,133.914,133.679,33.946,55.81,52.238,-10.82,12.828,92.938,70.563,75.625,53.313,55.938,0.0,36.938,72.0,70.0,1000.0,200.0,0.101,199.5,113.75,84.5,-0.052,71.0,72.938,53.531,55.688,0.0,28.984,72.0,70.0,1000.0,200.0,0.033,199.25,78.438,78.563,0.006,72.063,73.813,53.813,56.094,0.0,43.031,72.0,70.0,1000.0,200.0,0.034,200.0,76.688,76.625,0.017,73.5,67.0,53.344,54.406,0.0,92.5,72.0,70.0,1000.0,200.0,0.505,779.0,74.563,73.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.795,11.909,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,551.5,556.5,552.5,306.75,552.0,555.5,554.0,25.25,9.355,16.711,28.423,0.771,0.227,-0.22,-0.0,0.0,0.0
9022007,807,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,775.403,221.376,24.026,11.242,0.0,80.0,55.0,1.4,1376.0,1411.66,1376.14,3.111,52.457,73.437,73.653,114.881,49.014,1.372,1.848,0.37,63.494,50.769,85.095,43.238,0.0,71.284,133.791,129.771,129.616,33.946,55.496,52.093,-10.82,12.734,92.938,70.563,74.125,53.375,55.75,0.0,37.25,72.0,70.0,1000.0,200.0,0.101,198.0,113.125,84.375,-0.052,71.125,73.188,53.531,55.688,0.0,29.188,72.0,70.0,1000.0,200.0,0.033,198.125,78.438,78.563,0.006,72.375,74.0,53.906,56.094,0.0,43.594,72.0,70.0,1000.0,200.0,0.034,200.5,76.625,76.625,0.017,73.688,67.125,53.469,54.531,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,786.5,74.563,73.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.798,11.914,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,550.0,555.0,552.0,306.25,551.5,553.5,553.0,24.952,9.467,14.418,28.349,0.775,0.221,-0.216,-0.0,0.0,0.0
9022007,808,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,798.829,235.432,24.078,11.227,0.0,80.0,55.0,1.4,1394.625,1435.177,1409.365,4.317,52.565,73.65,73.758,113.93,49.228,1.383,1.906,0.366,63.673,50.887,85.236,43.098,0.0,71.284,138.23,130.727,131.315,33.946,55.496,51.947,-10.82,13.063,92.813,70.625,73.563,53.5,55.656,0.0,37.438,72.0,70.0,1000.0,200.0,0.1,197.875,112.5,84.063,-0.052,71.25,73.625,53.531,55.688,0.0,28.281,72.0,70.0,1000.0,200.0,0.035,202.875,78.438,78.563,0.006,72.375,74.0,53.813,56.094,0.0,42.875,72.0,70.0,1000.0,200.0,0.04,220.0,76.625,76.625,0.019,74.063,67.25,53.656,54.531,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,788.0,74.563,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.798,11.907,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,548.5,553.5,551.5,306.0,548.0,551.5,552.0,22.191,9.378,23.899,28.084,0.799,0.235,-0.214,-0.0,0.0,0.0
9022007,809,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,797.657,230.747,24.036,11.212,0.0,80.0,55.0,1.4,1409.0,1435.177,1404.613,1.546,52.78,73.756,73.863,114.881,49.335,1.368,1.83,0.359,63.61,50.878,85.376,42.874,0.0,71.284,137.416,133.064,132.793,33.8,56.332,52.602,-10.82,12.805,92.938,70.688,73.875,53.5,55.656,0.0,37.5,72.0,70.0,1000.0,200.0,0.101,198.125,112.0,84.0,-0.052,71.438,73.813,53.531,55.688,0.0,28.859,72.0,70.0,1000.0,200.0,0.033,198.375,78.313,78.5,0.006,72.375,74.0,53.906,56.094,0.0,44.25,72.0,70.0,1000.0,200.0,0.04,219.625,76.625,76.563,0.021,73.813,67.438,53.656,54.531,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,787.0,74.438,73.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.772,11.892,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,547.0,552.0,551.0,306.0,546.0,550.0,551.0,25.533,9.356,15.954,29.296,0.798,0.231,-0.211,-0.0,0.0,0.0
9022007,810,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,784.773,229.575,24.057,11.212,0.0,80.0,55.0,1.4,1412.5,1444.604,1414.121,2.026,52.78,73.968,74.073,114.564,49.442,1.337,1.913,0.348,63.753,50.991,84.871,42.678,0.0,71.392,133.199,129.346,128.804,33.946,55.601,52.311,-10.82,12.852,92.625,70.875,74.75,53.594,55.656,0.0,37.563,72.0,70.0,1000.0,200.0,0.101,198.625,111.5,83.875,-0.052,71.563,74.125,53.813,55.781,0.0,29.266,72.0,70.0,1000.0,200.0,0.032,196.5,78.313,78.5,0.006,72.5,74.313,54.188,56.094,0.0,44.906,72.0,70.0,1000.0,200.0,0.043,226.875,76.625,76.563,0.017,74.063,67.438,53.656,54.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,788.0,74.313,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.777,11.881,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,545.5,550.5,550.5,306.0,546.5,548.0,550.0,27.441,9.509,15.2,28.613,0.785,0.23,-0.208,-0.0,0.0,0.0
9022007,811,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,782.431,234.261,24.047,11.286,0.0,80.0,55.0,1.4,1434.5,1452.469,1425.224,5.995,52.887,74.18,74.389,113.824,49.442,1.398,1.921,0.355,63.794,51.058,85.124,42.089,0.0,71.284,138.747,131.683,132.054,33.946,55.81,52.165,-10.82,13.063,92.5,70.938,74.688,53.688,55.656,0.0,36.469,72.0,70.0,1000.0,200.0,0.108,206.125,110.875,83.75,-0.052,71.625,74.313,53.813,55.906,0.0,28.391,72.0,70.0,1000.0,200.0,0.034,201.125,78.313,78.5,0.006,72.688,74.438,54.094,56.094,0.0,45.125,72.0,70.0,1000.0,200.0,0.045,231.125,76.625,76.625,0.017,74.188,67.5,53.781,54.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,784.5,74.313,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.772,11.881,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,544.0,549.0,550.0,305.75,545.0,546.5,549.0,22.784,9.404,23.098,28.573,0.782,0.234,-0.204,-0.0,0.0,0.0
9022007,812,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,807.028,229.575,24.036,11.167,0.0,80.0,55.0,1.4,1432.75,1461.916,1429.986,8.572,53.103,74.392,74.284,114.775,49.764,1.413,1.906,0.359,63.96,51.181,85.124,42.257,0.0,71.499,137.046,133.064,132.719,33.873,56.541,52.821,-10.82,12.875,92.625,71.125,74.125,53.688,55.656,0.0,36.938,72.0,70.0,1000.0,200.0,0.103,200.25,110.25,83.5,-0.052,71.625,74.375,54.0,55.906,0.0,28.938,72.0,70.0,1000.0,200.0,0.032,197.75,78.313,78.5,0.006,72.688,74.313,54.188,56.094,0.0,45.125,72.0,70.0,1000.0,200.0,0.048,235.5,76.625,76.625,0.017,73.875,67.563,53.875,54.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,786.0,74.313,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.765,11.864,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,543.0,548.0,549.0,305.75,543.5,545.0,548.0,26.118,9.334,14.934,29.404,0.807,0.23,-0.201,-0.0,0.0,0.0
9022007,813,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,814.056,243.631,24.026,11.301,0.0,80.0,55.0,1.4,1435.125,1461.916,1457.017,7.985,53.103,74.604,74.494,114.247,49.657,1.398,1.906,0.381,64.023,51.126,84.394,42.145,0.0,71.392,133.199,128.815,128.287,33.433,55.705,52.165,-10.82,12.93,92.625,71.188,74.188,53.875,55.656,0.0,37.188,72.0,70.0,1000.0,200.0,0.101,198.75,109.688,83.375,-0.052,71.75,74.688,53.906,55.906,0.0,29.016,72.0,70.0,1000.0,200.0,0.032,198.375,78.313,78.5,0.006,72.375,74.0,54.188,56.188,0.0,45.563,72.0,70.0,1000.0,200.0,0.052,249.375,76.625,76.625,0.017,74.063,67.563,53.875,54.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,787.5,74.25,73.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.771,12.771,11.876,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,541.5,547.0,548.5,305.5,540.0,543.5,546.5,26.92,9.505,16.966,29.421,0.814,0.244,-0.198,-0.0,0.0,0.0
9022007,814,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,808.199,234.261,24.016,11.197,0.0,80.0,55.0,1.4,1440.75,1477.686,1452.241,3.516,52.995,74.71,74.494,114.036,49.549,1.36,1.863,0.355,64.167,51.343,84.619,42.089,0.0,71.284,139.561,133.277,133.236,33.14,55.81,51.947,-10.82,13.063,92.375,71.313,73.938,53.688,55.563,0.0,37.5,72.0,70.0,1000.0,200.0,0.1,197.5,109.063,83.188,-0.052,71.875,74.688,53.906,56.094,0.0,27.844,72.0,70.0,1000.0,200.0,0.037,206.125,78.313,78.5,0.006,72.5,74.313,54.094,56.094,0.0,45.781,72.0,70.0,1000.0,200.0,0.055,256.0,76.625,76.563,0.017,74.188,67.875,53.875,54.906,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,783.0,74.25,73.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.757,11.861,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,540.5,545.5,548.0,305.5,540.0,542.5,545.5,24.173,9.289,21.795,29.27,0.808,0.234,-0.195,-0.0,0.0,0.0
9022007,815,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,797.657,235.432,24.005,11.138,0.0,80.0,55.0,1.4,1454.875,1476.108,1463.388,5.499,53.103,74.71,74.494,114.881,49.657,1.364,1.949,0.344,64.321,51.456,84.675,42.117,0.0,71.392,136.602,132.746,132.202,33.14,55.914,52.384,-10.82,12.875,92.438,71.75,74.125,53.875,55.656,0.0,36.375,72.0,70.0,1000.0,200.0,0.107,205.875,108.563,83.0,-0.052,71.875,74.813,54.0,56.094,0.0,29.031,72.0,70.0,1000.0,200.0,0.032,197.25,78.313,78.5,0.006,72.688,74.0,54.313,56.094,0.0,46.281,72.0,70.0,1000.0,200.0,0.057,259.75,76.5,76.563,0.017,74.063,68.0,53.875,54.906,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,787.0,74.125,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.752,11.856,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,539.0,544.5,547.5,305.0,538.5,541.0,545.0,27.392,9.412,15.168,29.792,0.798,0.235,-0.193,-0.0,-0.0,0.0
9022007,816,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,817.57,238.946,23.985,11.212,0.0,80.0,55.0,1.4,1465.75,1487.163,1466.575,8.152,53.103,74.817,74.599,114.141,49.657,1.372,1.957,0.355,64.348,51.483,84.142,41.949,0.0,71.392,134.087,128.39,128.361,33.067,55.287,51.801,-10.82,13.07,92.25,71.75,74.438,53.875,55.656,0.0,37.125,72.0,70.0,1000.0,200.0,0.101,198.75,107.875,82.875,-0.052,72.0,74.938,54.0,56.094,0.0,27.422,72.0,70.0,1000.0,200.0,0.037,209.625,78.125,78.5,0.006,72.688,74.25,54.313,56.094,0.0,46.656,72.0,70.0,1000.0,200.0,0.059,265.0,76.625,76.563,0.017,74.063,68.063,53.875,54.906,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,788.0,74.125,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.746,11.849,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,537.5,543.5,547.0,305.0,537.5,540.5,544.0,24.107,9.453,19.738,29.196,0.818,0.239,-0.188,-0.0,0.0,0.0
9022007,817,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,816.398,244.802,24.047,11.316,0.0,80.0,55.0,1.4,1465.75,1493.487,1469.764,3.251,53.103,74.923,74.704,114.141,49.549,1.345,1.953,0.359,64.448,51.511,84.506,41.809,0.0,71.284,139.043,133.277,133.383,33.067,55.705,52.02,-10.82,13.125,92.188,71.813,74.688,53.875,55.563,0.0,37.438,72.0,70.0,1000.0,200.0,0.1,197.875,107.438,82.75,-0.052,72.0,75.25,54.0,56.188,0.0,29.203,72.0,70.0,1000.0,200.0,0.032,197.25,78.313,78.313,0.006,72.5,73.938,54.188,56.094,0.0,45.469,72.0,70.0,1000.0,200.0,0.065,279.75,76.625,76.563,0.017,74.25,68.25,53.875,54.906,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,787.5,74.125,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.752,11.854,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,542.5,547.0,304.75,537.0,539.0,543.0,23.605,9.474,19.532,29.811,0.816,0.245,-0.186,0.0,0.0,0.0
9022007,818,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,839.824,238.946,24.047,11.316,0.0,80.0,55.0,1.4,1462.375,1506.15,1482.529,2.914,53.103,75.241,74.915,114.775,49.549,1.394,1.852,0.344,64.503,51.631,84.535,41.837,0.0,71.392,135.27,131.471,130.946,33.14,56.018,52.238,-10.82,12.93,92.125,71.75,74.25,54.0,55.656,0.0,37.531,72.0,70.0,1000.0,200.0,0.101,198.0,107.0,82.625,-0.052,72.125,75.313,54.0,56.188,0.0,28.422,72.0,70.0,1000.0,200.0,0.037,209.5,78.125,78.313,0.006,72.688,73.938,54.313,56.094,0.0,46.125,72.0,70.0,1000.0,200.0,0.065,280.75,76.625,76.438,0.017,74.375,68.25,53.969,54.906,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,786.5,74.125,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.744,11.854,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,541.5,546.5,304.5,535.5,538.0,542.5,27.37,9.446,14.939,30.039,0.84,0.239,-0.184,-0.0,0.0,0.0
9022007,819,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,858.565,244.802,24.016,11.316,0.0,80.0,55.0,1.4,1475.5,1522.006,1490.516,3.123,53.103,75.241,74.915,113.824,49.549,1.394,1.975,0.373,64.581,51.676,84.058,41.809,0.0,71.284,135.936,129.134,129.321,33.14,55.287,51.656,-10.82,13.172,92.0,71.938,74.688,53.875,55.563,0.0,37.5,72.0,70.0,1000.0,200.0,0.101,199.125,106.438,82.375,-0.052,72.125,75.313,54.0,56.188,0.0,28.703,72.0,70.0,1000.0,200.0,0.036,209.125,78.125,78.5,0.006,72.5,73.625,54.313,56.094,0.0,45.406,72.0,70.0,1000.0,200.0,0.066,282.5,76.625,76.563,0.017,74.625,68.5,53.969,55.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,790.0,73.938,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.749,11.856,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,540.5,546.5,304.5,534.5,537.5,542.0,23.356,9.461,22.819,29.123,0.859,0.245,-0.181,-0.0,0.0,0.0
9022007,820,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,858.565,250.659,24.026,11.405,0.0,80.0,55.0,1.4,1477.75,1541.073,1512.92,3.098,53.318,75.029,74.809,114.141,49.764,1.387,2.007,0.381,64.574,51.655,84.759,41.753,0.0,71.606,139.265,133.914,133.901,33.287,56.018,52.311,-10.82,13.109,91.938,71.813,74.688,54.0,55.656,0.0,36.219,72.0,70.0,1000.0,200.0,0.109,207.625,105.875,82.188,-0.052,72.25,75.25,54.0,56.188,0.0,28.031,72.0,70.0,1000.0,200.0,0.04,221.75,78.125,78.5,0.006,72.5,73.625,54.313,56.094,0.0,45.938,72.0,70.0,1000.0,200.0,0.066,283.25,76.5,76.625,0.017,74.625,68.5,53.969,55.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,793.5,73.938,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.83,12.82,11.923,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.5,540.0,546.0,304.25,533.0,536.5,541.0,24.084,9.545,18.493,30.156,0.859,0.251,-0.179,-0.0,-0.0,0.0
9022007,821,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,840.996,240.117,24.026,11.42,0.0,80.0,55.0,1.4,1512.125,1526.769,1498.511,4.135,53.426,75.135,74.809,114.458,50.085,1.368,1.913,0.348,64.544,51.58,84.619,41.753,0.0,71.606,134.679,131.046,130.429,33.433,56.123,52.457,-10.82,12.984,92.0,71.813,74.75,54.094,55.656,0.0,37.031,72.0,70.0,1000.0,200.0,0.102,199.25,105.313,82.188,-0.052,72.25,75.0,54.125,56.094,0.0,29.625,72.0,70.0,1000.0,200.0,0.036,212.875,78.125,78.313,0.009,72.688,73.313,54.406,56.031,0.0,46.094,72.0,70.0,1000.0,200.0,0.074,298.0,76.5,76.625,0.017,74.75,68.625,54.063,55.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,791.0,73.813,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.838,12.823,11.929,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,531.0,539.0,546.0,304.0,531.0,535.5,540.5,28.106,9.575,14.673,30.195,0.841,0.24,-0.174,-0.0,-0.0,0.0
9022007,822,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,855.051,238.946,24.016,11.405,0.0,80.0,55.0,1.4,1512.875,1534.713,1496.911,5.591,53.318,75.029,74.704,113.507,49.978,1.41,1.996,0.348,64.547,51.64,84.282,41.781,0.0,71.392,136.528,129.453,129.838,33.507,55.601,52.02,-10.828,13.258,91.875,72.0,74.688,54.094,55.75,0.0,36.938,72.0,70.0,1000.0,200.0,0.102,200.25,104.813,82.063,-0.052,72.313,75.25,54.344,56.188,0.0,29.656,72.0,70.0,1000.0,200.0,0.038,212.75,78.125,78.313,0.009,72.688,73.938,54.406,56.094,0.0,47.375,72.0,70.0,1000.0,200.0,0.073,294.5,76.5,76.563,0.017,74.625,68.688,54.063,55.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,798.0,73.813,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.838,12.829,11.935,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,530.0,538.0,546.0,304.0,530.5,535.0,539.5,22.709,9.556,23.074,29.344,0.855,0.239,-0.172,-0.0,-0.0,0.0
9022007,823,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,860.908,236.603,24.016,11.42,0.0,80.0,55.0,1.4,1512.875,1563.372,1528.959,5.508,53.426,75.135,74.809,113.93,50.085,1.387,1.957,0.351,64.538,51.629,84.927,41.837,0.0,71.392,137.786,133.171,132.793,33.58,56.332,52.675,-10.82,13.195,92.063,72.0,75.063,54.219,55.75,0.0,37.125,72.0,70.0,1000.0,200.0,0.101,199.125,104.313,82.0,-0.052,72.313,75.313,54.344,56.313,0.0,28.75,72.0,70.0,1000.0,200.0,0.043,227.5,78.125,78.313,0.009,72.688,73.375,54.406,56.094,0.0,46.531,72.0,70.0,1000.0,200.0,0.08,310.25,76.5,76.625,0.017,74.5,68.813,54.281,55.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,793.5,73.813,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.823,12.813,11.923,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,529.5,537.5,546.0,303.75,529.5,534.0,539.5,25.983,9.584,17.214,30.306,0.861,0.237,-0.168,-0.0,-0.0,0.0
9022007,824,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,880.82,241.288,24.016,11.45,0.0,80.0,55.0,1.4,1532.125,1560.183,1524.144,3.527,53.533,75.241,74.915,113.824,50.299,1.41,2.011,0.348,64.561,51.619,84.31,41.809,0.0,71.499,133.569,129.24,129.026,33.58,56.018,52.457,-10.82,13.18,91.813,72.125,75.125,54.281,55.75,0.0,37.563,72.0,70.0,1000.0,200.0,0.102,199.625,103.688,81.75,-0.052,72.438,75.313,54.438,56.313,0.0,28.797,72.0,70.0,1000.0,200.0,0.043,228.75,78.125,78.5,0.009,72.688,73.375,54.5,56.188,0.0,47.5,72.0,70.0,1000.0,200.0,0.08,309.75,76.5,76.563,0.017,74.625,68.875,54.375,55.406,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,796.0,73.813,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.829,12.826,11.929,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,528.5,537.0,545.5,303.75,528.5,533.5,538.5,25.203,9.633,15.683,30.039,0.881,0.241,-0.165,-0.0,-0.0,0.0
9022007,825,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,877.306,243.631,24.036,11.36,0.0,80.0,55.0,1.4,1537.375,1590.528,1538.598,3.892,53.641,75.241,74.915,113.085,50.299,1.402,2.014,0.348,64.557,51.639,84.394,41.753,0.0,71.499,137.934,130.621,131.168,33.8,55.914,52.311,-10.82,13.453,91.625,72.125,75.063,54.281,55.75,0.0,36.719,72.0,70.0,1000.0,200.0,0.108,206.75,103.188,81.688,-0.052,72.313,74.938,54.438,56.313,0.0,29.063,72.0,70.0,1000.0,200.0,0.043,229.5,78.125,78.313,0.009,72.688,73.688,54.5,56.094,0.0,48.406,72.0,70.0,1000.0,200.0,0.081,311.5,76.625,76.563,0.017,74.375,68.875,54.375,55.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,794.5,73.813,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.805,11.907,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,528.0,536.5,545.5,303.5,527.5,533.0,538.0,22.238,9.509,23.345,29.223,0.877,0.244,-0.162,-0.0,0.0,0.0
9022007,826,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,855.051,250.659,24.057,11.539,0.0,80.0,55.0,1.4,1543.25,1592.128,1564.359,10.696,54.071,75.241,74.915,113.719,50.62,1.402,1.982,0.348,64.559,51.647,84.871,41.837,0.0,71.606,136.972,132.746,132.276,33.8,56.959,53.039,-10.82,13.273,91.75,72.313,75.063,54.5,55.875,0.0,36.594,72.0,70.0,1000.0,200.0,0.109,204.625,102.875,81.438,-0.052,72.438,75.0,54.625,56.406,0.0,30.828,72.0,70.0,1000.0,200.0,0.043,228.875,78.063,78.313,0.009,72.688,73.313,54.688,56.188,0.0,47.188,72.0,70.0,1000.0,200.0,0.09,326.0,76.5,76.563,0.018,74.375,69.063,54.5,55.406,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,794.5,73.813,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.828,12.82,11.928,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,527.0,535.5,545.5,303.75,528.5,532.5,537.5,26.733,9.586,16.222,30.851,0.855,0.251,-0.162,-0.0,-0.0,0.0
9022007,827,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,894.876,243.631,24.026,11.435,0.0,80.0,55.0,1.4,1549.375,1620.978,1569.199,5.206,54.071,75.347,74.915,113.507,50.834,1.387,2.014,0.348,64.608,51.699,84.226,41.725,0.0,71.606,134.605,129.028,128.804,33.873,56.436,52.675,-10.828,13.359,91.438,72.438,75.438,54.594,55.938,0.0,36.938,72.0,70.0,1000.0,200.0,0.11,207.5,102.25,81.438,-0.052,72.625,74.938,54.625,56.406,0.0,30.188,72.0,70.0,1000.0,200.0,0.048,238.375,78.063,78.313,0.009,72.688,73.625,54.781,56.438,0.0,48.313,72.0,70.0,1000.0,200.0,0.089,327.75,76.5,76.563,0.018,74.375,69.063,54.406,55.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,792.5,73.75,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.829,12.823,11.932,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,526.5,535.5,545.0,303.25,527.0,532.0,537.0,24.991,9.529,20.028,29.878,0.895,0.244,-0.157,-0.0,-0.0,0.0
9022007,828,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,865.593,251.83,24.067,11.405,0.0,80.0,55.0,1.4,1567.0,1620.978,1569.199,8.191,53.964,75.347,74.915,113.296,50.727,1.394,2.036,0.351,64.601,51.682,84.619,41.725,0.0,71.499,138.747,132.746,132.94,33.946,56.645,52.967,-10.82,13.469,91.438,72.313,75.625,54.688,55.938,0.0,36.719,72.0,70.0,1000.0,200.0,0.111,209.0,101.875,81.375,-0.052,72.625,74.938,54.719,56.406,0.0,29.891,72.0,70.0,1000.0,200.0,0.05,246.875,78.063,78.313,0.009,72.688,73.375,54.875,56.438,0.0,49.125,72.0,70.0,1000.0,200.0,0.09,329.0,76.5,76.563,0.017,74.625,69.188,54.5,55.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,793.5,73.75,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.821,12.817,11.926,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,526.0,534.5,545.0,303.25,525.0,531.0,537.0,23.289,9.557,20.057,30.146,0.866,0.252,-0.155,-0.0,-0.0,0.0
9022007,829,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,893.704,243.631,24.067,11.494,0.0,80.0,55.0,1.4,1586.0,1620.978,1583.737,4.047,54.179,75.453,75.125,113.93,51.048,1.368,2.021,0.344,64.601,51.682,84.254,41.809,0.0,71.499,134.901,130.515,130.281,33.873,57.063,53.185,-10.82,13.313,91.375,72.313,75.25,54.781,56.125,0.0,36.75,72.0,70.0,1000.0,200.0,0.112,208.625,101.25,81.125,-0.052,72.625,74.813,54.719,56.5,0.0,31.109,72.0,70.0,1000.0,200.0,0.054,257.5,78.063,78.313,0.009,72.688,73.375,55.0,56.438,0.0,49.375,72.0,70.0,1000.0,200.0,0.094,334.0,76.5,76.563,0.017,74.75,69.188,54.656,55.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,790.5,73.625,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.823,12.821,11.931,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,525.0,534.5,545.0,303.25,524.0,531.0,536.5,25.351,9.572,15.976,30.846,0.894,0.244,-0.152,-0.0,-0.0,0.0
9022007,830,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,892.533,247.145,24.036,11.405,0.0,80.0,55.0,1.4,1590.75,1641.873,1591.826,8.802,54.394,75.559,75.125,112.874,51.155,1.372,2.05,0.329,64.706,51.746,83.918,41.949,0.0,71.714,136.454,129.453,129.543,34.02,56.541,52.748,-10.82,13.563,91.125,72.438,75.625,54.781,56.25,0.0,36.906,72.0,70.0,1000.0,200.0,0.111,207.875,100.938,81.125,-0.052,72.625,74.625,54.969,56.5,0.0,30.547,72.0,70.0,1000.0,200.0,0.06,267.0,78.125,78.313,0.009,72.688,73.313,55.063,56.531,0.0,49.188,72.0,70.0,1000.0,200.0,0.091,336.0,76.5,76.563,0.017,74.625,69.438,54.844,55.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,788.0,73.625,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.829,12.826,11.926,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,525.0,534.0,545.0,303.5,525.5,530.5,536.0,23.727,9.484,23.857,29.681,0.893,0.247,-0.15,-0.0,-0.0,0.0
9022007,831,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,899.561,251.83,24.047,11.45,0.0,80.0,55.0,1.4,1616.75,1648.312,1604.786,3.409,54.502,75.347,74.809,113.296,51.155,1.387,2.029,0.333,64.813,51.881,84.535,42.005,0.0,71.499,139.043,133.808,133.753,34.093,57.481,53.476,-10.828,13.484,91.063,72.438,75.625,55.094,56.344,0.0,37.188,72.0,70.0,1000.0,200.0,0.11,207.625,100.563,81.0,-0.052,72.688,74.313,55.031,56.5,0.0,32.031,72.0,70.0,1000.0,200.0,0.06,268.75,78.063,78.313,0.009,72.688,73.25,55.063,56.531,0.0,49.656,72.0,70.0,1000.0,200.0,0.101,345.75,76.5,76.563,0.017,74.875,69.438,54.844,55.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,787.0,73.625,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.812,12.809,11.926,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,524.0,534.0,545.0,303.0,524.0,530.0,535.5,24.3,9.489,18.255,30.839,0.9,0.252,-0.148,-0.0,-0.0,0.0
9022007,832,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,897.218,248.316,24.078,11.583,0.0,80.0,55.0,1.4,1622.375,1664.429,1604.786,3.601,54.717,75.559,75.02,113.613,51.476,1.36,2.065,0.326,64.871,51.885,83.833,42.033,0.0,71.606,134.235,129.771,129.616,34.166,56.959,53.404,-10.82,13.383,90.938,72.5,75.375,55.188,56.438,0.0,37.844,72.0,70.0,1000.0,200.0,0.11,207.5,100.0,80.875,-0.052,72.625,74.188,55.125,56.688,0.0,31.984,72.0,70.0,1000.0,200.0,0.063,279.25,78.063,78.313,0.009,72.5,73.25,55.281,56.594,0.0,49.719,72.0,70.0,1000.0,200.0,0.104,353.0,76.375,76.563,0.017,74.75,69.5,54.938,55.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,786.5,73.625,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.812,11.923,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,523.5,533.5,545.5,303.0,523.5,530.0,535.5,24.914,9.776,15.983,30.963,0.897,0.248,-0.144,-0.0,-0.0,0.0
9022007,833,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,921.816,250.659,24.016,11.569,0.0,80.0,55.0,1.4,1622.375,1657.979,1619.395,3.567,54.502,75.453,75.02,112.768,51.369,1.383,2.05,0.333,64.973,51.962,83.777,42.117,0.0,71.499,138.599,131.365,131.758,34.386,56.75,53.258,-10.828,13.672,90.75,72.438,75.125,55.188,56.344,0.0,38.281,72.0,70.0,1000.0,200.0,0.11,207.5,99.563,80.75,-0.052,72.625,74.375,55.125,56.688,0.0,33.156,72.0,70.0,1000.0,200.0,0.062,272.5,78.063,78.313,0.009,72.688,73.125,55.375,56.719,0.0,50.125,72.0,70.0,1000.0,200.0,0.107,357.0,76.5,76.563,0.017,74.938,69.5,55.063,55.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,790.0,73.563,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.801,11.906,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,523.5,533.0,545.0,303.0,524.0,529.5,535.0,22.711,9.763,23.58,30.336,0.922,0.251,-0.142,-0.0,-0.0,0.0
9022007,834,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,913.616,257.687,24.057,11.494,0.0,80.0,55.0,1.4,1628.0,1678.958,1627.525,6.971,54.717,75.453,75.02,113.507,51.476,1.353,2.072,0.348,65.196,52.147,84.002,42.257,0.0,71.499,136.972,132.321,132.202,34.386,57.377,53.841,-10.82,13.484,90.688,72.5,75.625,55.406,56.563,0.0,37.563,72.0,70.0,1000.0,200.0,0.118,215.375,99.25,80.75,-0.052,72.688,74.313,55.219,56.688,0.0,32.313,72.0,70.0,1000.0,200.0,0.068,286.5,78.063,78.313,0.009,72.5,73.125,55.5,56.719,0.0,50.313,72.0,70.0,1000.0,200.0,0.107,364.5,76.375,76.563,0.017,74.625,69.688,55.219,56.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,782.5,73.563,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.79,12.788,11.906,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,523.0,532.5,545.0,303.0,523.0,529.0,534.5,24.673,9.726,16.478,31.07,0.914,0.258,-0.14,-0.0,-0.0,0.0
9022007,835,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,934.7,256.515,23.985,11.464,0.0,80.0,55.0,1.4,1651.625,1683.806,1642.181,5.61,55.04,75.347,74.915,112.768,51.798,1.337,2.065,0.337,65.268,52.216,83.441,42.313,0.0,71.714,134.087,128.709,128.582,34.386,56.959,53.476,-10.82,13.602,90.375,72.625,75.813,55.406,56.563,0.0,37.344,72.0,70.0,1000.0,200.0,0.121,217.875,98.813,80.563,-0.052,72.688,74.188,55.344,56.781,0.0,34.031,72.0,70.0,1000.0,200.0,0.068,286.25,78.063,78.313,0.009,72.688,73.0,55.5,56.813,0.0,49.25,72.0,70.0,1000.0,200.0,0.109,368.25,76.375,76.563,0.017,75.063,69.813,55.219,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,786.5,73.563,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.79,11.897,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,522.5,532.5,544.5,303.0,522.5,529.0,534.5,24.551,9.695,18.976,30.407,0.935,0.257,-0.138,-0.0,-0.0,0.0
9022007,836,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,930.015,257.687,24.047,11.479,0.0,80.0,55.0,1.4,1657.375,1712.948,1658.502,3.607,54.932,75.559,75.125,112.662,51.69,1.353,2.097,0.333,65.475,52.398,83.918,42.173,0.0,71.499,139.117,132.746,132.645,34.386,57.586,53.695,-10.82,13.789,90.375,72.5,75.813,55.5,56.75,0.0,37.281,72.0,70.0,1000.0,200.0,0.122,218.375,98.313,80.375,-0.052,72.625,74.063,55.531,56.781,0.0,32.75,72.0,70.0,1000.0,200.0,0.077,304.0,78.063,78.313,0.009,72.688,73.0,55.625,56.813,0.0,51.281,72.0,70.0,1000.0,200.0,0.113,368.25,76.375,76.563,0.017,74.938,69.875,55.406,56.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,784.5,73.563,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.795,11.897,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,522.0,532.5,545.0,303.25,523.0,529.0,534.0,24.428,9.554,22.333,30.797,0.93,0.258,-0.136,-0.0,-0.0,0.0
9022007,837,1.0,1.0,1.0,1.0,0.947,65.0,0.0,0.0,0.0,1.0,1.0,956.955,263.543,24.016,11.509,0.0,80.0,55.0,1.4,1685.5,1735.676,1683.06,2.201,55.363,75.347,74.809,113.085,52.012,1.36,2.097,0.322,65.695,52.48,83.609,42.341,0.0,71.714,135.714,131.152,131.02,34.386,57.795,53.986,-10.82,13.609,90.125,72.625,75.938,55.813,56.906,0.0,37.906,72.0,70.0,1000.0,200.0,0.121,217.75,98.0,80.25,-0.052,72.688,74.125,55.625,56.938,0.0,33.188,72.0,70.0,1000.0,200.0,0.078,307.0,78.063,78.313,0.009,72.5,73.0,55.656,57.125,0.0,50.313,72.0,70.0,1000.0,200.0,0.124,380.5,76.375,76.563,0.017,74.75,70.0,55.563,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,785.0,73.563,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.804,11.91,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,521.5,532.0,544.5,303.0,522.5,528.5,533.5,24.711,9.636,16.194,31.342,0.957,0.264,-0.134,-0.0,-0.0,0.0
9022007,838,1.0,1.0,1.0,1.0,0.703,65.0,0.0,0.0,0.0,1.0,1.0,972.182,262.372,24.036,11.583,0.0,80.0,55.0,1.4,1687.125,1740.553,1687.983,6.317,55.471,75.559,75.02,112.134,52.119,1.353,2.101,0.315,65.789,52.598,83.132,42.369,0.0,71.714,134.753,128.284,128.361,34.459,57.063,53.476,-10.82,13.867,89.938,72.688,75.813,55.813,56.969,0.0,38.406,72.0,70.0,1000.0,200.0,0.121,217.5,97.563,80.25,-0.052,72.688,74.125,55.75,57.0,0.0,34.375,72.0,70.0,1000.0,200.0,0.078,305.75,78.063,78.313,0.009,72.688,72.813,55.875,57.125,0.0,49.781,72.0,70.0,1000.0,200.0,0.127,392.0,76.375,76.563,0.017,74.75,70.0,55.688,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,786.0,73.563,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.793,11.89,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,521.5,531.5,544.5,303.0,522.5,528.5,533.5,23.75,9.745,22.076,30.605,0.972,0.262,-0.131,-0.0,-0.0,0.0
9022007,839,1.0,1.0,1.0,1.0,1.274,65.0,0.0,0.0,0.0,1.0,1.0,969.839,270.571,23.995,11.494,0.0,80.0,55.0,1.4,1706.25,1738.927,1692.909,3.524,55.255,75.347,74.915,112.557,52.119,1.356,2.119,0.344,65.919,52.74,83.553,42.313,0.0,71.499,139.339,133.808,133.679,34.606,58.003,54.132,-10.828,13.867,89.875,72.688,75.938,55.906,57.063,0.0,38.844,72.0,70.0,1000.0,200.0,0.122,218.0,97.313,79.938,-0.052,72.625,74.063,55.844,57.0,0.0,34.063,72.0,70.0,1000.0,200.0,0.084,315.5,78.063,78.313,0.009,72.688,72.813,55.969,57.219,0.0,51.094,72.0,70.0,1000.0,200.0,0.124,390.5,76.375,76.563,0.017,75.063,70.063,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,784.0,73.563,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.801,11.899,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,521.0,531.5,544.5,303.0,522.0,528.5,533.5,24.555,9.592,19.488,31.181,0.97,0.271,-0.131,-0.0,-0.0,0.0
9022007,840,1.0,1.0,1.0,1.0,2.439,65.0,0.0,0.0,0.0,1.0,1.0,994.436,268.228,24.026,11.494,0.0,80.0,55.0,1.4,1708.875,1764.976,1702.773,10.11,55.471,75.559,75.02,112.979,52.333,1.36,2.108,0.322,66.089,52.868,83.104,42.538,0.0,71.606,135.048,130.727,130.429,34.532,58.003,54.132,-10.82,13.695,89.563,72.688,75.625,56.0,57.063,0.0,39.375,72.0,70.0,1000.0,200.0,0.122,218.25,96.813,80.188,-0.052,72.625,73.813,55.938,57.125,0.0,33.813,72.0,70.0,1000.0,200.0,0.086,322.0,78.063,78.313,0.009,72.688,73.0,56.094,57.344,0.0,50.219,72.0,70.0,1000.0,200.0,0.135,401.5,76.375,76.563,0.018,75.313,70.25,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,785.0,73.375,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.792,11.897,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,521.0,531.5,544.5,302.75,520.5,528.5,533.0,25.683,9.598,15.945,31.3,0.994,0.268,-0.126,-0.0,-0.0,0.0
9022007,841,1.0,1.0,1.0,1.0,3.036,65.0,0.0,0.0,0.0,1.0,1.0,1006.149,261.201,24.036,11.628,0.0,80.0,55.0,1.4,1722.625,1763.346,1709.358,1.922,55.578,75.241,74.704,111.923,52.333,1.36,2.129,0.315,66.227,52.904,82.908,42.622,0.0,71.606,136.75,129.559,129.543,34.606,57.272,53.695,-10.828,13.977,89.313,73.0,75.75,56.0,57.375,0.0,38.969,72.0,70.0,1000.0,200.0,0.128,224.875,96.5,79.938,-0.052,72.625,74.063,55.938,57.313,0.0,34.656,72.0,70.0,1000.0,200.0,0.086,323.25,78.063,78.313,0.009,72.688,72.75,56.188,57.344,0.0,51.281,72.0,70.0,1000.0,200.0,0.134,400.75,76.375,76.563,0.018,75.25,70.25,55.844,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.511,782.0,73.375,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.782,11.885,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,520.5,531.0,545.0,302.75,520.0,528.0,532.5,24.089,9.793,24.876,30.839,1.006,0.261,-0.125,-0.0,-0.0,0.0
9022007,842,1.0,1.0,1.0,1.0,4.046,65.0,0.0,0.0,0.0,1.0,1.0,1016.691,271.742,24.036,11.494,0.0,80.0,55.0,1.4,1737.25,1779.659,1725.85,1.312,55.686,75.347,74.809,112.662,52.547,1.341,2.137,0.322,66.441,53.063,83.272,42.678,0.0,71.499,138.23,133.064,132.94,34.606,58.212,54.423,-10.82,13.883,89.25,73.0,75.75,56.125,57.156,0.0,40.031,72.0,70.0,1000.0,200.0,0.134,228.25,96.063,79.875,-0.052,72.625,73.625,56.125,57.313,0.0,36.25,72.0,70.0,1000.0,200.0,0.088,324.5,77.938,78.313,0.009,72.688,72.813,56.281,57.438,0.0,51.219,72.0,70.0,1000.0,200.0,0.138,412.5,76.375,76.563,0.017,75.25,70.375,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,781.5,73.375,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.775,11.879,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,520.0,531.5,544.5,302.75,520.5,528.0,532.5,24.613,9.649,18.251,31.646,1.017,0.272,-0.122,-0.0,-0.0,0.0
9022007,843,1.0,1.0,1.0,1.0,5.499,65.0,0.0,0.0,0.0,1.0,1.0,999.122,269.4,24.036,11.524,0.0,80.0,55.0,1.4,1759.375,1794.364,1730.806,5.708,56.009,75.347,75.02,112.345,52.761,1.379,2.155,0.337,66.639,53.305,82.627,42.734,0.0,71.714,134.087,129.453,129.173,34.679,57.899,54.205,-10.82,13.836,89.063,73.0,75.75,56.344,57.469,0.0,40.656,72.0,70.0,1000.0,200.0,0.134,229.125,95.75,79.813,-0.052,72.625,73.75,56.25,57.406,0.0,36.313,72.0,70.0,1000.0,200.0,0.089,327.0,77.938,78.188,0.009,72.813,72.75,56.281,57.438,0.0,51.813,72.0,70.0,1000.0,200.0,0.143,411.25,76.375,76.563,0.014,75.25,70.438,56.125,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,785.0,73.375,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.771,11.869,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,520.0,531.0,544.5,303.0,520.5,528.0,532.5,25.488,9.691,16.975,31.262,0.999,0.269,-0.121,-0.0,-0.0,0.0
9022007,844,1.0,1.0,1.0,1.0,6.563,65.0,0.0,0.0,0.0,1.0,1.0,1023.719,277.599,24.005,11.524,0.0,80.0,55.0,1.4,1759.375,1828.757,1767.275,6.907,56.009,75.453,75.02,111.712,52.761,1.333,2.173,0.333,66.902,53.474,82.824,42.79,0.0,71.714,138.378,131.046,131.168,34.679,57.69,53.986,-10.82,14.133,88.875,73.125,76.25,56.531,57.469,0.0,39.594,72.0,70.0,1000.0,200.0,0.144,237.875,95.438,79.688,-0.052,72.625,73.625,56.25,57.406,0.0,35.0,72.0,70.0,1000.0,200.0,0.098,343.0,78.063,78.313,0.009,72.688,72.625,56.5,57.594,0.0,51.063,72.0,70.0,1000.0,200.0,0.15,425.25,76.375,76.563,0.017,75.25,70.563,56.219,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.507,780.0,73.375,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.767,12.762,11.864,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,519.5,531.0,544.5,302.75,520.5,528.0,532.0,23.606,9.669,24.842,30.911,1.024,0.278,-0.119,-0.0,-0.0,0.0
9022007,845,1.0,1.0,1.0,1.0,8.197,65.0,0.0,0.0,0.0,1.0,1.0,1037.775,274.085,24.005,11.539,0.0,80.0,55.0,1.4,1782.25,1832.039,1773.929,0.54,56.224,75.347,74.704,112.24,52.975,1.345,2.166,0.34,67.093,53.676,82.712,42.874,0.0,71.821,136.75,131.896,131.685,34.679,58.63,54.642,-10.828,13.984,88.813,73.125,76.125,56.625,57.594,0.0,39.844,72.0,70.0,1000.0,200.0,0.146,239.375,94.938,79.688,-0.052,72.625,73.625,56.438,57.5,0.0,35.406,72.0,70.0,1000.0,200.0,0.099,345.5,77.938,78.313,0.009,72.688,72.75,56.563,57.75,0.0,52.094,72.0,70.0,1000.0,200.0,0.15,423.75,76.375,76.563,0.017,75.438,70.563,56.344,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.511,782.0,73.375,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.767,11.872,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,519.5,531.0,544.5,303.0,520.5,528.0,532.0,25.048,9.618,17.46,32.003,1.038,0.274,-0.115,-0.0,-0.0,0.0
9022007,846,1.0,1.0,1.0,1.0,9.683,65.0,0.0,0.0,0.0,1.0,1.0,1035.432,277.599,24.057,11.643,0.0,80.0,55.0,1.4,1792.75,1833.68,1770.601,9.436,56.332,75.347,74.704,111.5,53.082,1.349,2.187,0.337,67.258,53.811,82.235,43.014,0.0,71.821,133.199,127.859,127.696,34.825,58.003,54.205,-10.828,14.117,88.5,73.125,75.938,56.719,57.688,0.0,39.813,72.0,70.0,1000.0,200.0,0.146,239.125,94.688,79.688,-0.052,72.625,73.75,56.563,57.625,0.0,36.344,72.0,70.0,1000.0,200.0,0.1,345.5,78.063,78.313,0.009,72.813,72.813,56.688,57.813,0.0,53.313,72.0,70.0,1000.0,200.0,0.154,428.0,76.375,76.563,0.018,75.438,70.688,56.344,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,784.5,73.375,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.772,11.876,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,519.5,531.0,544.5,303.0,520.5,528.0,532.0,24.791,9.735,19.032,31.347,1.035,0.278,-0.113,-0.0,-0.0,0.0
9022007,847,1.0,1.0,1.0,1.0,10.552,65.0,0.0,0.0,0.0,1.0,1.0,1031.918,281.113,24.078,11.583,0.0,80.0,55.0,1.4,1813.0,1828.757,1778.926,0.659,56.116,75.453,74.915,111.183,52.975,1.36,2.176,0.326,67.373,53.892,82.487,43.07,0.0,71.606,139.191,132.002,132.423,34.825,58.317,54.35,-10.82,14.359,88.375,73.0,75.938,56.719,57.688,0.0,40.344,72.0,70.0,1000.0,200.0,0.148,239.75,94.375,79.375,-0.052,72.688,73.75,56.563,57.625,0.0,37.125,72.0,70.0,1000.0,200.0,0.1,350.0,77.938,78.188,0.009,72.813,73.125,56.813,57.813,0.0,53.25,72.0,70.0,1000.0,200.0,0.158,437.0,76.375,76.625,0.017,75.688,70.875,56.438,57.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,784.0,73.375,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.772,11.879,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,519.0,531.0,544.5,302.75,520.0,528.0,531.5,22.668,9.627,23.384,31.419,1.032,0.281,-0.113,-0.0,-0.001,0.0
