DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,848,1.0,1.0,1.0,1.0,12.715,65.0,0.0,0.0,0.0,1.0,1.0,1089.312,289.312,24.026,11.539,0.0,80.0,55.0,1.4,1828.0,1864.912,1807.316,3.932,56.439,75.241,74.809,111.817,53.189,1.356,2.212,0.322,67.73,54.141,82.403,43.098,0.0,71.606,135.936,131.259,131.02,34.825,58.63,54.787,-10.82,14.117,88.25,73.0,75.813,56.906,57.781,0.0,40.656,72.0,70.0,1000.0,200.0,0.146,239.0,94.0,79.375,-0.052,72.625,73.75,56.875,57.719,0.0,35.781,72.0,70.0,1000.0,200.0,0.11,365.0,78.063,78.313,0.009,72.813,72.813,57.094,57.906,0.0,52.844,72.0,70.0,1000.0,200.0,0.167,448.0,76.375,76.563,0.018,75.563,70.938,56.656,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,781.0,73.313,72.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.757,11.866,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,519.0,531.0,544.5,302.75,519.0,527.5,531.5,25.254,9.676,16.965,32.0,1.089,0.289,-0.111,-0.0,-0.0,0.0
9022007,849,1.0,1.0,1.0,1.0,14.545,65.0,0.0,0.0,0.0,1.0,1.0,1081.113,286.969,24.057,11.539,0.0,80.0,55.0,1.4,1839.375,1878.09,1812.342,4.988,56.547,75.241,74.599,110.972,53.189,1.349,2.191,0.337,67.848,54.24,81.814,43.21,0.0,71.499,134.901,128.178,127.991,34.825,57.795,54.278,-10.828,14.32,88.0,73.125,75.813,57.0,57.969,0.0,41.531,72.0,70.0,1000.0,200.0,0.146,239.25,93.75,79.25,-0.052,72.625,73.75,56.875,57.906,0.0,37.375,72.0,70.0,1000.0,200.0,0.111,365.0,78.063,78.313,0.009,72.688,72.438,57.094,58.0,0.0,53.469,72.0,70.0,1000.0,200.0,0.17,451.25,76.375,76.563,0.02,75.438,70.938,56.781,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,784.0,73.375,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.755,11.854,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,519.0,531.0,544.5,302.75,520.0,527.5,531.5,24.726,9.772,23.885,31.184,1.081,0.287,-0.11,-0.0,-0.001,0.0
9022007,850,1.0,1.0,1.0,1.0,16.424,65.0,0.0,0.0,0.0,1.0,1.0,1104.539,291.654,24.026,11.628,0.0,80.0,55.0,1.4,1839.375,1891.284,1825.762,5.949,56.655,75.241,74.599,111.183,53.403,1.349,2.245,0.307,68.126,54.508,82.319,43.378,0.0,71.714,139.783,133.489,133.31,34.899,58.735,54.787,-10.82,14.359,88.0,73.0,75.75,57.0,58.063,0.0,40.875,72.0,70.0,1000.0,200.0,0.158,249.25,93.313,79.125,-0.052,72.625,73.5,56.938,57.906,0.0,37.844,72.0,70.0,1000.0,200.0,0.111,365.0,78.063,78.313,0.009,72.813,72.5,57.188,58.188,0.0,53.813,72.0,70.0,1000.0,200.0,0.175,457.0,76.375,76.563,0.017,75.438,71.063,56.781,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,786.5,73.313,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.754,11.852,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,518.5,531.0,544.5,302.75,520.0,527.5,531.0,24.709,9.702,22.312,32.127,1.105,0.292,-0.107,-0.0,-0.0,0.0
9022007,851,1.0,1.0,1.0,1.0,19.029,65.0,0.0,0.0,0.0,1.0,1.0,1124.451,308.053,24.047,11.524,0.0,80.0,55.0,1.4,1855.125,1909.453,1842.585,6.643,56.977,75.453,74.915,111.817,53.617,1.368,2.238,0.355,68.381,54.58,81.702,43.406,0.0,71.929,134.827,130.196,129.986,34.899,58.839,54.86,-10.82,14.188,87.688,73.125,75.75,57.188,58.188,0.0,40.75,72.0,70.0,1000.0,200.0,0.16,250.0,93.125,79.125,-0.052,72.625,73.625,57.156,58.125,0.0,36.688,72.0,70.0,1000.0,200.0,0.123,385.5,77.938,78.188,0.009,72.813,72.188,57.281,58.313,0.0,54.0,72.0,70.0,1000.0,200.0,0.176,458.75,76.375,76.563,0.017,75.563,71.063,56.906,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,784.5,73.375,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.738,11.846,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,518.5,530.5,544.5,302.75,520.5,527.5,531.0,25.137,9.609,16.727,31.956,1.124,0.308,-0.106,-0.0,-0.0,0.0
9022007,852,1.0,1.0,1.0,1.0,21.32,65.0,0.0,0.0,0.0,1.0,1.0,1133.822,298.682,24.294,11.479,0.0,80.0,55.0,1.4,1878.875,1929.307,1862.839,9.551,57.085,75.135,74.704,110.549,53.617,1.356,2.259,0.329,68.642,54.885,81.534,43.462,0.0,71.821,136.824,129.24,129.321,35.045,58.317,54.423,-10.82,14.484,87.438,73.125,76.125,57.281,58.188,0.0,41.094,72.0,70.0,1000.0,200.0,0.159,250.125,92.813,79.0,-0.052,72.625,73.375,57.156,58.125,0.0,37.031,72.0,70.0,1000.0,200.0,0.123,385.5,77.938,78.313,0.009,72.875,72.5,57.281,58.313,0.0,54.281,72.0,70.0,1000.0,200.0,0.187,471.0,76.375,76.563,0.019,75.688,71.125,56.906,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,784.5,73.313,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.733,11.838,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,518.0,531.5,544.0,302.75,519.0,528.0,531.0,24.035,9.558,26.175,30.9,1.134,0.299,-0.105,-0.0,-0.001,0.0
9022007,853,1.0,1.0,1.0,1.0,23.503,65.0,0.0,0.0,0.0,1.0,1.0,1147.877,296.34,24.47,11.569,0.0,80.0,55.0,1.4,1892.125,1937.591,1866.222,4.354,57.085,75.135,74.599,111.078,53.724,1.341,2.266,0.322,68.742,54.984,81.73,43.603,0.0,71.606,138.082,132.64,132.645,35.045,59.257,55.079,-10.82,14.414,87.375,73.313,75.938,57.5,58.281,0.0,41.469,72.0,70.0,1000.0,200.0,0.161,250.25,92.563,79.0,-0.052,72.625,73.5,57.375,58.219,0.0,38.094,72.0,70.0,1000.0,200.0,0.123,384.5,77.938,78.188,0.009,72.875,72.625,57.469,58.313,0.0,54.719,72.0,70.0,1000.0,200.0,0.196,483.0,76.375,76.563,0.019,75.938,71.25,57.219,58.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,784.0,73.375,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.73,11.841,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,518.0,531.5,544.5,302.75,520.5,527.5,531.0,24.448,9.573,19.098,32.197,1.148,0.296,-0.103,-0.0,-0.001,0.0
9022007,854,1.0,1.0,1.0,1.0,26.315,65.0,0.0,0.0,0.0,1.0,1.0,1165.447,317.423,24.532,11.583,0.0,80.0,55.0,1.4,1901.375,1955.836,1893.363,2.022,57.3,75.135,74.704,110.761,54.045,1.364,2.295,0.326,68.881,55.106,81.113,43.659,0.0,71.821,133.569,128.709,128.582,35.119,58.735,54.933,-10.82,14.422,87.063,73.313,75.813,57.625,58.344,0.0,42.594,72.0,70.0,1000.0,200.0,0.161,250.75,92.25,79.0,-0.052,72.625,73.375,57.469,58.219,0.0,39.125,72.0,70.0,1000.0,200.0,0.126,389.0,77.938,78.313,0.009,72.813,72.625,57.656,58.5,0.0,55.406,72.0,70.0,1000.0,200.0,0.2,487.5,76.375,76.563,0.02,75.875,71.438,57.219,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,784.0,73.313,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.81,11.917,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,517.5,531.5,544.0,302.75,518.5,527.5,530.5,25.173,9.718,17.586,31.881,1.165,0.317,-0.1,-0.0,-0.001,0.0
9022007,855,1.0,1.0,1.0,1.0,28.272,65.0,0.0,0.0,0.0,1.0,1.0,1164.275,304.539,24.666,11.509,0.0,80.0,55.0,1.4,1919.5,1967.462,1896.765,1.541,57.085,75.347,74.915,110.021,53.831,1.345,2.288,0.318,69.303,55.397,81.365,43.715,0.0,71.606,138.599,130.409,131.315,35.192,58.526,54.715,-10.82,14.773,86.938,73.313,76.125,57.625,58.344,0.0,41.906,72.0,70.0,1000.0,200.0,0.172,260.25,92.0,78.75,-0.052,72.688,73.375,57.594,58.344,0.0,38.031,72.0,70.0,1000.0,200.0,0.135,399.25,77.938,78.313,0.009,72.813,72.438,57.656,58.625,0.0,55.594,72.0,70.0,1000.0,200.0,0.201,489.0,76.375,76.563,0.021,75.875,71.438,57.344,58.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,781.5,73.313,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.809,11.91,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,518.0,531.5,544.0,302.75,517.5,527.5,530.5,21.937,9.629,25.786,31.212,1.164,0.305,-0.1,-0.0,-0.001,0.0
9022007,856,1.0,1.0,1.0,1.0,31.676,65.0,0.0,0.0,0.0,1.0,1.0,1178.331,311.567,24.811,11.643,0.0,80.0,55.0,1.4,1934.25,1984.091,1915.517,4.323,57.408,75.135,74.599,110.655,54.153,1.341,2.288,0.318,69.538,55.642,81.197,43.631,0.0,71.606,136.158,130.94,131.389,35.045,59.257,55.224,-10.82,14.578,86.688,73.313,75.938,57.75,58.563,0.0,41.844,72.0,70.0,1000.0,200.0,0.175,261.25,91.688,78.75,-0.052,72.625,73.375,57.688,58.531,0.0,39.281,72.0,70.0,1000.0,200.0,0.133,397.0,77.938,78.313,0.009,72.813,72.438,57.781,58.781,0.0,54.563,72.0,70.0,1000.0,200.0,0.213,504.25,76.375,76.625,0.021,75.688,71.563,57.563,58.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,783.0,73.313,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.809,12.813,11.914,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,517.5,531.5,544.0,302.75,519.0,528.0,530.5,22.676,9.704,16.995,32.637,1.178,0.312,-0.098,-0.0,-0.001,0.0
9022007,857,1.0,1.0,1.0,1.0,34.199,65.0,0.0,0.0,0.0,1.0,1.0,1211.127,316.252,24.78,11.539,0.0,80.0,55.0,1.4,1962.5,1990.749,1901.872,3.076,57.408,75.241,74.599,109.704,54.153,1.375,2.349,0.322,69.688,55.781,80.608,43.743,0.0,71.606,135.122,127.328,128.582,35.119,58.421,54.787,-10.82,14.813,86.5,73.563,75.938,57.844,58.781,0.0,42.344,72.0,70.0,1000.0,200.0,0.176,262.0,91.438,78.688,-0.052,72.625,73.375,57.781,58.625,0.0,39.406,72.0,70.0,1000.0,200.0,0.137,402.0,77.938,78.188,0.009,72.813,72.125,57.875,58.906,0.0,55.625,72.0,70.0,1000.0,200.0,0.213,505.25,76.375,76.563,0.019,75.875,71.688,57.563,58.531,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,785.0,73.313,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.812,12.805,11.917,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,517.5,531.5,544.0,302.75,519.0,527.5,530.0,20.793,9.739,23.284,31.526,1.211,0.316,-0.097,-0.0,-0.001,0.0
9022007,858,1.0,1.0,1.0,1.0,37.867,65.0,0.0,0.0,0.0,1.0,1.0,1213.47,318.594,24.769,11.524,0.0,80.0,55.0,1.4,1973.25,1994.08,1942.912,5.902,57.731,75.241,74.599,109.81,54.26,1.341,2.356,0.329,69.982,55.998,81.113,43.855,0.0,71.821,139.709,132.002,133.753,35.192,59.048,55.152,-10.828,14.906,86.438,73.563,76.125,57.875,58.781,0.0,43.094,72.0,70.0,1000.0,200.0,0.175,261.5,91.25,78.563,-0.052,72.625,73.5,57.781,58.625,0.0,39.688,72.0,70.0,1000.0,200.0,0.139,407.25,77.938,78.313,0.01,72.813,72.188,57.969,58.906,0.0,55.656,72.0,70.0,1000.0,200.0,0.226,520.0,76.375,76.563,0.021,75.938,71.75,57.625,58.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,787.5,73.313,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.809,11.915,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,517.5,531.5,544.0,302.5,518.0,527.5,530.0,19.142,9.642,21.166,31.952,1.213,0.319,-0.096,-0.001,-0.001,0.0
9022007,859,1.0,1.0,1.0,1.0,40.587,65.0,0.0,0.0,0.0,1.0,1.0,1212.299,334.993,24.687,11.583,0.0,80.0,55.0,1.4,1990.75,2027.438,1965.279,4.971,57.731,75.135,74.599,109.916,54.581,1.345,2.374,0.333,70.214,56.163,80.44,43.883,0.0,71.606,134.901,129.134,130.355,35.192,58.944,55.224,-10.828,14.805,86.188,73.313,76.875,58.125,58.875,0.0,43.188,72.0,70.0,1000.0,200.0,0.187,271.0,90.938,78.5,-0.052,72.688,73.188,57.969,58.75,0.0,39.969,72.0,70.0,1000.0,200.0,0.146,417.75,77.938,78.313,0.01,72.813,72.125,58.094,59.0,0.0,56.156,72.0,70.0,1000.0,200.0,0.224,519.0,76.375,76.563,0.021,75.938,71.813,57.813,58.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,787.0,73.313,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.81,11.917,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,517.5,531.5,544.0,302.5,519.5,528.0,530.0,19.46,9.769,16.125,32.231,1.212,0.335,-0.094,-0.001,-0.001,0.0
9022007,900,1.0,1.0,1.0,1.0,43.618,65.0,0.0,0.0,0.0,1.0,1.0,1249.781,319.766,24.46,11.583,0.0,80.0,55.0,1.4,1990.75,2050.845,1984.282,3.604,57.623,75.135,74.704,108.437,54.26,1.349,2.342,0.318,70.472,56.23,80.3,43.911,0.0,71.606,136.75,126.372,129.543,35.265,58.421,54.569,-10.82,15.266,85.875,73.563,76.438,58.125,58.875,0.0,42.656,72.0,70.0,1000.0,200.0,0.189,272.25,90.75,78.5,-0.052,72.625,73.375,57.969,58.75,0.0,40.313,72.0,70.0,1000.0,200.0,0.151,422.25,77.938,78.313,0.01,72.813,72.5,58.094,59.0,0.0,55.969,72.0,70.0,1000.0,200.0,0.233,529.0,76.375,76.625,0.021,76.063,71.813,57.938,58.719,0.0,100.0,72.0,70.0,1000.0,200.0,0.51,781.0,73.313,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.796,11.904,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,517.0,532.0,543.5,302.75,519.0,528.0,530.0,16.986,9.656,25.315,31.059,1.25,0.32,-0.093,-0.001,-0.001,0.0
9022007,901,1.0,1.0,1.0,1.0,46.621,65.0,0.0,0.0,0.0,1.0,1.0,1289.605,334.993,24.274,11.569,0.0,80.0,55.0,1.4,2003.5,2060.89,1987.745,6.37,57.731,75.135,74.599,108.542,54.26,1.341,2.389,0.315,70.761,56.374,80.664,44.079,0.0,71.606,138.304,130.196,133.088,35.338,59.153,55.152,-10.828,15.375,85.938,73.625,75.938,58.219,58.875,0.0,44.844,72.0,70.0,1000.0,200.0,0.188,271.5,90.375,78.375,-0.052,72.688,73.375,58.063,58.844,0.0,39.438,72.0,70.0,1000.0,200.0,0.159,437.5,77.938,78.313,0.01,72.813,72.125,58.25,59.125,0.0,56.719,72.0,70.0,1000.0,200.0,0.238,530.0,76.375,76.563,0.017,76.188,72.063,58.031,58.906,0.0,100.0,72.0,70.0,1000.0,200.0,0.506,778.0,73.313,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.793,12.8,11.909,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,517.0,532.0,544.0,302.5,517.5,528.0,529.5,15.616,9.625,18.173,31.841,1.29,0.335,-0.091,-0.001,-0.0,0.0
9022007,902,1.0,1.0,1.0,1.0,50.751,65.0,0.0,0.0,0.0,1.0,1.0,1293.119,333.821,24.15,11.628,0.0,80.0,55.0,1.4,2024.0,2074.297,2010.313,2.512,58.054,75.029,74.599,107.909,54.581,1.337,2.407,0.322,71.061,56.752,80.019,44.051,0.0,71.821,133.273,125.841,128.73,35.265,58.317,54.787,-10.82,15.5,85.75,73.625,76.25,58.313,58.969,0.0,44.313,72.0,70.0,1000.0,200.0,0.197,278.5,90.25,78.375,-0.052,72.625,73.188,58.063,58.844,0.0,40.406,72.0,70.0,1000.0,200.0,0.159,437.25,77.938,78.313,0.01,72.875,72.188,58.25,59.125,0.0,57.344,72.0,70.0,1000.0,200.0,0.241,535.5,76.375,76.563,0.021,76.188,72.063,58.031,58.906,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,783.0,73.313,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.772,11.89,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,517.0,532.5,543.5,302.75,519.0,528.5,529.5,14.762,9.847,15.772,31.532,1.293,0.334,-0.09,-0.001,-0.001,0.0
9022007,903,1.0,1.0,1.0,1.0,53.454,65.0,0.0,0.0,0.0,1.0,1.0,1302.489,332.65,24.057,11.569,0.0,80.0,55.0,1.4,2024.0,2077.651,2012.052,5.549,57.839,75.029,74.599,106.535,54.26,1.337,2.425,0.318,71.285,56.892,80.187,44.107,0.0,71.714,137.934,124.991,130.798,35.265,58.212,54.423,-10.82,16.031,85.688,73.75,76.25,58.219,58.969,0.0,45.031,72.0,70.0,1000.0,200.0,0.203,282.0,89.813,78.188,-0.052,72.625,73.063,58.219,58.969,0.0,40.719,72.0,70.0,1000.0,200.0,0.162,441.0,77.875,78.313,0.01,72.875,72.188,58.25,59.125,0.0,57.625,72.0,70.0,1000.0,200.0,0.252,548.5,76.375,76.625,0.014,76.063,72.188,58.031,58.906,0.0,100.0,72.0,70.0,1000.0,200.0,0.51,781.0,73.313,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.771,12.767,11.882,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,517.0,532.5,543.5,302.75,519.0,528.0,529.5,13.264,9.659,24.644,30.787,1.302,0.333,-0.088,-0.001,-0.001,0.0
9022007,904,1.0,1.0,1.0,1.0,56.839,65.0,0.0,0.0,0.0,1.0,1.0,1314.202,336.164,24.047,11.598,0.0,80.0,55.0,1.4,2054.0,2099.474,2015.535,5.245,57.839,75.241,74.704,106.746,54.474,1.36,2.425,0.322,71.514,57.121,80.3,44.219,0.0,71.606,137.416,127.647,132.719,35.192,58.63,54.933,-10.82,16.078,85.688,73.625,76.25,58.313,59.219,0.0,45.906,72.0,70.0,1000.0,200.0,0.204,282.25,89.625,78.188,-0.052,72.625,73.188,58.219,59.156,0.0,40.969,72.0,70.0,1000.0,200.0,0.162,441.5,77.938,78.313,0.01,72.875,72.188,58.375,59.219,0.0,58.094,72.0,70.0,1000.0,200.0,0.259,554.0,76.375,76.563,0.021,76.188,72.25,58.125,59.156,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,783.5,73.313,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.759,11.876,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,517.0,533.0,543.5,302.75,519.0,528.5,529.0,11.562,9.769,16.217,31.804,1.314,0.336,-0.087,-0.001,-0.001,0.0
9022007,905,1.0,1.0,1.0,1.0,59.842,65.0,0.0,0.0,0.0,1.0,1.0,1366.911,351.391,24.201,11.569,0.0,80.0,55.0,1.4,2063.25,2126.385,2061.031,3.927,57.839,75.241,74.704,105.69,54.474,1.337,2.447,0.318,71.857,57.233,79.739,44.219,0.0,71.714,133.495,122.973,128.73,35.265,57.899,54.35,-10.82,16.359,85.5,73.625,75.813,58.313,59.219,0.0,45.438,72.0,70.0,1000.0,200.0,0.213,289.75,89.438,78.063,-0.052,72.625,73.063,58.313,58.969,0.0,40.406,72.0,70.0,1000.0,200.0,0.169,453.75,77.938,78.313,0.01,72.813,71.938,58.375,59.219,0.0,58.563,72.0,70.0,1000.0,200.0,0.264,562.0,76.188,76.625,0.017,76.25,72.25,58.125,59.156,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,779.5,73.313,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.762,11.882,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,516.5,533.0,543.5,302.75,517.5,528.5,529.0,10.96,9.755,16.577,30.67,1.367,0.351,-0.086,-0.001,-0.001,0.0
9022007,906,1.0,1.0,1.0,1.0,62.748,65.0,0.0,0.0,0.0,1.0,1.0,1373.939,342.021,24.398,11.658,0.0,80.0,55.0,1.4,2086.0,2139.863,2071.592,0.93,57.839,75.029,74.494,104.105,54.153,1.341,2.454,0.285,72.058,57.521,80.047,44.303,0.0,71.714,139.265,122.548,132.866,35.338,57.586,54.059,-10.82,17.063,85.563,73.625,75.813,58.313,59.219,0.0,45.656,72.0,70.0,1000.0,200.0,0.218,291.75,89.25,78.063,-0.052,72.688,73.063,58.219,58.969,0.0,41.25,72.0,70.0,1000.0,200.0,0.175,458.0,77.938,78.313,0.01,72.813,72.0,58.375,59.219,0.0,58.906,72.0,70.0,1000.0,200.0,0.268,571.0,76.375,76.563,0.018,76.25,72.375,58.125,59.156,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,779.5,73.313,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.763,11.879,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,517.0,533.0,543.5,302.75,517.5,528.5,529.0,9.339,9.81,22.402,30.316,1.374,0.342,-0.085,-0.001,-0.0,0.0
9022007,907,1.0,1.0,1.0,1.0,66.103,65.0,0.0,0.0,0.0,1.0,1.0,1365.74,342.021,24.645,11.673,0.0,80.0,55.0,1.4,2101.25,2158.417,2091.013,9.237,57.839,74.923,74.284,103.577,54.26,1.33,2.479,0.315,72.367,57.869,80.047,44.471,0.0,71.714,136.454,123.398,132.571,35.338,57.69,54.205,-10.82,17.344,85.625,73.563,76.125,58.219,59.219,0.0,46.125,72.0,70.0,1000.0,200.0,0.22,293.0,89.0,78.063,-0.052,72.688,73.0,58.219,58.969,0.0,41.781,72.0,70.0,1000.0,200.0,0.178,461.0,77.938,78.313,0.01,72.813,72.125,58.375,59.219,0.0,58.5,72.0,70.0,1000.0,200.0,0.275,576.0,76.375,76.625,0.017,76.25,72.438,58.125,59.156,0.0,100.0,72.0,70.0,1000.0,200.0,0.511,780.5,73.313,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.76,11.871,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,516.5,533.5,543.5,302.75,517.5,528.5,529.0,7.33,9.853,13.744,30.591,1.366,0.342,-0.083,-0.001,-0.001,0.0
9022007,908,1.0,1.0,1.0,1.0,68.665,65.0,0.0,0.0,0.0,1.0,1.0,1399.707,351.391,24.811,11.673,0.0,80.0,55.0,1.4,2122.5,2180.378,2105.188,1.524,57.623,74.817,74.179,101.781,53.938,1.322,2.479,0.318,72.67,57.943,79.683,44.556,0.0,71.606,134.013,117.98,129.986,35.265,56.75,53.331,-10.82,18.078,85.625,73.625,76.25,58.219,59.219,0.0,47.094,72.0,70.0,1000.0,200.0,0.219,292.0,88.813,77.938,-0.052,73.0,72.188,58.063,58.969,0.0,41.563,72.0,70.0,1000.0,200.0,0.19,478.5,78.063,78.313,0.01,72.875,71.938,58.25,59.219,0.0,59.094,72.0,70.0,1000.0,200.0,0.281,580.0,76.375,76.688,0.021,76.063,72.438,58.125,59.156,0.0,100.0,72.0,70.0,1000.0,200.0,0.506,779.5,73.313,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.757,11.864,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,517.0,533.5,543.5,302.75,517.5,529.0,529.0,6.232,9.815,14.36,29.293,1.4,0.351,-0.082,-0.0,-0.001,0.0
9022007,909,1.0,1.0,1.0,1.0,70.646,65.0,0.0,0.0,0.0,1.0,1.0,1451.245,358.419,24.893,11.613,0.0,80.0,55.0,1.4,2122.5,2209.152,2122.967,1.794,57.408,74.817,74.073,99.14,53.617,1.345,2.533,0.318,72.947,58.202,80.271,44.612,0.0,71.606,139.931,117.024,135.526,35.412,56.227,52.967,-10.82,19.375,85.938,73.625,75.938,57.875,58.875,0.0,46.5,72.0,70.0,1000.0,200.0,0.232,301.0,88.5,77.875,-0.052,73.0,71.875,57.969,58.844,0.0,43.563,72.0,70.0,1000.0,200.0,0.197,484.25,77.938,78.313,0.01,72.813,71.938,57.969,59.125,0.0,59.719,72.0,70.0,1000.0,200.0,0.291,589.5,76.375,76.625,0.019,76.25,72.688,58.031,59.031,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,782.0,73.313,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.746,11.854,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,517.0,533.5,543.0,303.0,518.5,529.5,528.5,4.787,9.794,15.731,28.317,1.451,0.358,-0.081,-0.001,-0.001,0.0
9022007,910,1.0,1.0,1.0,1.0,72.927,65.0,0.0,0.0,0.0,1.0,1.0,1457.101,357.247,24.955,11.569,0.0,80.0,55.0,1.4,2158.25,2212.541,2117.626,5.991,57.193,74.71,74.073,97.767,53.51,1.349,2.555,0.326,73.272,58.603,80.3,44.668,0.0,71.714,136.084,117.024,133.457,35.192,56.018,52.675,-10.82,20.328,86.125,73.313,75.813,57.844,58.781,0.0,46.875,72.0,70.0,1000.0,200.0,0.234,302.5,88.438,77.875,-0.052,73.0,72.188,57.781,58.75,0.0,44.125,72.0,70.0,1000.0,200.0,0.204,492.75,77.938,78.313,0.01,72.813,71.563,57.969,59.0,0.0,60.594,72.0,70.0,1000.0,200.0,0.293,593.5,76.375,76.625,0.021,76.5,72.75,57.938,59.031,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,783.0,73.313,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.757,11.866,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,517.5,534.0,543.0,302.75,518.0,529.5,528.5,3.439,9.712,9.416,28.096,1.457,0.357,-0.08,-0.001,-0.001,0.0
9022007,911,1.0,1.0,1.0,1.0,74.841,65.0,0.0,0.0,0.0,1.0,1.0,1467.643,363.104,24.883,11.658,0.0,80.0,55.0,1.4,2185.75,2236.289,2147.97,3.338,56.977,74.817,74.179,95.126,53.082,1.33,2.558,0.311,73.646,58.911,80.384,44.696,0.0,71.821,134.161,111.5,131.463,35.338,54.765,51.801,-10.82,21.859,86.438,73.563,75.75,57.625,58.688,0.0,47.281,72.0,70.0,1000.0,200.0,0.234,302.5,88.25,77.875,-0.052,72.938,72.0,57.594,58.625,0.0,44.406,72.0,70.0,1000.0,200.0,0.212,504.5,77.938,78.313,0.01,72.688,71.438,57.656,58.781,0.0,59.719,72.0,70.0,1000.0,200.0,0.302,603.0,76.375,76.625,0.021,76.5,72.75,57.813,58.906,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,780.0,73.313,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.739,11.849,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,517.0,534.0,543.0,302.75,519.0,529.5,528.5,2.963,9.879,9.648,26.659,1.468,0.363,-0.079,-0.001,-0.001,0.0
9022007,912,1.0,1.0,1.0,1.0,75.651,65.0,0.0,0.0,0.0,1.0,1.0,1485.212,378.331,24.821,11.524,0.0,80.0,55.0,1.4,2185.75,2243.082,2149.762,3.764,56.439,74.498,73.863,92.168,52.44,1.356,2.573,0.315,73.812,58.985,80.86,44.724,0.0,71.606,139.931,105.339,137.003,35.192,54.033,51.146,-10.82,23.672,86.75,73.75,76.125,57.188,58.344,0.0,47.531,72.0,70.0,1000.0,200.0,0.237,305.0,87.938,77.75,-0.052,72.938,71.875,57.156,58.219,0.0,45.063,72.0,70.0,1000.0,200.0,0.213,506.5,77.938,78.313,0.01,72.5,71.563,57.375,58.5,0.0,59.844,72.0,70.0,1000.0,200.0,0.292,591.5,76.375,76.563,0.021,76.25,72.75,57.563,58.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,786.5,73.313,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.746,11.847,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,517.5,534.0,543.5,302.75,518.0,529.5,528.5,2.101,9.758,10.426,25.539,1.485,0.378,-0.077,-0.001,-0.001,0.0
9022007,913,1.0,1.0,1.0,1.0,76.248,65.0,0.0,0.0,0.0,1.0,1.0,1474.671,383.016,24.749,11.509,0.0,80.0,55.0,1.4,2191.25,2239.685,2155.14,2.609,56.116,74.498,73.863,90.372,52.226,1.341,2.623,0.337,74.014,59.066,81.421,44.556,0.0,71.714,136.454,103.64,134.344,35.192,53.929,51.0,-10.82,24.984,87.313,73.563,75.813,57.0,58.188,0.0,48.25,72.0,70.0,1000.0,200.0,0.238,305.0,87.813,77.563,-0.052,72.875,71.75,56.938,58.031,0.0,45.875,72.0,70.0,1000.0,200.0,0.214,507.25,77.938,78.313,0.01,72.688,70.938,57.188,58.313,0.0,60.469,72.0,70.0,1000.0,200.0,0.303,602.0,76.188,76.625,0.017,76.5,72.75,57.344,58.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,789.0,73.375,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.82,11.917,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,517.5,533.5,543.0,302.5,517.5,529.5,528.5,1.591,9.71,7.5,25.272,1.475,0.383,-0.078,-0.001,-0.001,0.0
9022007,914,1.0,1.0,1.0,1.0,77.073,65.0,0.0,0.0,0.0,1.0,1.0,1505.125,373.646,24.738,11.643,0.0,80.0,55.0,1.4,2218.0,2258.377,2176.713,2.789,56.009,74.604,74.073,89.105,52.119,1.337,2.627,0.315,74.239,59.355,81.758,44.556,0.0,71.929,134.679,101.94,132.276,35.045,53.616,50.636,-10.82,26.063,87.875,73.563,75.625,56.719,57.781,0.0,47.688,72.0,70.0,1000.0,200.0,0.251,313.75,87.625,77.5,-0.052,72.875,71.563,56.75,57.719,0.0,45.25,72.0,70.0,1000.0,200.0,0.229,521.0,77.938,78.313,0.01,72.5,71.563,56.906,58.0,0.0,60.531,72.0,70.0,1000.0,200.0,0.299,599.0,76.375,76.625,0.017,76.188,72.875,57.063,58.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,789.0,73.313,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.812,12.82,11.917,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,517.5,534.0,543.0,302.5,520.0,529.5,528.5,1.816,9.775,8.542,25.217,1.505,0.374,-0.077,-0.001,-0.001,0.0
9022007,915,1.0,1.0,1.0,1.0,76.97,65.0,0.0,0.0,0.0,1.0,1.0,1546.12,392.387,24.749,11.598,0.0,80.0,55.0,1.4,2233.0,2283.906,2194.77,2.241,55.578,74.392,73.758,87.309,51.69,1.345,2.645,0.315,74.477,59.411,81.926,44.5,0.0,71.821,139.635,99.497,137.224,34.972,53.093,50.199,-10.82,27.188,88.125,73.313,75.438,56.438,57.688,0.0,47.875,72.0,70.0,1000.0,200.0,0.254,315.0,87.313,77.563,-0.052,72.938,71.313,56.438,57.5,0.0,46.125,72.0,70.0,1000.0,200.0,0.234,529.0,77.938,78.313,0.01,72.5,71.313,56.688,57.906,0.0,60.0,72.0,70.0,1000.0,200.0,0.311,608.5,76.375,76.625,0.021,76.188,72.875,56.906,58.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,788.5,73.313,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.805,11.902,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,518.0,534.0,543.0,302.75,519.5,530.0,528.0,1.487,9.746,8.561,24.533,1.546,0.392,-0.074,-0.001,-0.001,0.0
9022007,916,1.0,1.0,1.0,1.0,77.606,65.0,0.0,0.0,0.0,1.0,1.0,1570.718,384.187,24.8,11.598,0.0,80.0,55.0,1.4,2233.0,2300.951,2225.631,4.138,55.578,74.498,73.968,86.464,51.583,1.337,2.652,0.311,74.757,59.673,82.403,44.387,0.0,71.929,136.676,98.753,134.639,34.825,52.989,50.126,-10.82,28.156,88.625,73.188,75.813,56.344,57.469,0.0,47.75,72.0,70.0,1000.0,200.0,0.251,313.5,87.25,77.5,-0.052,72.938,71.563,56.25,57.313,0.0,45.719,72.0,70.0,1000.0,200.0,0.245,543.0,77.938,78.313,0.01,72.375,71.313,56.5,57.75,0.0,60.375,72.0,70.0,1000.0,200.0,0.312,612.5,76.375,76.625,0.019,76.188,72.875,56.781,57.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,781.5,73.375,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.809,11.904,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,517.5,534.0,543.0,302.75,519.5,530.0,528.5,1.332,9.77,7.255,24.654,1.571,0.384,-0.074,-0.001,-0.001,0.0
9022007,917,1.0,1.0,1.0,1.0,77.813,65.0,0.0,0.0,0.0,1.0,1.0,1564.861,386.53,24.8,11.643,0.0,80.0,55.0,1.4,2251.75,2294.131,2216.532,1.007,55.471,74.18,73.548,85.724,51.583,1.345,2.645,0.3,74.885,59.851,82.431,44.471,0.0,71.929,134.309,99.815,132.202,34.825,52.78,49.98,-10.82,28.656,88.938,73.0,75.125,56.125,57.375,0.0,47.563,72.0,70.0,1000.0,200.0,0.254,314.75,87.0,77.375,-0.052,72.938,71.313,56.25,57.125,0.0,46.844,72.0,70.0,1000.0,200.0,0.245,545.5,77.938,78.313,0.01,72.375,70.938,56.281,57.594,0.0,60.5,72.0,70.0,1000.0,200.0,0.315,615.5,76.188,76.625,0.023,76.063,72.875,56.656,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,787.0,73.375,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.801,11.904,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,517.5,534.5,543.0,302.75,519.5,530.0,528.0,1.515,9.827,7.509,24.513,1.565,0.387,-0.073,-0.001,-0.001,0.0
9022007,918,1.0,1.0,1.0,1.0,77.851,65.0,0.0,0.0,0.0,1.0,1.0,1567.204,385.359,24.821,11.583,0.0,80.0,55.0,1.4,2270.5,2289.017,2218.35,3.639,55.363,74.074,73.443,85.09,51.262,1.379,2.681,0.307,75.012,60.072,82.459,44.584,0.0,71.929,139.043,98.328,136.56,34.899,52.675,49.835,-10.82,29.125,89.125,73.0,75.625,55.906,57.063,0.0,47.156,72.0,70.0,1000.0,200.0,0.255,314.5,86.813,77.375,-0.052,72.688,71.313,55.938,57.0,0.0,47.625,72.0,70.0,1000.0,200.0,0.246,541.5,77.938,78.188,0.01,72.313,71.0,56.188,57.344,0.0,61.25,72.0,70.0,1000.0,200.0,0.308,607.0,76.375,76.625,0.018,75.938,72.875,56.344,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,793.5,73.375,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.805,11.914,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,518.0,534.5,543.0,302.75,519.5,530.5,528.0,1.514,9.732,8.844,24.034,1.567,0.385,-0.072,-0.0,-0.001,0.0
9022007,919,1.0,1.0,1.0,1.0,77.012,65.0,0.0,0.0,0.0,1.0,1.0,1582.431,391.215,24.873,11.524,0.0,80.0,55.0,1.4,2267.5,2297.54,2225.631,0.64,54.932,74.074,73.548,84.773,51.155,1.372,2.648,0.318,75.176,60.073,82.824,44.303,0.0,71.606,137.268,97.691,135.082,34.679,52.675,49.762,-10.82,29.516,89.375,72.938,76.25,55.813,56.969,0.0,47.594,72.0,70.0,1000.0,200.0,0.25,313.5,86.625,77.313,-0.052,72.688,71.313,55.844,56.938,0.0,47.344,72.0,70.0,1000.0,200.0,0.249,544.0,77.938,78.313,0.01,72.188,70.688,56.094,57.219,0.0,60.813,72.0,70.0,1000.0,200.0,0.315,612.5,76.5,76.625,0.021,75.938,72.875,56.219,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,793.0,73.313,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.793,12.795,11.902,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,518.0,534.5,543.0,302.75,519.0,530.5,528.0,1.374,9.659,7.807,24.149,1.582,0.391,-0.071,-0.001,-0.0,0.0
9022007,920,1.0,1.0,1.0,1.0,76.702,65.0,0.0,0.0,0.0,1.0,1.0,1603.514,405.271,24.8,11.643,0.0,80.0,55.0,1.4,2276.75,2314.601,2249.374,3.884,54.825,74.074,73.443,84.773,51.155,1.36,2.684,0.348,75.377,60.291,82.88,44.247,0.0,71.606,134.531,98.859,132.276,34.532,52.571,49.762,-10.82,29.641,89.563,72.625,75.125,55.688,56.906,0.0,47.844,72.0,70.0,1000.0,200.0,0.243,308.75,86.438,77.313,-0.052,72.625,71.125,55.75,56.781,0.0,46.094,72.0,70.0,1000.0,200.0,0.26,555.0,77.938,78.313,0.009,72.375,71.188,56.094,57.125,0.0,60.313,72.0,70.0,1000.0,200.0,0.324,620.0,76.375,76.625,0.018,75.938,72.875,56.125,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,790.5,73.375,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.796,11.906,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,518.0,535.0,543.0,302.75,517.5,530.5,528.0,1.568,9.83,8.036,24.637,1.604,0.405,-0.069,-0.0,-0.001,0.0
9022007,921,1.0,1.0,1.0,1.0,77.08,65.0,0.0,0.0,0.0,1.0,1.0,1601.171,401.757,24.738,11.643,0.0,80.0,55.0,1.4,2276.75,2323.139,2245.713,1.991,55.04,73.968,73.232,84.668,51.155,1.337,2.648,0.311,75.486,60.35,82.908,44.556,0.0,71.929,139.561,98.328,136.929,34.679,52.571,49.689,-10.828,29.578,89.688,72.5,74.875,55.688,56.75,0.0,48.0,72.0,70.0,1000.0,200.0,0.243,310.0,86.188,77.188,-0.052,72.625,71.25,55.75,56.688,0.0,46.688,72.0,70.0,1000.0,200.0,0.265,563.0,77.938,78.313,0.009,72.313,70.813,55.875,57.0,0.0,60.125,72.0,70.0,1000.0,200.0,0.318,619.5,76.188,76.625,0.019,75.875,72.875,56.125,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,789.5,73.375,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.793,11.896,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,518.0,535.5,543.0,302.75,518.0,531.0,528.0,1.579,9.768,9.342,24.28,1.601,0.402,-0.068,-0.0,-0.001,0.0
9022007,922,1.0,1.0,1.0,1.0,76.741,65.0,0.0,0.0,0.0,1.0,1.0,1578.917,394.729,24.759,11.583,0.0,80.0,55.0,1.4,2279.5,2318.015,2247.543,4.972,54.932,73.862,73.127,84.668,51.262,1.36,2.699,0.318,75.58,60.433,83.076,44.808,0.0,71.929,137.564,97.903,135.378,34.532,52.571,49.689,-10.82,29.625,89.875,72.688,74.688,55.688,56.75,0.0,46.781,72.0,70.0,1000.0,200.0,0.257,317.75,86.125,77.188,-0.052,72.438,71.25,55.625,56.5,0.0,47.0,72.0,70.0,1000.0,200.0,0.253,550.5,77.938,78.313,0.009,72.375,70.813,55.875,57.0,0.0,60.938,72.0,70.0,1000.0,200.0,0.318,614.0,76.375,76.625,0.021,75.875,72.75,56.063,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,792.0,73.375,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.803,11.901,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,518.0,535.5,543.0,302.75,518.0,531.0,527.5,1.365,9.732,7.77,24.392,1.579,0.395,-0.068,-0.0,-0.001,0.0
9022007,923,1.0,1.0,1.0,1.0,76.598,65.0,0.0,0.0,0.0,1.0,1.0,1584.773,402.928,24.738,11.643,0.0,80.0,55.0,1.4,2277.75,2319.723,2236.573,0.961,54.825,73.968,73.443,84.879,51.048,1.372,2.717,0.322,75.619,60.457,82.992,44.724,0.0,71.714,134.605,99.497,132.497,34.606,52.571,49.762,-10.828,29.5,90.0,72.625,75.125,55.5,56.563,0.0,48.063,72.0,70.0,1000.0,200.0,0.246,309.75,85.938,77.188,-0.052,72.25,70.75,55.625,56.406,0.0,47.344,72.0,70.0,1000.0,200.0,0.255,554.0,77.938,78.188,0.009,72.313,71.188,55.656,56.813,0.0,60.063,72.0,70.0,1000.0,200.0,0.324,624.5,76.375,76.625,0.021,75.688,72.75,55.844,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,794.5,73.375,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.79,12.788,11.893,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,518.0,535.5,543.0,302.75,519.0,531.0,527.5,1.485,9.823,7.494,24.516,1.585,0.403,-0.066,-0.0,-0.001,0.0
9022007,924,1.0,1.0,1.0,1.0,76.407,65.0,0.0,0.0,0.0,1.0,1.0,1587.116,402.928,24.8,11.613,0.0,80.0,55.0,1.4,2277.75,2311.187,2229.275,0.151,54.932,73.756,73.232,84.773,51.155,1.383,2.706,0.311,75.583,60.471,82.964,44.612,0.0,71.929,136.676,98.753,134.122,34.606,52.362,49.616,-10.82,29.422,90.125,72.625,75.438,55.5,56.438,0.0,47.5,72.0,70.0,1000.0,200.0,0.255,316.25,85.813,76.938,-0.052,72.125,70.75,55.625,56.406,0.0,46.906,72.0,70.0,1000.0,200.0,0.245,544.0,77.938,78.313,0.009,72.313,70.813,55.656,56.813,0.0,60.469,72.0,70.0,1000.0,200.0,0.326,622.0,76.375,76.625,0.017,75.875,72.688,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,794.0,73.375,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.79,12.788,11.882,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,518.5,536.0,543.0,302.75,519.5,531.5,527.5,1.67,9.817,9.096,24.218,1.587,0.403,-0.067,-0.0,-0.001,0.0
9022007,925,1.0,1.0,1.0,1.0,75.921,65.0,0.0,0.0,0.0,1.0,1.0,1601.171,400.586,24.8,11.554,0.0,80.0,55.0,1.4,2282.25,2324.847,2249.374,3.271,54.825,73.756,73.127,84.668,51.262,1.383,2.695,0.318,75.731,60.582,83.104,44.556,0.0,71.929,137.934,97.691,135.599,34.679,52.466,49.689,-10.82,29.531,90.25,72.625,75.375,55.406,56.438,0.0,47.094,72.0,70.0,1000.0,200.0,0.26,319.0,85.5,76.938,-0.052,72.125,70.625,55.531,56.406,0.0,45.438,72.0,70.0,1000.0,200.0,0.254,552.5,77.938,78.313,0.009,72.313,70.688,55.625,56.719,0.0,60.875,72.0,70.0,1000.0,200.0,0.319,616.0,76.188,76.625,0.022,75.875,72.75,55.75,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,795.5,73.375,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.779,11.877,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,519.0,536.0,543.0,302.75,518.5,531.5,527.5,1.439,9.75,8.313,24.094,1.601,0.401,-0.065,-0.0,-0.001,0.0
9022007,926,1.0,1.0,1.0,1.0,75.425,65.0,0.0,0.0,0.0,1.0,1.0,1622.255,397.072,24.78,11.569,0.0,80.0,55.0,1.4,2282.25,2318.015,2247.543,2.018,54.717,73.65,73.127,84.879,51.155,1.372,2.738,0.307,75.835,60.537,83.272,44.556,0.0,71.714,134.679,98.541,132.497,34.532,52.675,49.689,-10.82,29.547,90.25,72.625,74.875,55.406,56.438,0.0,47.281,72.0,70.0,1000.0,200.0,0.257,317.25,85.313,76.938,-0.052,72.125,70.5,55.531,56.313,0.0,46.313,72.0,70.0,1000.0,200.0,0.253,552.5,77.938,78.313,0.009,72.063,70.688,55.625,56.719,0.0,60.313,72.0,70.0,1000.0,200.0,0.326,622.0,76.375,76.625,0.021,75.688,72.688,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,793.5,73.563,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.787,11.881,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,519.0,536.0,543.5,302.75,520.0,531.5,527.5,1.496,9.665,7.77,24.363,1.622,0.397,-0.064,-0.0,-0.001,0.0
9022007,927,1.0,1.0,1.0,1.0,75.115,65.0,0.0,0.0,0.0,1.0,1.0,1574.231,390.044,24.749,11.583,0.0,80.0,55.0,1.4,2288.25,2309.481,2223.81,4.406,54.717,73.756,73.022,84.773,51.155,1.394,2.735,0.318,75.751,60.602,83.048,44.696,0.0,71.821,138.969,98.753,136.116,34.679,52.466,49.689,-10.828,29.438,90.313,72.5,74.563,55.406,56.438,0.0,47.781,72.0,70.0,1000.0,200.0,0.251,312.0,85.188,76.875,-0.052,72.125,70.625,55.344,56.313,0.0,46.563,72.0,70.0,1000.0,200.0,0.246,545.5,78.063,78.313,0.009,72.188,71.0,55.625,56.594,0.0,60.781,72.0,70.0,1000.0,200.0,0.322,618.5,76.188,76.625,0.023,75.563,72.688,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,801.0,73.375,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.768,11.868,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,519.0,536.5,543.0,302.75,520.5,531.5,527.5,1.756,9.775,10.133,24.155,1.574,0.39,-0.063,-0.0,-0.001,0.0
9022007,928,1.0,1.0,1.0,1.0,75.232,65.0,0.0,0.0,0.0,1.0,1.0,1615.227,414.641,24.687,11.658,0.0,80.0,55.0,1.4,2288.25,2328.264,2256.705,3.038,54.932,73.862,73.232,84.985,51.262,1.364,2.699,0.322,75.907,60.685,83.216,44.668,0.0,71.929,137.638,97.903,135.23,34.679,52.466,49.689,-10.82,29.453,90.375,72.625,74.688,55.406,56.438,0.0,47.719,72.0,70.0,1000.0,200.0,0.255,316.0,85.0,76.875,-0.052,72.125,70.5,55.344,56.313,0.0,46.25,72.0,70.0,1000.0,200.0,0.256,554.5,77.938,78.313,0.009,72.188,70.375,55.625,56.594,0.0,60.219,72.0,70.0,1000.0,200.0,0.327,626.0,76.375,76.625,0.021,75.438,72.75,55.688,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,794.5,73.375,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.755,11.855,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,519.0,536.5,543.5,302.75,520.5,531.5,527.5,1.496,9.838,8.534,24.311,1.615,0.415,-0.062,-0.0,-0.001,0.0
9022007,929,1.0,1.0,1.0,1.0,74.555,65.0,0.0,0.0,0.0,1.0,1.0,1614.056,404.1,24.759,11.643,0.0,80.0,55.0,1.4,2290.25,2333.391,2254.871,4.233,54.717,73.65,73.022,85.407,51.262,1.364,2.717,0.322,75.894,60.694,83.3,44.64,0.0,71.714,134.901,99.815,132.202,34.679,52.78,49.908,-10.82,29.141,90.5,72.625,74.75,55.406,56.438,0.0,47.875,72.0,70.0,1000.0,200.0,0.259,318.25,84.938,76.75,-0.052,72.125,70.5,55.344,56.188,0.0,46.281,72.0,70.0,1000.0,200.0,0.256,554.5,77.938,78.313,0.009,71.875,70.375,55.656,56.594,0.0,60.563,72.0,70.0,1000.0,200.0,0.326,626.0,76.188,76.625,0.021,75.438,72.688,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,796.0,73.563,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.749,11.852,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,519.5,536.5,543.0,302.75,520.0,531.5,527.5,1.905,9.796,9.602,24.634,1.614,0.404,-0.062,-0.0,-0.001,0.0
9022007,930,1.0,1.0,1.0,1.0,74.629,65.0,0.0,0.0,0.0,1.0,1.0,1601.171,400.586,24.707,11.717,0.0,80.0,55.0,1.4,2289.25,2321.431,2251.205,1.911,54.825,73.543,73.022,86.147,51.369,1.391,2.728,0.315,75.92,60.764,83.272,44.696,0.0,71.821,137.86,100.347,134.491,34.679,52.989,50.126,-10.82,28.547,90.438,72.625,75.438,55.406,56.438,0.0,47.906,72.0,70.0,1000.0,200.0,0.261,320.0,84.688,76.625,-0.052,72.0,70.375,55.531,56.313,0.0,46.531,72.0,70.0,1000.0,200.0,0.254,547.5,77.938,78.313,0.009,72.063,70.813,55.625,56.594,0.0,60.313,72.0,70.0,1000.0,200.0,0.319,620.5,76.375,76.625,0.022,75.438,72.688,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,799.5,73.563,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.752,11.851,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,519.5,536.5,543.5,302.75,519.0,531.5,527.5,2.219,9.885,11.949,25.145,1.601,0.401,-0.061,-0.0,-0.001,0.0
9022007,931,1.0,1.0,1.0,1.0,75.32,65.0,0.0,0.0,0.0,1.0,1.0,1622.255,414.641,24.852,11.643,0.0,80.0,55.0,1.4,2288.25,2326.555,2253.038,0.404,55.148,73.543,73.022,86.675,51.583,1.379,2.684,0.307,75.966,60.747,83.16,44.696,0.0,71.929,138.451,100.453,135.673,34.752,53.198,50.272,-10.82,28.203,90.438,72.5,75.125,55.5,56.438,0.0,47.906,72.0,70.0,1000.0,200.0,0.261,319.25,84.625,76.625,-0.052,72.25,70.625,55.531,56.313,0.0,46.781,72.0,70.0,1000.0,200.0,0.257,554.0,77.938,78.313,0.009,72.063,70.813,55.656,56.719,0.0,60.031,72.0,70.0,1000.0,200.0,0.323,621.0,76.375,76.625,0.021,75.313,72.438,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,798.5,73.563,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.762,11.86,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,519.5,537.0,543.5,302.75,519.0,532.0,527.5,1.817,9.796,9.909,25.104,1.622,0.415,-0.061,-0.0,-0.001,0.0
9022007,932,1.0,1.0,1.0,1.0,75.119,65.0,0.0,0.0,0.0,1.0,1.0,1614.056,404.1,24.676,11.643,0.0,80.0,55.0,1.4,2288.25,2323.139,2254.871,1.192,55.04,73.756,73.127,87.309,51.69,1.387,2.753,0.326,76.007,60.759,83.048,44.808,0.0,71.821,134.679,102.046,132.276,34.899,53.407,50.417,-10.82,27.828,90.438,72.5,74.563,55.688,56.438,0.0,47.719,72.0,70.0,1000.0,200.0,0.261,319.75,84.25,76.625,-0.052,72.25,70.5,55.625,56.313,0.0,47.0,72.0,70.0,1000.0,200.0,0.259,556.0,77.938,78.313,0.009,71.875,70.688,55.656,56.719,0.0,59.906,72.0,70.0,1000.0,200.0,0.321,621.0,76.375,76.625,0.017,75.438,72.438,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,799.5,73.563,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.765,11.863,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,519.5,537.0,543.5,302.75,520.5,532.0,527.5,1.817,9.762,8.521,25.1,1.614,0.404,-0.058,-0.0,-0.001,0.0
9022007,933,1.0,1.0,1.0,1.0,75.29,65.0,0.0,0.0,0.0,1.0,1.0,1633.968,405.271,24.79,11.703,0.0,80.0,55.0,1.4,2297.0,2321.431,2243.884,1.291,55.04,73.543,73.022,87.203,51.798,1.379,2.695,0.333,75.991,60.782,82.824,44.892,0.0,72.036,137.268,100.984,134.122,34.899,53.093,50.272,-10.82,27.766,90.25,72.625,75.063,55.688,56.563,0.0,47.906,72.0,70.0,1000.0,200.0,0.26,319.25,84.188,76.563,-0.052,72.125,70.625,55.625,56.406,0.0,48.031,72.0,70.0,1000.0,200.0,0.259,558.0,77.938,78.313,0.009,72.063,70.813,55.656,56.719,0.0,60.469,72.0,70.0,1000.0,200.0,0.318,617.5,76.375,76.625,0.019,75.313,72.438,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,798.0,73.563,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.769,11.868,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,519.5,537.0,543.5,302.75,520.0,532.0,527.5,2.149,9.888,11.198,24.993,1.634,0.405,-0.058,-0.0,-0.001,0.0
9022007,934,1.0,1.0,1.0,1.0,75.485,65.0,0.0,0.0,0.0,1.0,1.0,1632.797,398.243,24.8,11.643,0.0,80.0,55.0,1.4,2299.75,2323.139,2245.713,0.751,55.04,73.756,73.337,87.097,51.69,1.387,2.717,0.296,76.039,60.829,82.852,44.724,0.0,71.821,138.673,99.922,135.969,34.899,53.093,50.199,-10.82,28.0,90.25,72.5,75.75,55.688,56.563,0.0,48.781,72.0,70.0,1000.0,200.0,0.262,319.5,84.125,76.563,-0.052,72.313,70.375,55.625,56.406,0.0,47.844,72.0,70.0,1000.0,200.0,0.256,553.0,77.938,78.313,0.009,72.188,70.813,55.656,56.719,0.0,60.063,72.0,70.0,1000.0,200.0,0.323,622.0,76.375,76.625,0.02,75.438,72.438,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,799.5,73.375,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.763,11.863,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,519.5,537.0,543.5,302.75,521.0,532.0,527.0,1.731,9.791,9.624,24.747,1.633,0.398,-0.057,-0.0,-0.001,0.0
9022007,935,1.0,1.0,1.0,1.0,76.108,65.0,0.0,0.0,0.0,1.0,1.0,1616.398,400.586,24.78,11.643,0.0,80.0,55.0,1.4,2294.5,2326.555,2249.374,1.567,55.255,73.756,73.232,87.097,51.905,1.364,2.72,0.311,76.192,60.822,82.908,44.752,0.0,72.036,134.679,101.303,132.423,34.972,53.407,50.49,-10.82,27.906,90.125,72.438,75.063,55.813,56.563,0.0,49.25,72.0,70.0,1000.0,200.0,0.258,318.0,84.0,76.563,-0.052,72.25,70.5,55.75,56.406,0.0,47.75,72.0,70.0,1000.0,200.0,0.268,567.0,77.938,78.313,0.009,72.313,70.938,55.969,56.813,0.0,61.75,72.0,70.0,1000.0,200.0,0.319,617.5,76.188,76.563,0.021,75.438,72.438,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,795.0,73.563,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.749,11.855,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,520.0,537.5,543.5,303.0,520.5,532.5,527.0,1.675,9.801,8.033,25.099,1.616,0.401,-0.056,-0.0,-0.001,0.0
9022007,936,1.0,1.0,1.0,1.0,76.089,65.0,0.0,0.0,0.0,1.0,1.0,1660.908,406.442,24.759,11.717,0.0,80.0,55.0,1.4,2309.25,2340.229,2265.885,0.154,55.148,73.543,72.917,86.78,51.905,1.391,2.756,0.326,76.204,60.957,82.74,44.892,0.0,71.929,136.972,100.878,134.048,35.119,53.198,50.345,-10.828,27.922,90.188,72.438,74.688,55.688,56.563,0.0,48.281,72.0,70.0,1000.0,200.0,0.271,325.75,83.813,76.375,-0.052,72.313,70.5,55.75,56.406,0.0,48.344,72.0,70.0,1000.0,200.0,0.268,566.0,77.938,78.188,0.009,72.188,70.938,55.875,56.813,0.0,61.906,72.0,70.0,1000.0,200.0,0.323,620.0,76.375,76.625,0.019,75.563,72.438,55.75,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,795.0,73.375,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.738,11.846,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,519.5,537.5,543.5,302.75,522.5,532.0,527.0,2.006,9.868,10.396,24.782,1.661,0.406,-0.056,-0.0,-0.001,0.0
9022007,937,1.0,1.0,1.0,1.0,76.339,65.0,0.0,0.0,0.0,1.0,1.0,1585.944,404.1,24.749,11.658,0.0,80.0,55.0,1.4,2309.25,2319.723,2243.884,1.419,55.148,73.756,73.232,86.464,51.69,1.406,2.71,0.318,76.204,60.973,82.655,45.004,0.0,71.821,139.339,99.072,136.707,34.972,53.093,50.272,-10.82,28.313,90.0,72.438,74.438,55.813,56.563,0.0,44.094,72.0,70.0,1000.0,200.0,0.31,346.5,83.625,76.25,-0.052,72.313,70.375,55.625,56.406,0.0,48.375,72.0,70.0,1000.0,200.0,0.271,571.0,77.938,78.313,0.009,72.188,70.625,55.875,56.813,0.0,61.406,72.0,70.0,1000.0,200.0,0.328,626.0,76.188,76.625,0.021,75.438,72.438,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,807.0,73.563,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.738,11.841,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,520.0,537.5,543.5,302.75,521.0,532.0,527.0,1.618,9.843,9.347,24.779,1.586,0.404,-0.056,-0.0,-0.001,0.0
9022007,938,1.0,1.0,1.0,1.0,76.347,65.0,0.0,0.0,0.0,1.0,1.0,1624.598,408.785,24.707,11.613,0.0,80.0,55.0,1.4,2351.75,2335.1,2265.885,2.092,55.04,73.543,72.917,86.252,51.583,1.383,2.746,0.329,76.193,60.944,82.824,44.92,0.0,71.821,135.048,100.665,132.866,34.972,53.093,50.272,-10.82,28.438,90.0,72.5,74.563,55.813,56.75,0.0,44.438,72.0,70.0,1000.0,200.0,0.293,338.25,83.625,76.25,-0.052,72.313,70.375,55.625,56.313,0.0,47.5,72.0,70.0,1000.0,200.0,0.288,585.5,77.938,78.313,0.009,72.188,70.625,55.875,56.813,0.0,60.813,72.0,70.0,1000.0,200.0,0.336,635.0,76.375,76.563,0.017,75.438,72.438,55.75,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,803.0,73.563,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.738,11.843,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,520.5,537.0,543.5,302.75,522.5,532.0,527.0,1.568,9.805,7.746,24.683,1.625,0.409,-0.056,-0.0,-0.0,0.0
