DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,939,1.0,1.0,1.0,1.0,76.493,65.0,0.0,0.0,0.0,1.0,1.0,1629.283,402.928,24.728,11.658,0.0,80.0,55.0,1.4,2354.75,2321.431,2262.211,0.925,55.04,73.756,73.127,85.935,51.583,1.402,2.764,0.322,76.192,60.953,82.712,45.004,0.0,71.929,136.824,99.709,134.196,35.119,52.989,50.053,-10.82,28.672,90.0,72.625,74.75,55.688,56.75,0.0,43.5,72.0,70.0,1000.0,200.0,0.295,339.25,83.5,76.25,-0.052,72.25,70.625,55.625,56.406,0.0,48.344,72.0,70.0,1000.0,200.0,0.274,572.5,77.938,78.313,0.009,72.188,70.813,55.875,56.719,0.0,60.531,72.0,70.0,1000.0,200.0,0.339,638.5,76.375,76.625,0.021,75.313,72.438,55.75,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.543,805.5,73.563,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.733,11.835,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,520.5,537.0,544.0,302.75,523.0,532.5,526.5,1.751,9.743,9.332,24.185,1.629,0.403,-0.055,-0.0,-0.001,0.0
9022007,940,1.0,1.0,1.0,1.0,76.274,65.0,0.0,0.0,0.0,1.0,1.0,1614.056,401.757,24.749,11.643,0.0,80.0,55.0,1.4,2348.75,2318.015,2253.038,-0.131,54.932,73.437,72.812,85.407,51.476,1.387,2.738,0.311,76.18,60.943,82.768,44.976,0.0,71.821,139.413,98.434,136.929,35.192,52.78,49.908,-10.82,28.938,90.063,72.688,75.063,55.688,56.75,0.0,43.438,72.0,70.0,1000.0,200.0,0.292,337.5,83.188,76.25,-0.052,72.25,70.313,55.625,56.313,0.0,48.125,72.0,70.0,1000.0,200.0,0.275,578.5,77.938,78.313,0.009,72.375,71.188,55.656,56.719,0.0,61.531,72.0,70.0,1000.0,200.0,0.339,637.0,76.375,76.625,0.017,75.063,72.438,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,801.0,73.563,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.788,11.884,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,520.0,537.0,543.5,302.75,523.0,532.0,527.0,1.5,9.742,8.821,23.801,1.614,0.402,-0.053,-0.0,-0.001,0.0
9022007,941,1.0,1.0,1.0,1.0,76.675,65.0,0.0,0.0,0.0,1.0,1.0,1651.538,399.414,24.78,11.628,0.0,80.0,55.0,1.4,2348.75,2329.972,2260.375,-0.51,55.148,73.437,73.022,85.513,51.583,1.356,2.76,0.307,76.245,60.949,83.048,44.92,0.0,72.036,135.64,99.284,133.383,35.045,52.989,50.126,-10.828,29.094,90.063,73.0,75.063,55.688,56.563,0.0,43.563,72.0,70.0,1000.0,200.0,0.289,336.0,83.063,76.125,-0.052,72.313,70.313,55.531,56.313,0.0,48.281,72.0,70.0,1000.0,200.0,0.284,583.0,77.938,78.313,0.009,72.063,71.313,55.656,56.719,0.0,61.594,72.0,70.0,1000.0,200.0,0.349,647.0,76.375,76.625,0.026,75.313,72.438,55.688,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.0,73.375,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.79,11.885,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,520.5,537.0,544.0,302.75,524.0,532.0,526.5,1.538,9.773,8.034,24.361,1.652,0.399,-0.053,-0.0,-0.001,0.0
9022007,942,1.0,1.0,1.0,1.0,76.244,65.0,0.0,0.0,0.0,1.0,1.0,1621.083,397.072,24.749,11.762,0.0,80.0,55.0,1.4,2369.25,2326.555,2243.884,0.146,54.932,73.65,73.127,85.513,51.476,1.413,2.71,0.326,76.208,61.0,82.824,45.004,0.0,71.821,134.457,99.815,132.054,35.338,52.989,50.199,-10.82,29.0,90.125,73.125,75.125,55.688,56.75,0.0,43.813,72.0,70.0,1000.0,200.0,0.296,340.25,83.0,76.125,-0.052,72.125,70.375,55.531,56.313,0.0,49.156,72.0,70.0,1000.0,200.0,0.28,579.0,77.875,78.313,0.01,71.875,71.313,55.656,56.719,0.0,60.688,72.0,70.0,1000.0,200.0,0.327,627.0,76.188,76.625,0.021,75.25,72.375,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,805.5,73.563,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.804,11.897,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,520.5,537.0,544.0,302.5,523.5,532.0,526.5,1.717,9.903,8.546,24.28,1.621,0.397,-0.052,-0.001,-0.001,0.0
9022007,943,1.0,1.0,1.0,1.0,76.223,65.0,0.0,0.0,0.0,1.0,1.0,1626.94,400.586,24.707,11.703,0.0,80.0,55.0,1.4,2352.5,2324.847,2245.713,2.052,54.825,73.65,73.232,85.513,51.476,1.433,2.742,0.333,76.187,60.973,82.852,44.948,0.0,71.929,139.413,98.434,136.56,35.265,52.78,50.053,-10.82,29.031,90.063,73.188,75.125,55.5,56.563,0.0,44.438,72.0,70.0,1000.0,200.0,0.296,340.0,82.938,76.125,-0.052,72.25,70.313,55.531,56.313,0.0,48.625,72.0,70.0,1000.0,200.0,0.276,574.5,77.938,78.313,0.01,72.188,71.438,55.625,56.594,0.0,60.063,72.0,70.0,1000.0,200.0,0.329,627.5,76.188,76.625,0.017,75.313,72.375,55.688,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.546,808.0,73.563,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.795,11.896,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,520.5,537.5,543.5,302.75,523.0,532.0,526.5,1.72,9.881,10.114,24.04,1.627,0.401,-0.052,-0.001,-0.001,0.0
9022007,944,1.0,1.0,1.0,1.0,76.316,65.0,0.0,0.0,0.0,1.0,1.0,1602.343,406.442,24.738,11.717,0.0,80.0,55.0,1.4,2355.5,2331.681,2260.375,0.238,55.04,73.437,72.917,85.407,51.476,1.387,2.753,0.322,76.249,60.973,83.076,44.864,0.0,72.036,136.528,98.541,134.344,35.265,52.884,50.126,-10.82,29.094,90.125,73.125,75.063,55.5,56.563,0.0,45.094,72.0,70.0,1000.0,200.0,0.291,337.25,82.813,76.125,-0.052,72.313,70.5,55.344,56.188,0.0,48.656,72.0,70.0,1000.0,200.0,0.285,582.0,77.938,78.313,0.01,72.313,70.813,55.625,56.594,0.0,61.219,72.0,70.0,1000.0,200.0,0.342,636.0,76.375,76.625,0.026,75.25,72.375,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,802.5,73.563,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.78,11.882,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.0,537.5,544.0,302.75,522.0,532.0,526.5,1.422,9.883,7.759,24.187,1.602,0.406,-0.051,-0.001,-0.001,0.0
9022007,945,1.0,1.0,1.0,1.0,75.905,65.0,0.0,0.0,0.0,1.0,1.0,1651.538,407.613,24.718,11.688,0.0,80.0,55.0,1.4,2357.25,2345.36,2273.244,0.49,55.04,73.437,72.917,85.513,51.583,1.387,2.71,0.322,76.233,60.981,83.048,44.752,0.0,72.036,134.087,100.028,131.685,35.192,53.093,50.126,-10.82,28.938,90.188,73.125,75.25,55.5,56.563,0.0,45.188,72.0,70.0,1000.0,200.0,0.301,343.25,82.625,76.063,-0.052,72.125,70.375,55.531,56.188,0.0,48.875,72.0,70.0,1000.0,200.0,0.284,585.5,77.938,78.313,0.01,72.188,71.438,55.656,56.719,0.0,61.0,72.0,70.0,1000.0,200.0,0.343,642.0,76.375,76.625,0.026,75.25,72.438,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,800.0,73.563,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.782,11.879,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.0,537.0,544.0,302.75,523.0,532.0,526.5,1.743,9.751,8.533,24.247,1.652,0.408,-0.05,-0.001,-0.001,0.0
9022007,946,1.0,1.0,1.0,1.0,76.6,65.0,0.0,0.0,0.0,1.0,1.0,1632.797,398.243,24.769,11.688,0.0,80.0,55.0,1.4,2357.25,2343.649,2256.705,0.327,55.148,73.437,72.917,85.407,51.583,1.387,2.764,0.311,76.251,61.021,82.824,44.892,0.0,72.144,140.005,98.753,137.151,35.192,52.884,50.053,-10.828,28.984,90.063,73.188,75.063,55.5,56.75,0.0,44.75,72.0,70.0,1000.0,200.0,0.31,348.0,82.563,76.063,-0.052,72.125,70.625,55.531,56.188,0.0,49.219,72.0,70.0,1000.0,200.0,0.28,578.5,77.938,78.313,0.01,72.188,70.813,55.656,56.594,0.0,61.313,72.0,70.0,1000.0,200.0,0.344,642.5,76.375,76.625,0.021,75.438,72.375,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,801.5,73.563,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.771,12.788,11.881,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.5,537.5,544.0,302.75,524.0,532.5,526.5,1.714,9.818,10.141,24.128,1.633,0.398,-0.049,-0.001,-0.001,0.0
9022007,947,1.0,1.0,1.0,1.0,76.13,65.0,0.0,0.0,0.0,1.0,1.0,1648.023,407.613,24.769,11.673,0.0,80.0,55.0,1.4,2372.0,2343.649,2265.885,0.56,55.04,73.543,72.812,85.302,51.583,1.372,2.738,0.322,76.316,61.058,82.964,44.948,0.0,72.144,137.564,98.434,135.156,35.265,52.884,50.126,-10.82,29.109,90.063,73.313,75.438,55.688,56.563,0.0,45.5,72.0,70.0,1000.0,200.0,0.308,347.75,82.375,75.938,-0.052,72.0,70.5,55.531,56.188,0.0,48.5,72.0,70.0,1000.0,200.0,0.29,585.0,77.938,78.313,0.01,72.063,71.188,55.656,56.594,0.0,61.563,72.0,70.0,1000.0,200.0,0.337,637.5,76.375,76.625,0.021,75.313,72.438,55.688,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,801.0,73.563,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.774,11.869,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.5,537.0,544.0,302.75,523.0,532.0,526.5,1.524,9.846,8.563,24.096,1.648,0.408,-0.049,-0.001,-0.001,0.0
9022007,948,1.0,1.0,1.0,1.0,76.119,65.0,0.0,0.0,0.0,1.0,1.0,1623.426,400.586,24.718,11.703,0.0,80.0,55.0,1.4,2368.5,2335.1,2262.211,0.207,54.932,73.331,72.917,85.513,51.476,1.383,2.764,0.315,76.292,61.034,82.908,44.836,0.0,71.929,134.235,100.24,131.98,35.192,53.093,50.199,-10.82,28.953,90.125,73.188,75.25,55.5,56.563,0.0,46.344,72.0,70.0,1000.0,200.0,0.31,348.25,82.313,75.938,-0.052,72.0,70.313,55.531,56.188,0.0,47.406,72.0,70.0,1000.0,200.0,0.277,576.5,77.938,78.313,0.009,72.188,70.938,55.656,56.594,0.0,62.344,72.0,70.0,1000.0,200.0,0.341,638.0,76.375,76.625,0.024,75.313,72.438,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,803.0,73.563,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.768,11.877,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.5,536.5,544.0,302.75,522.5,532.5,526.5,1.64,9.811,8.01,24.396,1.623,0.401,-0.048,-0.0,-0.001,0.0
9022007,949,1.0,1.0,1.0,1.0,76.677,65.0,0.0,0.0,0.0,1.0,1.0,1639.824,415.813,24.78,11.747,0.0,80.0,55.0,1.4,2366.5,2336.809,2264.048,0.783,54.932,73.437,73.022,85.513,51.583,1.406,2.735,0.348,76.292,61.035,82.908,44.864,0.0,71.929,138.525,99.072,135.747,35.338,52.884,50.126,-10.828,28.969,90.125,73.125,75.25,55.406,56.563,0.0,45.906,72.0,70.0,1000.0,200.0,0.32,355.25,82.188,75.938,-0.052,71.625,70.5,55.625,56.313,0.0,48.781,72.0,70.0,1000.0,200.0,0.267,564.0,77.938,78.313,0.009,72.313,71.313,55.656,56.719,0.0,62.313,72.0,70.0,1000.0,200.0,0.35,646.0,76.188,76.625,0.019,75.313,72.375,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,804.0,73.563,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.78,11.879,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.5,536.5,544.0,302.75,525.0,532.5,526.5,1.745,9.901,9.88,24.13,1.64,0.416,-0.047,-0.0,-0.001,0.0
9022007,950,1.0,1.0,1.0,1.0,76.648,65.0,0.0,0.0,0.0,1.0,1.0,1648.023,407.613,24.769,11.703,0.0,80.0,55.0,1.4,2372.25,2323.139,2253.038,0.889,55.148,73.437,73.022,85.302,51.583,1.398,2.764,0.322,76.301,61.036,82.992,44.836,0.0,72.144,137.49,98.328,135.008,35.192,52.989,50.126,-10.82,29.125,90.0,73.313,75.125,55.5,56.563,0.0,45.406,72.0,70.0,1000.0,200.0,0.331,359.75,82.0,75.75,-0.052,71.563,70.375,55.531,56.313,0.0,46.438,72.0,70.0,1000.0,200.0,0.261,559.5,77.938,78.313,0.009,72.188,71.188,55.625,56.594,0.0,62.625,72.0,70.0,1000.0,200.0,0.344,643.0,76.375,76.688,0.024,75.25,72.375,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.543,807.5,73.563,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.771,12.772,11.884,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,537.0,543.5,302.75,523.5,532.5,526.5,1.57,9.82,8.826,24.278,1.648,0.408,-0.047,-0.0,-0.001,0.0
9022007,951,1.0,1.0,1.0,1.0,76.698,65.0,0.0,0.0,0.0,1.0,1.0,1633.968,407.613,24.728,11.673,0.0,80.0,55.0,1.4,2367.5,2326.555,2253.038,0.356,54.932,73.65,73.232,85.513,51.583,1.433,2.71,0.333,76.289,61.043,82.852,44.836,0.0,71.929,134.309,99.709,132.128,35.265,52.989,50.199,-10.82,29.031,90.063,73.188,75.813,55.688,56.563,0.0,45.625,72.0,70.0,1000.0,200.0,0.333,361.25,81.875,75.625,-0.052,71.75,70.375,55.531,56.313,0.0,46.594,72.0,70.0,1000.0,200.0,0.255,549.5,77.875,78.313,0.009,71.875,71.188,55.656,56.594,0.0,62.906,72.0,70.0,1000.0,200.0,0.346,644.5,76.375,76.563,0.02,75.25,72.375,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.546,808.5,73.563,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.777,11.877,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,537.0,544.0,302.75,525.0,533.0,526.5,1.559,9.836,7.751,24.215,1.634,0.408,-0.047,-0.001,-0.001,0.0
9022007,952,1.0,1.0,1.0,1.0,76.177,65.0,0.0,0.0,0.0,1.0,1.0,1626.94,405.271,24.749,11.777,0.0,80.0,55.0,1.4,2367.5,2328.264,2260.375,0.411,54.932,73.437,73.022,85.407,51.583,1.394,2.731,0.315,76.301,61.051,82.936,44.668,0.0,72.036,138.673,99.178,135.821,35.265,52.884,50.126,-10.82,29.031,90.125,73.188,75.25,55.5,56.563,0.0,45.969,72.0,70.0,1000.0,200.0,0.331,359.5,81.813,75.625,-0.052,71.875,70.313,55.531,56.313,0.0,46.875,72.0,70.0,1000.0,200.0,0.264,561.5,77.938,78.313,0.01,72.063,71.313,55.656,56.594,0.0,62.594,72.0,70.0,1000.0,200.0,0.343,641.0,76.188,76.625,0.025,75.063,72.438,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,803.0,73.563,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.758,12.784,11.881,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.0,537.0,544.0,302.75,524.0,532.5,526.0,1.787,9.933,10.13,24.311,1.627,0.405,-0.047,-0.001,-0.002,0.0
9022007,953,1.0,1.0,1.0,1.0,76.142,65.0,0.0,0.0,0.0,1.0,1.0,1625.769,402.928,24.718,11.688,0.0,80.0,55.0,1.4,2366.5,2321.431,2258.539,1.49,54.932,73.65,73.337,85.407,51.476,1.406,2.735,0.326,76.28,61.037,83.048,44.668,0.0,71.929,138.082,98.328,135.526,35.265,52.989,50.053,-10.82,29.156,90.063,73.188,75.375,55.5,56.438,0.0,46.0,72.0,70.0,1000.0,200.0,0.336,362.25,81.688,75.625,-0.052,71.75,70.375,55.531,56.313,0.0,47.344,72.0,70.0,1000.0,200.0,0.253,549.5,77.938,78.313,0.01,72.063,71.188,55.656,56.594,0.0,62.438,72.0,70.0,1000.0,200.0,0.346,643.0,76.188,76.625,0.024,75.313,72.438,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.545,807.0,73.563,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.758,12.775,11.872,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.5,537.0,544.0,302.75,524.5,533.0,526.0,1.589,9.752,9.069,24.009,1.626,0.403,-0.046,-0.001,-0.002,0.0
9022007,954,1.0,1.0,1.0,1.0,76.097,65.0,0.0,0.0,0.0,1.0,1.0,1655.051,416.984,24.718,11.762,0.0,80.0,55.0,1.4,2364.25,2343.649,2275.085,-0.361,54.932,73.756,73.232,85.618,51.583,1.398,2.738,0.326,76.289,61.031,83.048,44.668,0.0,72.036,134.531,99.922,132.423,35.265,52.989,50.272,-10.82,29.0,90.125,73.188,75.125,55.5,56.563,0.0,47.125,72.0,70.0,1000.0,200.0,0.34,366.5,81.563,75.625,-0.052,71.75,70.313,55.531,56.313,0.0,46.594,72.0,70.0,1000.0,200.0,0.265,559.0,77.938,78.313,0.01,72.063,70.938,55.656,56.594,0.0,61.031,72.0,70.0,1000.0,200.0,0.343,641.5,76.375,76.688,0.025,75.313,72.438,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,803.0,73.563,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.769,11.879,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.0,537.0,544.0,302.5,525.5,533.0,526.0,1.506,9.959,7.488,24.519,1.655,0.417,-0.045,-0.001,-0.001,0.0
9022007,955,1.0,1.0,1.0,1.0,76.589,65.0,0.0,0.0,0.0,1.0,1.0,1657.394,415.813,24.749,11.717,0.0,80.0,55.0,1.4,2371.25,2331.681,2262.211,-0.315,55.148,73.543,73.022,85.407,51.583,1.444,2.738,0.322,76.205,61.027,82.936,44.752,0.0,72.251,136.972,99.39,134.122,35.412,52.989,50.126,-10.828,28.953,90.063,73.188,74.875,55.5,56.563,0.0,47.125,72.0,70.0,1000.0,200.0,0.341,364.25,81.375,75.625,-0.052,71.875,70.625,55.344,56.313,0.0,46.906,72.0,70.0,1000.0,200.0,0.252,548.5,77.938,78.5,0.01,72.188,71.188,55.656,56.594,0.0,62.0,72.0,70.0,1000.0,200.0,0.347,642.5,76.375,76.563,0.022,75.313,72.438,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.547,808.5,73.625,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.774,11.874,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.0,537.5,544.0,303.0,524.0,532.5,526.0,1.877,9.808,10.128,23.947,1.657,0.416,-0.044,-0.001,-0.001,0.0
9022007,956,1.0,1.0,1.0,1.0,76.578,65.0,0.0,0.0,0.0,1.0,1.0,1630.454,404.1,24.718,11.777,0.0,80.0,55.0,1.4,2371.25,2333.391,2254.871,0.057,55.148,73.543,73.127,85.302,51.583,1.402,2.764,0.318,76.252,61.002,83.076,44.724,0.0,72.251,138.747,98.328,136.19,35.265,52.989,50.126,-10.828,29.125,90.063,73.125,75.25,55.5,56.563,0.0,47.313,72.0,70.0,1000.0,200.0,0.342,367.0,81.313,75.563,-0.052,71.75,70.375,55.531,56.313,0.0,47.25,72.0,70.0,1000.0,200.0,0.248,544.5,77.938,78.313,0.01,72.063,71.313,55.656,56.594,0.0,62.469,72.0,70.0,1000.0,200.0,0.352,647.5,76.5,76.625,0.021,75.313,72.375,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,804.0,73.563,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.768,11.869,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.0,537.5,544.0,302.5,524.5,532.5,526.5,1.564,9.875,9.071,24.311,1.63,0.404,-0.044,-0.001,-0.0,0.0
9022007,957,1.0,1.0,1.0,1.0,76.425,65.0,0.0,0.0,0.0,1.0,1.0,1629.283,402.928,24.79,11.792,0.0,80.0,55.0,1.4,2362.75,2326.555,2260.375,-1.315,55.04,73.543,73.022,85.513,51.583,1.402,2.746,0.337,76.253,61.002,83.02,44.696,0.0,72.144,135.048,99.603,132.793,35.338,53.093,50.417,-10.82,29.078,90.063,73.125,75.063,55.5,56.438,0.0,46.656,72.0,70.0,1000.0,200.0,0.354,371.75,81.25,75.563,-0.052,71.75,70.5,55.625,56.313,0.0,46.938,72.0,70.0,1000.0,200.0,0.248,545.5,77.938,78.313,0.01,71.75,71.0,55.656,56.594,0.0,62.531,72.0,70.0,1000.0,200.0,0.345,643.0,76.375,76.563,0.021,75.313,72.438,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,804.0,73.563,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.775,11.879,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,537.5,544.0,302.5,524.5,533.0,526.0,1.577,10.015,8.032,24.699,1.629,0.403,-0.043,-0.001,-0.001,0.0
9022007,958,1.0,1.0,1.0,1.0,76.581,65.0,0.0,0.0,0.0,1.0,1.0,1616.398,404.1,24.8,11.747,0.0,80.0,55.0,1.4,2370.0,2335.1,2260.375,-0.501,55.04,73.756,73.232,85.407,51.583,1.394,2.728,0.322,76.253,61.011,82.88,44.752,0.0,72.036,137.046,99.39,134.344,35.338,52.989,50.199,-10.82,28.984,90.063,73.125,75.125,55.5,56.563,0.0,47.219,72.0,70.0,1000.0,200.0,0.353,371.5,81.0,75.5,-0.052,71.875,70.5,55.531,56.313,0.0,46.594,72.0,70.0,1000.0,200.0,0.256,551.0,77.938,78.313,0.01,72.188,70.938,55.656,56.594,0.0,61.125,72.0,70.0,1000.0,200.0,0.344,641.0,76.375,76.625,0.025,75.25,72.438,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,803.0,73.563,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.757,11.863,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.5,537.5,544.0,302.5,524.5,533.0,526.0,1.78,9.89,9.622,24.249,1.616,0.404,-0.042,-0.001,-0.001,0.0
9022007,959,1.0,1.0,1.0,1.0,76.376,65.0,0.0,0.0,0.0,1.0,1.0,1629.283,411.127,24.78,11.703,0.0,80.0,55.0,1.4,2377.75,2328.264,2267.724,-0.204,54.932,73.543,73.022,85.09,51.583,1.391,2.76,0.322,76.327,61.066,82.992,44.696,0.0,72.144,139.265,98.01,136.781,35.412,52.884,50.053,-10.828,29.266,90.063,73.125,75.063,55.5,56.438,0.0,47.688,72.0,70.0,1000.0,200.0,0.351,370.5,81.0,75.5,-0.052,72.0,70.375,55.531,56.313,0.0,46.719,72.0,70.0,1000.0,200.0,0.261,558.5,77.938,78.313,0.01,72.375,71.188,55.656,56.594,0.0,62.0,72.0,70.0,1000.0,200.0,0.348,644.5,76.375,76.625,0.021,75.063,72.375,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,805.0,73.563,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.767,11.858,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.5,537.5,544.0,302.75,525.0,533.0,526.0,1.492,9.807,8.832,23.8,1.629,0.411,-0.042,-0.001,-0.001,0.0
9022007,1000,1.0,1.0,1.0,1.0,76.41,65.0,0.0,0.0,0.0,1.0,1.0,1643.338,412.299,24.738,11.703,0.0,80.0,55.0,1.4,2379.25,2340.229,2271.403,0.463,54.932,73.756,73.232,85.302,51.583,1.375,2.742,0.315,76.351,61.035,83.132,44.864,0.0,72.144,135.418,99.284,133.162,35.412,53.093,50.345,-10.82,29.266,90.125,73.125,75.125,55.5,56.563,0.0,48.313,72.0,70.0,1000.0,200.0,0.351,370.0,80.75,75.5,-0.052,72.25,70.0,55.531,56.313,0.0,47.594,72.0,70.0,1000.0,200.0,0.256,552.5,77.938,78.188,0.01,72.188,71.0,55.656,56.719,0.0,62.656,72.0,70.0,1000.0,200.0,0.36,654.0,76.375,76.625,0.025,75.25,72.375,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,798.5,73.625,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.769,11.869,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,537.5,544.0,302.75,525.5,533.0,526.5,1.544,9.884,8.018,24.274,1.643,0.412,-0.04,-0.0,-0.001,0.0
9022007,1001,1.0,1.0,1.0,1.0,77.15,65.0,0.0,0.0,0.0,1.0,1.0,1648.023,404.1,24.687,11.717,0.0,80.0,55.0,1.4,2379.25,2343.649,2284.304,-1.874,55.255,73.543,73.022,85.302,51.69,1.387,2.749,0.307,76.373,61.071,82.964,44.92,0.0,72.358,135.862,99.922,133.162,35.485,52.989,50.345,-10.82,29.125,90.125,73.188,75.25,55.5,56.563,0.0,48.125,72.0,70.0,1000.0,200.0,0.364,377.25,80.688,75.5,-0.052,72.25,70.063,55.531,56.313,0.0,47.406,72.0,70.0,1000.0,200.0,0.266,562.5,77.938,78.313,0.01,72.313,71.188,55.656,56.719,0.0,63.5,72.0,70.0,1000.0,200.0,0.351,647.0,76.375,76.625,0.021,75.063,72.375,55.688,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,798.5,73.563,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.763,11.863,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.5,537.5,544.0,302.75,526.0,533.0,526.5,1.855,9.947,9.574,24.184,1.648,0.404,-0.039,-0.001,-0.001,0.0
9022007,1002,1.0,1.0,1.0,1.0,77.312,65.0,0.0,0.0,0.0,1.0,1.0,1637.482,404.1,24.769,11.747,0.0,80.0,55.0,1.4,2390.0,2352.204,2276.927,0.25,55.255,73.437,73.022,84.985,51.69,1.364,2.767,0.3,76.461,61.143,82.936,44.724,0.0,72.466,139.117,98.116,136.707,35.412,52.884,50.053,-10.82,29.375,90.125,73.125,74.875,55.5,56.563,0.0,48.656,72.0,70.0,1000.0,200.0,0.366,378.75,80.688,75.5,-0.052,72.25,70.313,55.531,56.313,0.0,48.563,72.0,70.0,1000.0,200.0,0.26,558.0,77.938,78.313,0.01,72.188,71.438,55.656,56.719,0.0,62.563,72.0,70.0,1000.0,200.0,0.366,663.0,76.188,76.625,0.026,75.25,72.375,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,795.0,73.625,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.772,11.863,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,537.5,544.0,302.75,525.0,533.0,526.5,1.456,9.844,8.566,23.889,1.637,0.404,-0.039,-0.001,-0.002,0.0
9022007,1003,1.0,1.0,1.0,1.0,77.366,65.0,0.0,0.0,0.0,1.0,1.0,1692.533,415.813,24.79,11.673,0.0,80.0,55.0,1.4,2395.0,2359.051,2295.392,-1.068,55.255,73.543,73.127,84.879,51.69,1.372,2.753,0.333,76.61,61.233,82.992,44.64,0.0,72.358,135.788,98.647,133.531,35.338,53.093,50.199,-10.82,29.563,90.0,73.0,75.25,55.5,56.438,0.0,49.156,72.0,70.0,1000.0,200.0,0.366,377.75,80.563,75.313,-0.052,72.0,70.0,55.625,56.313,0.0,47.25,72.0,70.0,1000.0,200.0,0.275,576.5,77.938,78.313,0.01,71.875,70.813,55.656,56.719,0.0,63.281,72.0,70.0,1000.0,200.0,0.357,656.5,76.375,76.625,0.025,74.875,72.375,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,790.0,73.563,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.767,11.86,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.5,537.5,544.0,302.75,526.5,533.0,526.5,1.506,9.77,8.037,24.096,1.693,0.416,-0.04,-0.001,-0.001,0.0
9022007,1004,1.0,1.0,1.0,1.0,77.113,65.0,0.0,0.0,0.0,1.0,1.0,1659.737,411.127,24.738,11.673,0.0,80.0,55.0,1.4,2395.0,2350.493,2286.15,-0.367,55.255,73.543,73.022,84.668,51.69,1.383,2.764,0.318,76.577,61.323,82.824,44.696,0.0,72.358,136.824,98.966,134.122,35.485,52.884,50.199,-10.828,29.594,90.0,72.938,75.375,55.688,56.563,0.0,49.0,72.0,70.0,1000.0,200.0,0.372,381.25,80.438,75.313,-0.052,72.125,69.938,55.625,56.188,0.0,47.281,72.0,70.0,1000.0,200.0,0.266,564.5,77.938,78.313,0.01,72.188,70.813,55.656,56.719,0.0,62.406,72.0,70.0,1000.0,200.0,0.348,644.0,76.375,76.625,0.021,74.938,72.375,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,801.5,73.563,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.771,11.863,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.5,537.5,544.0,302.75,526.5,533.0,526.5,1.766,9.872,9.599,23.857,1.66,0.411,-0.039,-0.001,-0.001,0.0
9022007,1005,1.0,1.0,1.0,1.0,77.198,65.0,0.0,0.0,0.0,1.0,1.0,1659.737,418.155,24.811,11.717,0.0,80.0,55.0,1.4,2391.25,2367.614,2300.946,0.404,54.932,73.437,73.022,84.562,51.476,1.364,2.789,0.322,76.763,61.301,82.964,44.64,0.0,72.144,139.783,98.01,137.298,35.485,52.884,50.126,-10.82,29.719,90.0,72.938,75.063,55.5,56.563,0.0,49.656,72.0,70.0,1000.0,200.0,0.365,378.0,80.438,75.125,-0.052,72.0,70.0,55.625,56.313,0.0,47.375,72.0,70.0,1000.0,200.0,0.276,576.0,77.875,78.313,0.01,72.188,71.0,55.656,56.719,0.0,63.0,72.0,70.0,1000.0,200.0,0.367,663.0,76.375,76.563,0.021,74.938,72.375,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,793.5,73.563,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.767,11.86,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.5,537.5,544.0,302.75,525.5,533.0,526.5,1.476,9.86,8.846,23.828,1.66,0.418,-0.04,-0.001,-0.001,0.0
9022007,1006,1.0,1.0,1.0,1.0,77.036,65.0,0.0,0.0,0.0,1.0,1.0,1703.075,424.012,24.811,11.747,0.0,80.0,55.0,1.4,2410.0,2364.188,2299.094,-2.055,54.932,73.437,73.022,84.456,51.583,1.398,2.753,0.337,76.734,61.423,82.908,44.752,0.0,72.251,136.232,98.222,134.122,35.412,53.093,50.199,-10.82,29.844,90.063,72.938,74.875,55.688,56.438,0.0,48.406,72.0,70.0,1000.0,200.0,0.388,388.25,80.375,75.125,-0.052,71.875,70.313,55.531,56.313,0.0,47.313,72.0,70.0,1000.0,200.0,0.266,565.5,77.938,78.313,0.01,72.063,70.813,55.875,56.719,0.0,63.719,72.0,70.0,1000.0,200.0,0.361,656.5,76.188,76.625,0.025,75.25,72.375,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,799.0,73.563,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.763,11.866,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.5,538.0,544.0,302.75,526.5,533.0,526.5,1.377,9.824,7.519,24.127,1.703,0.424,-0.04,-0.001,-0.002,0.0
9022007,1007,1.0,1.0,1.0,1.0,77.816,65.0,0.0,0.0,0.0,1.0,1.0,1680.82,414.641,24.831,11.732,0.0,80.0,55.0,1.4,2399.0,2347.071,2271.403,-1.878,55.255,73.65,73.232,84.456,51.69,1.406,2.771,0.318,76.676,61.378,82.712,44.836,0.0,72.358,134.679,99.284,132.349,35.412,52.884,50.126,-10.82,29.844,90.0,72.688,74.688,55.5,56.438,0.0,48.844,72.0,70.0,1000.0,200.0,0.38,384.75,80.063,75.125,-0.052,71.75,70.313,55.625,56.406,0.0,46.438,72.0,70.0,1000.0,200.0,0.254,553.5,77.938,78.313,0.01,72.188,71.188,55.656,56.719,0.0,62.75,72.0,70.0,1000.0,200.0,0.35,646.5,76.375,76.563,0.021,74.938,72.375,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.544,806.0,73.625,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.758,12.772,11.874,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.0,538.0,544.5,302.75,525.0,533.0,526.5,1.635,9.88,8.314,23.978,1.681,0.415,-0.038,-0.001,-0.001,0.0
9022007,1008,1.0,1.0,1.0,1.0,77.226,65.0,0.0,0.0,0.0,1.0,1.0,1685.505,409.956,24.831,11.747,0.0,80.0,55.0,1.4,2399.0,2359.051,2295.392,0.728,54.932,73.437,73.022,84.245,51.476,1.375,2.731,0.318,76.724,61.36,82.88,44.696,0.0,72.251,139.117,97.797,136.56,35.485,52.78,50.053,-10.82,29.969,90.0,72.688,75.25,55.5,56.563,0.0,48.844,72.0,70.0,1000.0,200.0,0.374,382.25,80.063,75.125,-0.052,71.75,70.313,55.625,56.313,0.0,46.125,72.0,70.0,1000.0,200.0,0.253,551.0,77.938,78.313,0.01,72.063,70.938,55.656,56.594,0.0,63.063,72.0,70.0,1000.0,200.0,0.372,668.0,76.375,76.625,0.024,75.063,72.375,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,799.0,73.625,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.76,11.866,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,523.0,538.0,544.0,302.75,527.0,533.0,526.5,1.537,9.895,9.111,23.77,1.686,0.41,-0.038,-0.001,-0.001,0.0
9022007,1009,1.0,1.0,1.0,1.0,77.658,65.0,0.0,0.0,0.0,1.0,1.0,1672.621,408.785,24.769,11.762,0.0,80.0,55.0,1.4,2399.25,2352.204,2291.693,0.536,55.148,73.543,73.022,84.139,51.583,1.398,2.753,0.318,76.736,61.382,82.936,44.696,0.0,72.466,136.676,97.372,134.344,35.412,52.884,50.126,-10.828,30.141,90.0,72.688,75.375,55.5,56.438,0.0,49.906,72.0,70.0,1000.0,200.0,0.373,381.75,80.0,75.125,-0.052,71.875,70.375,55.625,56.313,0.0,47.031,72.0,70.0,1000.0,200.0,0.25,544.0,77.938,78.313,0.01,72.063,71.313,55.625,56.594,0.0,63.0,72.0,70.0,1000.0,200.0,0.375,670.5,76.375,76.625,0.025,74.938,72.375,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,801.5,73.625,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.774,11.884,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.0,538.0,544.5,302.75,527.0,533.0,526.5,1.47,9.905,8.295,24.039,1.673,0.409,-0.037,-0.001,-0.001,0.0
9022007,1010,1.0,1.0,1.0,1.0,77.696,65.0,0.0,0.0,0.0,1.0,1.0,1698.39,424.012,24.79,11.703,0.0,80.0,55.0,1.4,2399.75,2355.627,2297.242,-0.307,55.255,73.543,73.022,84.139,51.583,1.406,2.753,0.329,76.732,61.392,83.02,44.724,0.0,72.466,134.753,98.753,132.349,35.412,52.884,50.126,-10.82,30.188,90.063,72.688,74.688,55.5,56.563,0.0,49.469,72.0,70.0,1000.0,200.0,0.377,383.5,79.938,75.063,-0.052,72.0,70.375,55.625,56.313,0.0,46.125,72.0,70.0,1000.0,200.0,0.263,559.5,77.938,78.313,0.01,72.188,71.0,55.656,56.594,0.0,63.656,72.0,70.0,1000.0,200.0,0.359,655.0,76.375,76.625,0.025,74.938,72.25,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,805.5,73.625,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.779,11.892,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.0,538.0,544.0,302.75,527.5,533.0,526.5,1.655,9.856,8.563,23.918,1.698,0.424,-0.037,-0.001,-0.001,0.0
9022007,1011,1.0,1.0,1.0,1.0,77.844,65.0,0.0,0.0,0.0,1.0,1.0,1676.135,415.813,24.831,11.717,0.0,80.0,55.0,1.4,2399.75,2365.901,2299.094,-0.759,55.148,73.756,73.337,84.034,51.583,1.364,2.789,0.311,76.821,61.413,82.88,44.78,0.0,72.573,139.191,97.797,136.633,35.412,52.78,50.053,-10.82,30.203,90.063,72.688,74.875,55.5,56.438,0.0,49.031,72.0,70.0,1000.0,200.0,0.385,388.75,79.813,75.063,-0.052,72.0,70.313,55.531,56.313,0.0,47.563,72.0,70.0,1000.0,200.0,0.259,558.0,77.938,78.313,0.01,72.313,71.438,55.656,56.594,0.0,63.469,72.0,70.0,1000.0,200.0,0.37,665.0,76.375,76.625,0.026,74.938,72.375,55.688,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,796.5,73.625,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.792,11.897,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.0,538.0,544.0,302.75,525.5,533.0,526.5,1.534,9.877,9.115,23.828,1.676,0.416,-0.036,-0.001,-0.001,0.0
9022007,1012,1.0,1.0,1.0,1.0,77.662,65.0,0.0,0.0,0.0,1.0,1.0,1713.616,416.984,24.821,11.807,0.0,80.0,55.0,1.4,2406.5,2371.041,2310.219,-1.047,55.04,73.756,73.127,84.034,51.476,1.394,2.821,0.307,76.837,61.479,82.936,44.78,0.0,72.358,136.898,97.372,134.713,35.412,52.884,50.126,-10.82,30.344,90.0,72.938,74.875,55.5,56.438,0.0,48.594,72.0,70.0,1000.0,200.0,0.392,391.25,79.563,75.063,-0.052,72.125,70.063,55.531,56.188,0.0,46.969,72.0,70.0,1000.0,200.0,0.26,557.5,77.938,78.188,0.01,72.063,71.313,55.656,56.719,0.0,63.813,72.0,70.0,1000.0,200.0,0.371,666.0,76.375,76.625,0.026,75.063,72.25,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,799.0,73.563,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.785,11.893,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.0,538.0,544.0,302.75,525.5,533.0,526.5,1.372,9.943,7.788,24.131,1.714,0.417,-0.034,-0.0,-0.001,0.0
9022007,1013,1.0,1.0,1.0,1.0,77.402,65.0,0.0,0.0,0.0,1.0,1.0,1667.936,414.641,24.78,11.777,0.0,80.0,55.0,1.4,2413.75,2359.051,2286.15,-1.299,54.932,73.543,73.022,83.823,51.476,1.383,2.771,0.326,76.842,61.474,82.852,44.836,0.0,72.466,134.531,98.541,132.276,35.485,52.989,50.199,-10.828,30.406,90.0,72.688,74.875,55.5,56.438,0.0,48.969,72.0,70.0,1000.0,200.0,0.387,387.5,79.5,74.938,-0.052,72.125,70.313,55.625,56.313,0.0,47.875,72.0,70.0,1000.0,200.0,0.262,560.5,77.875,78.188,0.01,71.875,71.313,55.656,56.594,0.0,62.531,72.0,70.0,1000.0,200.0,0.355,652.0,76.188,76.625,0.024,75.063,72.25,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,802.5,73.563,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.785,11.893,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.0,538.0,544.5,302.5,527.0,533.0,526.5,1.553,9.9,8.03,24.069,1.668,0.415,-0.035,-0.0,-0.002,0.0
9022007,1014,1.0,1.0,1.0,1.0,77.41,65.0,0.0,0.0,0.0,1.0,1.0,1676.135,418.155,24.811,11.777,0.0,80.0,55.0,1.4,2407.25,2365.901,2306.508,-1.709,54.932,73.756,73.232,83.823,51.476,1.383,2.8,0.329,76.895,61.523,82.936,44.724,0.0,72.358,139.043,97.691,136.633,35.631,52.884,49.98,-10.828,30.453,90.063,72.938,74.875,55.5,56.438,0.0,49.281,72.0,70.0,1000.0,200.0,0.386,389.25,79.5,74.938,-0.052,72.125,70.375,55.531,56.313,0.0,48.0,72.0,70.0,1000.0,200.0,0.258,555.0,77.938,78.188,0.01,71.75,70.938,55.625,56.594,0.0,62.75,72.0,70.0,1000.0,200.0,0.372,665.5,76.375,76.625,0.021,74.938,72.375,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.5,73.625,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.78,11.894,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.0,538.5,544.0,302.75,526.0,533.0,526.5,1.446,9.795,8.581,23.471,1.676,0.418,-0.035,-0.0,-0.001,0.0
9022007,1015,1.0,1.0,1.0,1.0,77.696,65.0,0.0,0.0,0.0,1.0,1.0,1679.649,416.984,24.821,11.792,0.0,80.0,55.0,1.4,2412.5,2362.476,2300.946,-1.384,55.04,73.543,73.127,83.717,51.476,1.391,2.792,0.329,76.904,61.498,82.964,44.612,0.0,72.358,136.898,97.266,134.713,35.485,52.884,50.053,-10.82,30.547,90.063,72.688,75.25,55.406,56.563,0.0,49.031,72.0,70.0,1000.0,200.0,0.393,391.75,79.5,74.938,-0.052,72.313,70.625,55.531,56.313,0.0,47.063,72.0,70.0,1000.0,200.0,0.271,571.0,77.875,78.313,0.01,72.063,71.188,55.656,56.719,0.0,62.25,72.0,70.0,1000.0,200.0,0.354,652.0,76.188,76.688,0.021,74.875,72.375,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,800.5,73.625,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.775,11.893,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.5,538.0,544.5,302.75,525.5,533.0,526.5,1.368,9.873,7.788,23.861,1.68,0.417,-0.035,-0.001,-0.002,0.0
9022007,1016,1.0,1.0,1.0,1.0,77.759,65.0,0.0,0.0,0.0,1.0,1.0,1721.816,416.984,24.8,11.762,0.0,80.0,55.0,1.4,2412.5,2383.04,2302.8,-0.003,55.04,73.756,73.232,83.823,51.476,1.398,2.803,0.315,76.981,61.549,82.992,44.668,0.0,72.358,134.531,98.328,132.349,35.558,52.989,50.126,-10.828,30.547,90.063,72.688,74.875,55.5,56.438,0.0,49.5,72.0,70.0,1000.0,200.0,0.39,390.25,79.375,74.875,-0.052,72.125,70.313,55.531,56.313,0.0,47.438,72.0,70.0,1000.0,200.0,0.27,569.0,77.938,78.188,0.01,72.188,71.313,55.656,56.594,0.0,63.219,72.0,70.0,1000.0,200.0,0.366,659.5,76.375,76.625,0.026,74.938,72.375,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,800.0,73.625,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.782,11.889,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.0,538.5,544.0,302.75,527.0,533.0,526.5,1.495,9.83,7.776,23.799,1.722,0.417,-0.034,-0.0,-0.001,0.0
9022007,1017,1.0,1.0,1.0,1.0,78.101,65.0,0.0,0.0,0.0,1.0,1.0,1698.39,414.641,24.893,11.688,0.0,80.0,55.0,1.4,2418.5,2374.468,2306.508,-1.858,55.148,73.543,73.127,83.611,51.583,1.375,2.767,0.311,76.991,61.591,82.88,44.668,0.0,72.573,139.117,97.797,136.707,35.631,52.78,50.053,-10.82,30.578,90.063,72.625,75.375,55.5,56.438,0.0,49.938,72.0,70.0,1000.0,200.0,0.389,389.5,79.313,74.875,-0.052,71.875,70.313,55.531,56.313,0.0,47.75,72.0,70.0,1000.0,200.0,0.269,567.0,77.875,78.313,0.01,71.875,71.188,55.656,56.594,0.0,62.781,72.0,70.0,1000.0,200.0,0.371,667.0,76.375,76.625,0.017,74.938,72.375,55.688,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,795.5,73.625,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.796,11.904,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,523.0,538.5,544.0,302.75,526.5,533.0,526.5,1.452,9.829,8.609,23.412,1.698,0.415,-0.034,-0.001,-0.001,0.0
9022007,1018,1.0,1.0,1.0,1.0,77.641,65.0,0.0,0.0,0.0,1.0,1.0,1696.047,411.127,24.852,11.688,0.0,80.0,55.0,1.4,2416.5,2360.763,2304.653,0.69,54.932,73.65,73.232,83.294,51.476,1.36,2.76,0.318,77.043,61.628,82.964,44.584,0.0,72.573,137.194,96.629,135.082,35.558,52.78,49.98,-10.82,30.891,90.0,72.625,75.375,55.406,56.438,0.0,50.406,72.0,70.0,1000.0,200.0,0.389,389.5,79.188,74.875,-0.052,72.125,70.375,55.531,56.188,0.0,46.813,72.0,70.0,1000.0,200.0,0.269,567.5,77.938,78.313,0.009,71.875,71.438,55.625,56.594,0.0,63.5,72.0,70.0,1000.0,200.0,0.363,662.0,76.375,76.688,0.024,74.875,72.375,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,797.0,73.625,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.788,11.896,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.5,538.0,544.0,303.0,526.5,533.0,526.5,1.294,9.788,7.536,23.413,1.696,0.411,-0.033,-0.0,-0.001,0.0
9022007,1019,1.0,1.0,1.0,1.0,78.15,65.0,0.0,0.0,0.0,1.0,1.0,1714.788,422.84,24.852,11.777,0.0,80.0,55.0,1.4,2417.0,2369.327,2286.15,0.186,55.255,73.65,73.127,83.189,51.476,1.413,2.778,0.318,77.032,61.622,82.936,44.584,0.0,72.681,134.531,97.691,132.423,35.558,52.78,50.053,-10.82,31.016,90.125,72.688,75.25,55.5,56.438,0.0,50.0,72.0,70.0,1000.0,200.0,0.397,393.25,79.188,74.875,-0.052,72.0,70.375,55.531,56.313,0.0,47.125,72.0,70.0,1000.0,200.0,0.255,556.5,77.875,78.313,0.009,71.875,71.188,55.656,56.719,0.0,63.625,72.0,70.0,1000.0,200.0,0.363,659.0,76.375,76.625,0.021,74.938,72.375,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,803.0,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.784,11.887,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.0,538.5,544.0,302.5,526.0,533.0,526.5,1.422,9.912,7.528,23.71,1.715,0.423,-0.033,-0.001,-0.001,0.0
9022007,1020,1.0,1.0,1.0,1.0,78.213,65.0,0.0,0.0,0.0,1.0,1.0,1697.218,407.613,24.821,11.703,0.0,80.0,55.0,1.4,2413.0,2369.327,2310.219,-1.466,55.148,73.65,73.127,83.083,51.476,1.406,2.81,0.318,77.036,61.632,82.852,44.5,0.0,72.788,139.117,97.585,136.707,35.631,52.78,50.053,-10.82,30.984,90.063,72.625,75.063,55.5,56.438,0.0,50.375,72.0,70.0,1000.0,200.0,0.396,393.75,79.188,74.875,-0.052,71.875,70.375,55.531,56.313,0.0,47.25,72.0,70.0,1000.0,200.0,0.255,552.5,77.875,78.313,0.01,72.063,71.188,55.656,56.594,0.0,62.313,72.0,70.0,1000.0,200.0,0.362,658.0,76.375,76.625,0.021,74.938,72.375,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.545,808.0,73.625,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.785,11.885,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.5,538.0,544.5,302.75,527.0,533.0,526.5,1.44,9.842,8.584,23.442,1.697,0.408,-0.033,-0.001,-0.001,0.0
9022007,1021,1.0,1.0,1.0,1.0,77.776,65.0,0.0,0.0,0.0,1.0,1.0,1678.477,427.526,24.883,11.747,0.0,80.0,55.0,1.4,2413.0,2365.901,2295.392,-0.43,54.825,73.543,73.127,83.083,51.476,1.417,2.792,0.322,77.04,61.636,83.048,44.668,0.0,72.573,136.898,96.841,134.787,35.631,52.78,50.053,-10.82,31.078,90.125,72.5,75.063,55.5,56.438,0.0,50.781,72.0,70.0,1000.0,200.0,0.396,393.25,79.0,74.75,-0.052,72.125,70.063,55.531,56.188,0.0,46.656,72.0,70.0,1000.0,200.0,0.259,555.0,77.875,78.188,0.01,72.063,71.313,55.656,56.594,0.0,63.906,72.0,70.0,1000.0,200.0,0.36,656.5,76.375,76.625,0.023,74.75,72.375,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,804.5,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.771,12.782,11.889,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.5,538.0,544.5,302.75,526.0,533.0,526.5,1.311,9.879,7.543,23.53,1.678,0.428,-0.032,-0.0,-0.001,0.0
9022007,1022,1.0,1.0,1.0,1.0,77.758,65.0,0.0,0.0,0.0,1.0,1.0,1680.82,408.785,24.842,11.762,0.0,80.0,55.0,1.4,2406.25,2374.468,2304.653,-2.782,54.932,73.862,73.337,83.294,51.476,1.372,2.778,0.315,77.123,61.632,83.02,44.612,0.0,72.573,134.901,97.903,132.719,35.631,52.884,50.126,-10.82,31.078,90.188,72.625,75.063,55.5,56.438,0.0,50.125,72.0,70.0,1000.0,200.0,0.405,398.25,78.938,74.75,-0.052,72.25,70.313,55.531,56.188,0.0,47.063,72.0,70.0,1000.0,200.0,0.27,570.0,77.875,78.313,0.01,72.063,71.188,55.656,56.594,0.0,63.813,72.0,70.0,1000.0,200.0,0.363,658.5,76.188,76.625,0.02,74.875,72.375,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,798.0,73.625,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.777,11.884,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.5,538.5,544.5,302.75,527.5,533.0,526.5,1.465,9.882,7.788,23.68,1.681,0.409,-0.032,-0.001,-0.001,0.0
9022007,1023,1.0,1.0,1.0,1.0,77.717,65.0,0.0,0.0,0.0,1.0,1.0,1706.589,431.04,24.862,11.747,0.0,80.0,55.0,1.4,2430.0,2384.755,2325.096,-1.878,54.932,73.65,73.022,83.083,51.476,1.372,2.81,0.344,77.209,61.757,82.908,44.668,0.0,72.573,138.451,97.478,136.19,35.631,52.675,49.98,-10.82,31.078,90.188,72.5,74.438,55.5,56.344,0.0,49.75,72.0,70.0,1000.0,200.0,0.409,400.25,78.813,74.75,-0.052,72.125,70.375,55.531,56.188,0.0,47.406,72.0,70.0,1000.0,200.0,0.27,569.0,77.875,78.313,0.01,72.188,71.438,55.625,56.594,0.0,63.313,72.0,70.0,1000.0,200.0,0.375,671.0,76.375,76.625,0.025,74.875,72.375,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,798.5,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.769,11.869,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.5,538.5,544.5,302.75,528.0,533.0,527.0,1.372,9.89,8.068,23.411,1.707,0.431,-0.031,-0.001,-0.001,0.0
9022007,1024,1.0,1.0,1.0,1.0,78.189,65.0,0.0,0.0,0.0,1.0,1.0,1705.417,420.498,24.873,11.792,0.0,80.0,55.0,1.4,2430.0,2389.9,2315.792,-0.283,55.148,73.756,73.232,83.189,51.583,1.36,2.807,0.304,77.237,61.749,83.048,44.612,0.0,72.788,136.528,96.735,134.491,35.631,52.884,50.053,-10.82,31.156,90.063,72.5,74.688,55.5,56.438,0.0,49.969,72.0,70.0,1000.0,200.0,0.411,400.25,78.688,74.75,-0.052,72.0,70.5,55.531,56.188,0.0,47.75,72.0,70.0,1000.0,200.0,0.27,568.0,77.875,78.313,0.01,72.188,71.313,55.625,56.594,0.0,64.188,72.0,70.0,1000.0,200.0,0.377,671.5,76.188,76.625,0.025,74.875,72.375,55.688,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,794.0,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.78,11.887,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.5,538.5,544.0,302.75,527.0,533.0,526.5,1.273,9.857,7.276,23.62,1.705,0.42,-0.03,-0.001,-0.002,0.0
9022007,1025,1.0,1.0,1.0,1.0,78.036,65.0,0.0,0.0,0.0,1.0,1.0,1713.616,421.669,24.893,11.792,0.0,80.0,55.0,1.4,2436.5,2376.182,2332.555,-1.886,55.04,73.543,73.022,82.977,51.476,1.383,2.803,0.311,77.309,61.847,82.852,44.612,0.0,72.573,135.048,97.691,132.793,35.631,52.78,50.053,-10.828,31.172,90.125,72.438,74.25,55.688,56.438,0.0,50.188,72.0,70.0,1000.0,200.0,0.401,395.25,78.688,74.5,-0.052,71.875,70.375,55.625,56.406,0.0,46.656,72.0,70.0,1000.0,200.0,0.261,561.5,77.938,78.188,0.01,72.313,71.438,55.656,56.594,0.0,63.656,72.0,70.0,1000.0,200.0,0.378,673.5,76.375,76.625,0.023,74.875,72.375,55.688,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,801.0,73.625,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.775,11.876,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,523.5,538.0,544.5,302.75,526.5,533.0,527.0,1.503,9.917,8.065,23.62,1.714,0.422,-0.032,-0.0,-0.001,0.0
9022007,1026,1.0,1.0,1.0,1.0,78.335,65.0,0.0,0.0,0.0,1.0,1.0,1687.848,420.498,24.934,11.837,0.0,80.0,55.0,1.4,2429.0,2371.041,2300.946,-0.953,55.148,73.543,72.917,82.766,51.583,1.398,2.821,0.311,77.305,61.871,82.796,44.64,0.0,72.895,139.339,96.947,137.077,35.778,52.675,50.053,-10.82,31.313,90.125,72.5,74.75,55.5,56.438,0.0,50.969,72.0,70.0,1000.0,200.0,0.397,394.5,78.688,74.563,-0.052,71.75,70.375,55.625,56.313,0.0,47.719,72.0,70.0,1000.0,200.0,0.253,551.0,77.938,78.188,0.01,72.063,71.563,55.656,56.594,0.0,63.594,72.0,70.0,1000.0,200.0,0.381,676.5,76.375,76.625,0.018,74.75,72.25,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,802.5,73.625,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.782,11.879,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,523.5,538.0,544.5,302.75,527.0,533.0,527.0,1.33,10.0,8.093,23.468,1.688,0.42,-0.031,-0.0,-0.001,0.0
9022007,1027,1.0,1.0,1.0,1.0,77.906,65.0,0.0,0.0,0.0,1.0,1.0,1730.015,418.155,24.893,11.822,0.0,80.0,55.0,1.4,2434.25,2377.896,2304.653,-0.528,54.932,73.543,72.917,82.766,51.476,1.421,2.792,0.3,77.276,61.84,82.908,44.752,0.0,72.573,136.38,96.629,134.418,35.705,52.675,49.98,-10.82,31.469,90.063,72.5,74.563,55.5,56.438,0.0,50.906,72.0,70.0,1000.0,200.0,0.402,396.0,78.375,74.563,-0.052,71.875,70.375,55.531,56.313,0.0,47.094,72.0,70.0,1000.0,200.0,0.255,550.5,77.875,78.313,0.01,72.188,71.313,55.625,56.594,0.0,62.875,72.0,70.0,1000.0,200.0,0.367,664.5,76.375,76.625,0.024,74.625,72.25,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.544,807.5,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.767,11.858,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.0,538.0,544.5,302.75,526.0,533.0,527.0,1.229,9.945,7.014,23.439,1.73,0.418,-0.029,-0.001,-0.001,0.0
9022007,1028,1.0,1.0,1.0,1.0,78.456,65.0,0.0,0.0,0.0,1.0,1.0,1746.413,421.669,24.873,11.762,0.0,80.0,55.0,1.4,2445.5,2398.481,2334.421,-1.389,55.148,73.65,73.127,82.872,51.583,1.368,2.832,0.322,77.512,62.0,82.992,44.724,0.0,72.788,135.048,97.585,132.793,35.631,52.78,50.053,-10.82,31.516,90.125,72.625,75.063,55.5,56.344,0.0,50.938,72.0,70.0,1000.0,200.0,0.407,398.75,78.375,74.563,-0.052,72.125,70.313,55.531,56.313,0.0,47.125,72.0,70.0,1000.0,200.0,0.269,568.0,77.875,78.188,0.01,72.313,71.313,55.656,56.594,0.0,64.188,72.0,70.0,1000.0,200.0,0.391,684.5,76.188,76.625,0.023,74.625,72.25,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,796.5,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.752,11.849,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,538.0,544.5,302.75,527.0,533.0,527.0,1.497,9.892,8.059,23.56,1.746,0.422,-0.029,-0.0,-0.001,0.0
9022007,1029,1.0,1.0,1.0,1.0,78.775,65.0,0.0,0.0,0.0,1.0,1.0,1749.927,421.669,24.996,11.837,0.0,80.0,55.0,1.4,2445.5,2391.616,2308.363,-3.279,55.148,73.756,73.127,82.766,51.583,1.387,2.8,0.326,77.424,61.949,82.768,44.752,0.0,72.895,139.191,96.841,136.929,35.631,52.675,49.98,-10.82,31.547,90.125,72.5,74.688,55.5,56.438,0.0,50.375,72.0,70.0,1000.0,200.0,0.413,402.0,78.313,74.5,-0.052,72.125,70.375,55.625,56.313,0.0,47.031,72.0,70.0,1000.0,200.0,0.265,563.0,77.875,78.313,0.01,71.875,71.188,55.656,56.594,0.0,64.5,72.0,70.0,1000.0,200.0,0.38,676.0,76.188,76.625,0.026,74.5,72.25,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,799.0,73.625,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.763,11.852,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,523.5,538.0,544.5,302.75,526.0,533.5,527.0,1.335,9.965,8.113,23.591,1.75,0.422,-0.029,-0.001,-0.002,0.0
