DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,1030,1.0,1.0,1.0,1.0,78.118,65.0,0.0,0.0,0.0,1.0,1.0,1728.844,433.382,24.986,11.777,0.0,80.0,55.0,1.4,2445.5,2393.332,2345.636,-1.152,55.255,73.437,73.022,82.449,51.583,1.394,2.796,0.326,77.401,61.932,82.908,44.752,0.0,72.895,136.528,96.31,134.639,35.778,52.78,50.053,-10.828,31.734,90.063,72.438,74.75,55.5,56.438,0.0,49.906,72.0,70.0,1000.0,200.0,0.417,403.5,78.375,74.5,-0.052,72.25,70.313,55.531,56.313,0.0,47.75,72.0,70.0,1000.0,200.0,0.271,570.5,77.875,78.188,0.01,72.313,71.438,55.656,56.594,0.0,63.313,72.0,70.0,1000.0,200.0,0.371,667.5,76.188,76.563,0.026,74.625,72.25,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,805.5,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.767,11.856,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.0,538.5,544.0,302.5,526.0,533.5,527.0,1.174,9.888,6.778,23.349,1.729,0.433,-0.029,-0.0,-0.001,0.0
9022007,1031,1.0,1.0,1.0,1.0,78.241,65.0,0.0,0.0,0.0,1.0,1.0,1737.042,421.669,24.965,11.762,0.0,80.0,55.0,1.4,2441.25,2401.914,2321.373,-3.034,54.932,73.543,73.127,82.449,51.476,1.372,2.836,0.296,77.553,62.046,82.908,44.724,0.0,72.788,134.753,97.266,132.719,35.705,52.78,50.053,-10.82,31.906,90.125,72.438,74.688,55.5,56.344,0.0,50.0,72.0,70.0,1000.0,200.0,0.411,400.75,78.188,74.5,-0.052,72.0,70.0,55.625,56.313,0.0,47.688,72.0,70.0,1000.0,200.0,0.276,576.5,77.875,78.188,0.01,72.188,71.438,55.656,56.594,0.0,64.5,72.0,70.0,1000.0,200.0,0.384,677.0,76.375,76.563,0.018,74.75,72.25,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,794.5,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.762,11.852,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,538.5,544.5,302.75,526.0,533.5,527.5,1.355,9.884,7.296,23.439,1.737,0.422,-0.028,-0.0,-0.0,0.0
9022007,1032,1.0,1.0,1.0,1.0,78.337,65.0,0.0,0.0,0.0,1.0,1.0,1735.871,415.813,24.976,11.777,0.0,80.0,55.0,1.4,2445.0,2383.04,2313.934,-2.588,55.148,73.756,73.232,82.344,51.583,1.41,2.828,0.318,77.491,61.998,82.852,44.752,0.0,72.895,139.265,96.735,137.003,35.705,52.675,49.98,-10.82,31.969,90.063,72.438,74.188,55.5,56.344,0.0,49.438,72.0,70.0,1000.0,200.0,0.418,404.5,78.063,74.375,-0.052,71.875,70.313,55.531,56.313,0.0,47.531,72.0,70.0,1000.0,200.0,0.258,555.0,77.875,78.188,0.01,72.188,71.313,55.656,56.594,0.0,64.25,72.0,70.0,1000.0,200.0,0.381,673.5,76.188,76.625,0.018,74.5,72.25,55.688,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,805.0,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.767,11.854,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.0,538.5,544.5,302.5,526.0,533.5,527.5,1.328,9.907,8.107,23.349,1.736,0.416,-0.028,-0.0,-0.001,0.0
9022007,1033,1.0,1.0,1.0,1.0,78.892,65.0,0.0,0.0,0.0,1.0,1.0,1714.788,421.669,24.945,11.896,0.0,80.0,55.0,1.4,2439.0,2386.47,2326.96,-1.912,54.932,73.756,73.232,82.238,51.476,1.402,2.771,0.315,77.497,61.998,83.02,44.78,0.0,72.788,136.602,96.204,134.713,35.705,52.78,49.98,-10.82,32.094,90.125,72.438,74.75,55.5,56.438,0.0,50.969,72.0,70.0,1000.0,200.0,0.4,394.5,78.063,74.5,-0.052,71.875,70.375,55.531,56.188,0.0,46.969,72.0,70.0,1000.0,200.0,0.262,555.5,77.938,78.313,0.01,72.063,71.563,55.656,56.594,0.0,63.281,72.0,70.0,1000.0,200.0,0.389,682.5,76.188,76.625,0.025,74.5,72.25,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,800.5,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.759,11.858,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.0,538.5,544.5,302.75,527.0,533.5,527.0,1.166,9.945,6.767,23.585,1.715,0.422,-0.027,-0.001,-0.002,0.0
9022007,1034,1.0,1.0,1.0,1.0,78.471,65.0,0.0,0.0,0.0,1.0,1.0,1730.015,421.669,25.058,11.762,0.0,80.0,55.0,1.4,2439.0,2398.481,2323.235,-2.36,54.932,73.756,73.232,82.449,51.476,1.379,2.8,0.318,77.489,61.996,83.02,44.724,0.0,72.788,134.753,97.16,132.793,35.705,52.571,49.98,-10.82,32.094,90.125,72.5,74.875,55.5,56.438,0.0,50.813,72.0,70.0,1000.0,200.0,0.401,398.25,78.0,74.5,-0.052,72.0,70.625,55.531,56.313,0.0,46.094,72.0,70.0,1000.0,200.0,0.262,562.5,77.875,78.188,0.01,71.875,71.563,55.625,56.594,0.0,63.844,72.0,70.0,1000.0,200.0,0.384,679.0,76.375,76.625,0.024,74.5,72.188,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,803.0,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.752,11.851,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,538.5,544.5,302.75,526.0,533.5,527.5,1.306,9.955,7.057,23.32,1.73,0.422,-0.027,-0.0,-0.001,0.0
9022007,1035,1.0,1.0,1.0,1.0,78.465,65.0,0.0,0.0,0.0,1.0,1.0,1761.64,421.669,25.007,11.777,0.0,80.0,55.0,1.4,2442.75,2401.914,2326.96,-1.703,54.932,73.543,73.127,82.132,51.476,1.391,2.821,0.307,77.545,61.992,82.936,44.668,0.0,72.788,139.265,96.841,137.077,35.705,52.675,49.98,-10.82,32.125,90.125,72.5,74.688,55.5,56.438,0.0,50.219,72.0,70.0,1000.0,200.0,0.413,401.5,78.0,74.375,-0.052,71.875,70.5,55.625,56.313,0.0,46.719,72.0,70.0,1000.0,200.0,0.266,566.0,77.938,78.188,0.01,72.313,71.438,55.656,56.594,0.0,63.5,72.0,70.0,1000.0,200.0,0.386,680.0,76.188,76.625,0.019,74.625,72.188,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,797.0,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.738,11.846,12.417,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,538.5,544.5,302.75,527.0,533.5,527.5,1.29,9.907,7.851,23.349,1.762,0.422,-0.028,-0.0,-0.001,0.0
9022007,1036,1.0,1.0,1.0,1.0,78.467,65.0,0.0,0.0,0.0,1.0,1.0,1720.644,427.526,24.996,11.732,0.0,80.0,55.0,1.4,2448.25,2401.914,2340.025,-2.461,54.932,73.543,73.127,82.132,51.369,1.383,2.789,0.311,77.537,62.035,83.048,44.724,0.0,72.681,136.602,95.991,134.787,35.705,52.78,49.98,-10.82,32.313,90.25,72.5,74.75,55.5,56.438,0.0,50.031,72.0,70.0,1000.0,200.0,0.414,402.25,77.75,74.375,-0.052,72.0,70.375,55.531,56.313,0.0,46.188,72.0,70.0,1000.0,200.0,0.27,567.5,77.938,78.188,0.01,72.313,71.563,55.625,56.594,0.0,64.563,72.0,70.0,1000.0,200.0,0.388,680.5,76.188,76.625,0.025,74.625,72.188,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.5,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.733,11.833,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,538.5,544.5,302.75,527.5,533.0,527.0,1.117,9.808,6.515,23.26,1.721,0.428,-0.026,-0.0,-0.002,0.0
9022007,1037,1.0,1.0,1.0,1.0,78.508,65.0,0.0,0.0,0.0,1.0,1.0,1756.955,426.354,25.048,11.777,0.0,80.0,55.0,1.4,2450.75,2396.764,2334.421,-2.54,54.825,73.543,73.127,82.027,51.476,1.387,2.8,0.3,77.565,62.061,82.936,44.528,0.0,72.788,134.679,96.735,132.793,35.705,52.78,50.053,-10.82,32.438,90.125,72.438,75.063,55.5,56.438,0.0,49.906,72.0,70.0,1000.0,200.0,0.414,402.25,77.688,74.375,-0.052,72.0,70.063,55.531,56.313,0.0,46.25,72.0,70.0,1000.0,200.0,0.27,564.5,77.875,78.188,0.01,72.063,71.563,55.656,56.531,0.0,65.125,72.0,70.0,1000.0,200.0,0.388,681.0,76.5,76.625,0.026,74.75,72.188,55.688,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,800.5,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.742,11.849,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,538.5,544.5,302.5,526.5,533.0,527.5,1.245,9.896,6.788,23.469,1.757,0.426,-0.025,-0.0,-0.0,0.0
9022007,1038,1.0,1.0,1.0,1.0,78.522,65.0,0.0,0.0,0.0,1.0,1.0,1737.042,416.984,25.027,11.732,0.0,80.0,55.0,1.4,2450.75,2396.764,2336.288,-3.081,54.932,73.543,73.022,81.921,51.369,1.356,2.81,0.315,77.688,62.045,82.936,44.724,0.0,72.895,138.895,96.522,136.56,35.631,52.675,49.98,-10.82,32.469,90.188,72.438,74.188,55.5,56.344,0.0,50.0,72.0,70.0,1000.0,200.0,0.41,400.5,77.688,74.375,-0.052,71.875,70.313,55.531,56.313,0.0,46.813,72.0,70.0,1000.0,200.0,0.27,570.0,77.875,78.188,0.01,71.875,71.438,55.656,56.594,0.0,64.375,72.0,70.0,1000.0,200.0,0.396,690.0,76.375,76.625,0.017,74.5,72.25,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,795.5,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.742,11.846,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,538.5,544.5,302.75,527.5,533.5,527.0,1.379,9.877,8.386,23.381,1.737,0.417,-0.025,-0.0,-0.001,0.0
9022007,1039,1.0,1.0,1.0,1.0,79.027,65.0,0.0,0.0,0.0,1.0,1.0,1730.015,428.697,25.038,11.673,0.0,80.0,55.0,1.4,2461.5,2391.616,2319.512,-2.837,55.148,73.65,73.232,82.027,51.476,1.394,2.832,0.333,77.604,62.065,82.824,44.836,0.0,73.11,137.046,95.779,135.156,35.705,52.571,49.908,-10.828,32.531,90.125,72.438,74.25,55.5,56.438,0.0,50.094,72.0,70.0,1000.0,200.0,0.404,396.75,77.625,74.313,-0.052,72.0,70.063,55.531,56.313,0.0,46.094,72.0,70.0,1000.0,200.0,0.259,558.5,77.938,78.188,0.01,72.188,71.438,55.656,56.594,0.0,64.375,72.0,70.0,1000.0,200.0,0.388,683.0,76.188,76.688,0.024,74.5,72.188,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.545,806.0,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.75,11.854,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,538.5,544.5,302.5,526.5,533.5,527.0,1.147,9.83,6.795,23.027,1.73,0.429,-0.025,-0.0,-0.002,0.0
9022007,1040,1.0,1.0,1.0,1.0,79.042,65.0,0.0,0.0,0.0,1.0,1.0,1767.496,432.211,25.017,11.866,0.0,80.0,55.0,1.4,2440.25,2401.914,2328.824,-2.434,54.932,73.437,72.917,81.921,51.369,1.394,2.828,0.304,77.64,62.094,82.964,44.948,0.0,72.895,134.531,96.522,132.719,35.778,52.571,49.98,-10.82,32.594,90.25,72.5,74.25,55.406,56.438,0.0,50.813,72.0,70.0,1000.0,200.0,0.4,396.5,77.625,74.313,-0.052,72.25,70.063,55.531,56.188,0.0,47.625,72.0,70.0,1000.0,200.0,0.263,564.5,77.875,78.188,0.01,72.063,71.563,55.656,56.594,0.0,64.188,72.0,70.0,1000.0,200.0,0.399,691.5,76.188,76.625,0.017,74.375,72.188,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,799.0,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.734,11.838,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,538.5,544.5,302.75,526.5,533.5,527.0,1.193,10.035,6.514,23.405,1.767,0.432,-0.025,-0.0,-0.001,0.0
9022007,1041,1.0,1.0,1.0,1.0,79.37,65.0,0.0,0.0,0.0,1.0,1.0,1763.983,429.868,25.1,11.747,0.0,80.0,55.0,1.4,2459.0,2400.197,2341.895,-1.961,54.932,73.437,72.917,81.921,51.369,1.402,2.807,0.348,77.693,62.192,82.908,44.864,0.0,72.895,138.673,96.522,136.56,35.631,52.675,49.908,-10.82,32.531,90.188,72.5,74.75,55.5,56.438,0.0,49.906,72.0,70.0,1000.0,200.0,0.415,402.75,77.5,74.313,-0.052,72.25,70.063,55.531,56.313,0.0,47.594,72.0,70.0,1000.0,200.0,0.27,564.5,77.875,78.188,0.01,72.063,71.438,55.656,56.531,0.0,64.438,72.0,70.0,1000.0,200.0,0.389,684.5,76.375,76.563,0.026,74.375,72.188,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,801.5,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.744,11.851,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,538.0,544.5,303.0,528.0,533.5,527.0,1.258,9.84,7.612,23.294,1.764,0.43,-0.024,-0.0,-0.001,0.0
9022007,1042,1.0,1.0,1.0,1.0,78.678,65.0,0.0,0.0,0.0,1.0,1.0,1760.469,435.725,25.069,11.762,0.0,80.0,55.0,1.4,2459.0,2408.783,2345.636,-2.221,54.932,73.437,73.022,81.815,51.369,1.394,2.821,0.307,77.731,62.147,82.992,44.78,0.0,72.895,136.824,95.779,134.935,35.778,52.675,49.908,-10.82,32.625,90.25,72.5,74.563,55.5,56.344,0.0,49.906,72.0,70.0,1000.0,200.0,0.413,401.5,77.5,74.313,-0.052,72.0,70.063,55.531,56.313,0.0,47.688,72.0,70.0,1000.0,200.0,0.275,574.5,77.875,78.188,0.01,71.875,71.438,55.625,56.594,0.0,64.125,72.0,70.0,1000.0,200.0,0.395,686.5,76.188,76.625,0.023,74.75,72.188,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.5,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.726,11.838,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,538.0,544.5,302.75,526.0,533.5,527.0,1.154,9.836,6.8,23.082,1.76,0.436,-0.024,-0.0,-0.001,0.0
9022007,1043,1.0,1.0,1.0,1.0,78.683,65.0,0.0,0.0,0.0,1.0,1.0,1746.413,424.012,25.027,11.792,0.0,80.0,55.0,1.4,2458.25,2401.914,2345.636,-2.324,55.148,73.543,73.127,81.71,51.583,1.383,2.836,0.315,77.729,62.184,82.936,44.696,0.0,73.11,134.605,96.31,132.793,35.778,52.78,49.98,-10.82,32.75,90.188,72.438,75.063,55.406,56.344,0.0,49.5,72.0,70.0,1000.0,200.0,0.416,403.0,77.438,74.125,-0.052,72.25,70.063,55.531,56.313,0.0,46.719,72.0,70.0,1000.0,200.0,0.279,577.0,77.875,78.188,0.01,71.875,71.625,55.656,56.594,0.0,64.063,72.0,70.0,1000.0,200.0,0.379,674.5,76.188,76.563,0.023,74.625,72.188,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,802.5,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.734,11.838,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,538.0,544.5,302.75,527.0,533.5,527.5,1.184,9.85,6.517,23.259,1.746,0.424,-0.025,-0.0,-0.001,0.0
9022007,1044,1.0,1.0,1.0,1.0,78.769,65.0,0.0,0.0,0.0,1.0,1.0,1763.983,448.609,25.048,11.822,0.0,80.0,55.0,1.4,2454.75,2415.655,2355.005,-1.668,54.932,73.543,73.022,81.815,51.476,1.387,2.832,0.355,77.82,62.228,82.964,44.696,0.0,73.003,138.747,96.31,136.633,35.778,52.571,49.98,-10.828,32.688,90.25,72.5,74.688,55.5,56.438,0.0,49.531,72.0,70.0,1000.0,200.0,0.414,402.25,77.438,74.313,-0.052,72.125,70.0,55.531,56.188,0.0,47.531,72.0,70.0,1000.0,200.0,0.278,577.5,77.875,78.188,0.01,72.313,71.438,55.656,56.531,0.0,64.313,72.0,70.0,1000.0,200.0,0.399,692.0,76.375,76.625,0.021,74.625,72.188,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,799.5,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.732,11.839,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,538.0,544.5,302.75,528.0,533.5,527.0,1.248,9.998,7.599,23.318,1.764,0.449,-0.024,-0.0,-0.001,0.0
9022007,1045,1.0,1.0,1.0,1.0,79.225,65.0,0.0,0.0,0.0,1.0,1.0,1786.237,429.868,25.038,11.762,0.0,80.0,55.0,1.4,2466.0,2405.348,2353.13,-2.678,55.148,73.756,73.232,81.921,51.476,1.398,2.846,0.333,77.808,62.232,82.964,44.724,0.0,73.218,136.528,95.673,134.639,35.778,52.675,49.98,-10.828,32.75,90.188,72.438,74.563,55.5,56.438,0.0,50.906,72.0,70.0,1000.0,200.0,0.397,393.75,77.188,74.125,-0.052,72.125,70.0,55.531,56.313,0.0,47.313,72.0,70.0,1000.0,200.0,0.278,576.0,77.938,78.188,0.01,72.063,71.625,55.656,56.594,0.0,65.375,72.0,70.0,1000.0,200.0,0.399,690.5,76.375,76.625,0.026,74.375,72.188,55.688,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,800.5,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.716,11.835,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,538.0,544.5,302.75,528.0,533.5,527.5,1.158,9.886,6.792,23.2,1.786,0.43,-0.023,-0.0,-0.001,0.0
9022007,1046,1.0,1.0,1.0,1.0,79.05,65.0,0.0,0.0,0.0,1.0,1.0,1768.668,427.526,25.058,11.837,0.0,80.0,55.0,1.4,2466.0,2412.219,2355.005,-2.949,55.04,73.543,72.917,81.815,51.476,1.383,2.872,0.304,77.823,62.247,82.964,44.864,0.0,72.895,134.901,96.204,132.866,35.778,52.884,49.98,-10.82,32.75,90.188,72.438,74.75,55.5,56.438,0.0,50.188,72.0,70.0,1000.0,200.0,0.41,400.75,77.188,74.125,-0.052,72.0,70.375,55.531,56.313,0.0,48.375,72.0,70.0,1000.0,200.0,0.276,576.0,77.875,78.188,0.01,72.063,71.313,55.875,56.594,0.0,65.688,72.0,70.0,1000.0,200.0,0.395,688.0,76.375,76.625,0.018,74.375,72.188,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,799.0,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.716,11.831,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,538.0,544.5,302.75,526.5,533.5,527.5,1.318,9.827,7.327,23.348,1.769,0.428,-0.023,-0.0,-0.001,0.0
9022007,1047,1.0,1.0,1.0,1.0,79.152,65.0,0.0,0.0,0.0,1.0,1.0,1783.895,433.382,25.193,11.717,0.0,80.0,55.0,1.4,2463.5,2422.53,2360.635,-1.957,54.932,73.543,73.022,81.815,51.476,1.379,2.839,0.326,77.914,62.316,82.908,44.808,0.0,73.003,139.413,96.204,137.224,35.778,52.675,50.053,-10.82,32.781,90.188,72.5,75.25,55.5,56.438,0.0,50.0,72.0,70.0,1000.0,200.0,0.412,401.5,77.125,74.125,-0.052,72.0,70.375,55.531,56.313,0.0,47.031,72.0,70.0,1000.0,200.0,0.276,574.5,77.875,78.188,0.01,72.188,71.438,55.656,56.719,0.0,65.188,72.0,70.0,1000.0,200.0,0.41,698.0,76.188,76.563,0.022,74.5,72.188,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,794.0,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.788,11.901,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,524.0,538.0,544.5,302.75,528.0,533.5,527.5,1.276,9.899,7.913,23.23,1.784,0.433,-0.023,-0.0,-0.001,0.0
9022007,1048,1.0,1.0,1.0,1.0,79.216,65.0,0.0,0.0,0.0,1.0,1.0,1780.381,434.553,25.1,11.762,0.0,80.0,55.0,1.4,2474.5,2415.655,2356.881,-2.121,55.04,73.543,73.022,81.71,51.476,1.387,2.832,0.318,77.881,62.305,82.936,44.696,0.0,73.11,136.602,95.673,134.787,35.851,52.675,49.98,-10.82,32.938,90.125,72.438,75.125,55.5,56.438,0.0,49.594,72.0,70.0,1000.0,200.0,0.416,402.75,77.0,74.125,-0.052,72.0,70.5,55.625,56.313,0.0,47.719,72.0,70.0,1000.0,200.0,0.277,575.5,77.875,78.188,0.01,72.063,71.313,55.656,56.594,0.0,65.938,72.0,70.0,1000.0,200.0,0.4,691.5,76.188,76.625,0.025,74.375,72.063,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,797.5,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.788,11.894,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.0,538.0,544.5,302.75,527.5,533.5,527.5,1.113,9.878,6.542,23.08,1.78,0.435,-0.022,-0.0,-0.002,0.0
9022007,1049,1.0,1.0,1.0,1.0,79.754,65.0,0.0,0.0,0.0,1.0,1.0,1767.496,434.553,25.141,11.688,0.0,80.0,55.0,1.4,2469.0,2401.914,2336.288,-2.157,55.255,73.756,73.337,81.815,51.583,1.402,2.854,0.322,77.856,62.324,82.852,44.584,0.0,73.218,135.122,96.522,133.088,35.705,52.78,49.98,-10.82,33.0,90.125,72.438,75.438,55.5,56.438,0.0,50.156,72.0,70.0,1000.0,200.0,0.406,398.0,77.0,74.125,-0.052,71.875,70.063,55.625,56.313,0.0,46.906,72.0,70.0,1000.0,200.0,0.266,566.0,77.875,78.188,0.01,72.063,71.813,55.656,56.594,0.0,64.625,72.0,70.0,1000.0,200.0,0.388,685.0,76.375,76.625,0.026,74.375,72.063,55.688,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.546,806.5,73.563,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.801,11.901,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,524.0,538.0,544.5,302.75,528.0,533.5,527.5,1.325,9.771,7.347,23.173,1.767,0.435,-0.022,-0.0,-0.001,0.0
9022007,1050,1.0,1.0,1.0,1.0,79.166,65.0,0.0,0.0,0.0,1.0,1.0,1758.126,426.354,25.172,11.777,0.0,80.0,55.0,1.4,2458.5,2398.481,2336.288,-2.648,54.932,73.543,73.022,81.604,51.476,1.406,2.879,0.318,77.87,62.296,82.824,44.668,0.0,73.003,139.339,96.31,137.151,35.851,52.571,49.908,-10.82,33.031,90.188,72.438,74.563,55.5,56.438,0.0,50.469,72.0,70.0,1000.0,200.0,0.399,395.5,76.875,73.938,-0.052,71.625,70.063,55.531,56.313,0.0,47.531,72.0,70.0,1000.0,200.0,0.253,552.5,77.875,78.188,0.01,72.188,71.938,55.656,56.594,0.0,64.875,72.0,70.0,1000.0,200.0,0.407,698.0,76.188,76.625,0.021,74.375,72.188,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.543,807.0,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.818,11.918,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,524.0,538.0,544.5,302.75,528.0,533.5,527.5,1.28,9.901,7.903,22.992,1.758,0.426,-0.022,-0.0,-0.001,0.0
9022007,1051,1.0,1.0,1.0,1.0,79.208,65.0,0.0,0.0,0.0,1.0,1.0,1756.955,425.183,25.11,11.747,0.0,80.0,55.0,1.4,2445.25,2405.348,2341.895,-1.909,55.04,73.756,73.337,81.815,51.476,1.398,2.807,0.329,77.859,62.294,82.992,44.668,0.0,73.218,136.232,95.566,134.491,35.851,52.675,49.98,-10.82,33.094,90.25,72.438,74.75,55.5,56.438,0.0,50.75,72.0,70.0,1000.0,200.0,0.4,395.5,76.875,73.938,-0.052,71.875,70.063,55.531,56.313,0.0,46.281,72.0,70.0,1000.0,200.0,0.25,550.5,77.875,78.188,0.01,72.063,72.125,55.656,56.594,0.0,64.563,72.0,70.0,1000.0,200.0,0.403,694.0,76.375,76.688,0.019,74.375,72.188,55.688,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.545,808.5,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.813,11.922,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,524.0,538.0,544.5,302.75,527.0,534.0,527.5,1.075,9.865,6.279,23.051,1.757,0.425,-0.022,-0.0,-0.001,0.0
9022007,1052,1.0,1.0,1.0,1.0,79.238,65.0,0.0,0.0,0.0,1.0,1.0,1737.042,424.012,25.172,11.762,0.0,80.0,55.0,1.4,2445.25,2395.048,2328.824,-2.434,55.04,73.862,73.232,81.815,51.369,1.41,2.828,0.307,77.847,62.283,82.964,44.78,0.0,73.11,134.901,96.522,133.014,35.778,52.675,50.053,-10.82,33.125,90.25,72.438,74.75,55.5,56.344,0.0,50.906,72.0,70.0,1000.0,200.0,0.402,396.5,76.875,73.938,-0.052,71.75,70.313,55.625,56.313,0.0,46.781,72.0,70.0,1000.0,200.0,0.246,540.5,77.875,78.188,0.01,72.063,71.938,55.656,56.594,0.0,65.5,72.0,70.0,1000.0,200.0,0.405,695.5,76.188,76.625,0.021,74.25,72.063,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.545,808.0,73.625,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.79,12.807,11.917,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,524.0,538.0,544.5,303.0,526.5,533.5,527.0,1.238,9.937,6.825,23.319,1.737,0.424,-0.022,-0.0,-0.001,0.0
9022007,1053,1.0,1.0,1.0,1.0,79.69,65.0,0.0,0.0,0.0,1.0,1.0,1773.353,431.04,25.141,11.777,0.0,80.0,55.0,1.4,2440.25,2413.937,2355.005,-2.812,55.255,73.65,73.127,81.604,51.583,1.387,2.836,0.315,77.866,62.274,83.048,44.556,0.0,73.325,139.191,96.204,137.003,35.778,52.571,49.98,-10.828,33.031,90.25,72.5,75.25,55.5,56.438,0.0,50.563,72.0,70.0,1000.0,200.0,0.411,401.0,76.75,73.875,-0.052,72.0,70.375,55.625,56.313,0.0,46.469,72.0,70.0,1000.0,200.0,0.258,555.0,77.875,78.188,0.01,72.188,71.813,55.656,56.594,0.0,64.938,72.0,70.0,1000.0,200.0,0.413,704.0,76.375,76.625,0.022,74.25,72.063,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.0,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.807,11.899,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,524.5,538.0,544.5,302.75,526.5,534.0,527.5,1.28,9.96,7.894,23.23,1.773,0.431,-0.022,-0.0,-0.001,0.0
9022007,1054,1.0,1.0,1.0,1.0,79.568,65.0,0.0,0.0,0.0,1.0,1.0,1787.409,432.211,25.151,11.807,0.0,80.0,55.0,1.4,2459.75,2412.219,2338.156,-1.953,55.255,73.65,73.127,81.604,51.583,1.41,2.807,0.337,77.865,62.292,82.992,44.64,0.0,73.325,137.046,95.566,135.23,35.778,52.675,49.908,-10.828,33.063,90.25,72.5,75.063,55.5,56.438,0.0,50.0,72.0,70.0,1000.0,200.0,0.417,403.5,76.75,73.875,-0.052,72.0,70.375,55.625,56.313,0.0,46.219,72.0,70.0,1000.0,200.0,0.258,555.0,77.875,78.188,0.01,72.188,71.563,55.656,56.594,0.0,65.5,72.0,70.0,1000.0,200.0,0.402,693.5,76.188,76.625,0.026,74.25,72.063,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,803.0,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.78,11.885,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.5,538.0,544.5,302.75,527.5,534.0,527.5,1.101,9.874,6.558,23.171,1.787,0.432,-0.022,-0.0,-0.002,0.0
9022007,1055,1.0,1.0,1.0,1.0,79.651,65.0,0.0,0.0,0.0,1.0,1.0,1771.01,425.183,25.131,11.747,0.0,80.0,55.0,1.4,2463.75,2425.969,2366.273,-2.531,55.255,73.65,73.022,81.604,51.583,1.36,2.854,0.315,77.96,62.302,83.048,44.892,0.0,73.325,134.605,96.31,132.866,35.778,52.675,50.053,-10.82,33.188,90.313,72.438,74.25,55.688,56.438,0.0,50.188,72.0,70.0,1000.0,200.0,0.412,400.5,76.563,73.875,-0.052,72.0,70.313,55.531,56.313,0.0,46.531,72.0,70.0,1000.0,200.0,0.27,570.0,77.875,78.188,0.01,72.313,72.0,55.656,56.594,0.0,65.438,72.0,70.0,1000.0,200.0,0.413,703.0,76.188,76.625,0.023,74.375,72.063,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,796.0,73.625,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.785,11.884,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.0,538.0,544.5,302.75,527.5,534.0,527.5,1.141,9.924,6.28,23.289,1.771,0.425,-0.02,-0.0,-0.001,0.0
9022007,1056,1.0,1.0,1.0,1.0,79.989,65.0,0.0,0.0,0.0,1.0,1.0,1771.01,429.868,25.182,11.777,0.0,80.0,55.0,1.4,2460.0,2401.914,2332.555,-2.129,55.04,73.543,73.232,81.498,51.369,1.398,2.839,0.307,77.924,62.346,82.852,44.752,0.0,73.218,139.191,96.097,137.077,35.924,52.675,50.053,-10.828,33.188,90.25,72.438,75.063,55.5,56.438,0.0,49.719,72.0,70.0,1000.0,200.0,0.416,402.75,76.563,73.875,-0.052,72.25,70.5,55.625,56.313,0.0,48.063,72.0,70.0,1000.0,200.0,0.257,554.0,77.875,78.188,0.01,71.875,71.813,55.656,56.531,0.0,66.188,72.0,70.0,1000.0,200.0,0.403,693.5,76.188,76.625,0.022,74.375,72.063,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,801.5,73.625,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.793,11.887,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.5,538.0,545.0,302.75,527.5,534.0,527.5,1.235,9.934,7.639,23.109,1.771,0.43,-0.02,-0.0,-0.001,0.0
9022007,1057,1.0,1.0,1.0,1.0,79.827,65.0,0.0,0.0,0.0,1.0,1.0,1787.409,435.725,25.141,11.852,0.0,80.0,55.0,1.4,2460.0,2422.53,2364.393,-1.882,55.255,73.543,73.022,81.498,51.583,1.372,2.846,0.307,78.063,62.449,83.02,44.836,0.0,73.433,137.194,95.46,135.378,35.778,52.675,49.98,-10.82,33.219,90.25,72.438,74.438,55.688,56.438,0.0,50.0,72.0,70.0,1000.0,200.0,0.411,400.5,76.5,73.75,-0.052,72.125,70.75,55.625,56.313,0.0,47.625,72.0,70.0,1000.0,200.0,0.273,572.0,77.875,78.188,0.01,72.063,71.938,55.656,56.594,0.0,65.0,72.0,70.0,1000.0,200.0,0.412,702.0,76.188,76.625,0.024,74.25,72.063,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,793.5,73.625,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.782,11.879,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.5,537.5,545.0,302.75,527.5,534.0,527.0,1.094,9.962,6.555,23.377,1.787,0.436,-0.021,-0.0,-0.002,0.0
9022007,1058,1.0,1.0,1.0,1.0,79.979,65.0,0.0,0.0,0.0,1.0,1.0,1781.552,434.553,25.182,11.807,0.0,80.0,55.0,1.4,2469.25,2405.348,2351.255,-2.79,55.04,73.543,73.022,81.498,51.476,1.394,2.836,0.326,78.047,62.464,82.88,44.836,0.0,73.11,134.901,96.097,133.014,35.778,52.78,50.053,-10.82,33.375,90.188,72.5,74.25,55.5,56.438,0.0,49.5,72.0,70.0,1000.0,200.0,0.417,402.5,76.5,73.875,-0.052,72.0,70.5,55.625,56.313,0.0,48.219,72.0,70.0,1000.0,200.0,0.261,559.5,77.875,78.188,0.01,72.313,71.563,55.656,56.594,0.0,65.938,72.0,70.0,1000.0,200.0,0.404,695.5,76.5,76.688,0.026,74.25,71.813,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,803.5,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.772,11.872,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.5,538.0,545.0,303.0,526.5,534.5,527.0,1.225,9.913,6.828,23.408,1.782,0.435,-0.02,-0.0,-0.001,0.0
9022007,1059,1.0,1.0,1.0,1.0,80.081,65.0,0.0,0.0,0.0,1.0,1.0,1776.867,434.553,25.224,11.807,0.0,80.0,55.0,1.4,2466.0,2422.53,2366.273,-2.422,55.255,73.543,73.127,81.393,51.583,1.345,2.846,0.304,78.168,62.443,82.936,44.836,0.0,73.54,137.416,95.991,135.156,35.851,52.675,49.98,-10.82,33.469,90.313,72.625,74.563,55.688,56.438,0.0,50.656,72.0,70.0,1000.0,200.0,0.4,397.0,76.5,73.75,-0.052,72.125,70.313,55.625,56.313,0.0,47.156,72.0,70.0,1000.0,200.0,0.274,573.0,77.875,78.188,0.01,72.375,71.625,55.875,56.594,0.0,66.375,72.0,70.0,1000.0,200.0,0.419,707.5,76.375,76.625,0.019,74.25,71.813,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,797.5,73.625,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.767,12.784,11.882,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,524.0,538.0,544.5,302.75,527.5,534.0,527.0,1.376,9.916,8.185,23.169,1.777,0.435,-0.021,-0.0,-0.001,0.0
9022007,1100,1.0,1.0,1.0,1.0,80.714,65.0,0.0,0.0,0.0,1.0,1.0,1812.006,455.637,25.224,11.762,0.0,80.0,55.0,1.4,2472.25,2443.173,2379.457,-2.378,55.04,73.543,73.127,81.287,51.476,1.372,2.861,0.3,78.199,62.5,82.936,44.724,0.0,73.325,138.378,95.141,136.486,35.924,52.571,49.98,-10.82,33.563,90.25,72.5,74.688,55.5,56.438,0.0,50.031,72.0,70.0,1000.0,200.0,0.412,401.0,76.375,73.875,-0.052,72.0,70.375,55.625,56.313,0.0,47.031,72.0,70.0,1000.0,200.0,0.269,569.5,77.875,78.188,0.01,72.188,71.625,55.656,56.594,0.0,65.875,72.0,70.0,1000.0,200.0,0.429,715.5,76.188,76.625,0.025,74.25,71.813,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,795.0,73.625,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.774,11.876,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.0,537.5,545.0,302.75,527.5,534.5,527.0,1.104,9.931,6.85,22.96,1.812,0.456,-0.019,-0.0,-0.002,0.0
9022007,1101,1.0,1.0,1.0,1.0,80.3,65.0,0.0,0.0,0.0,1.0,1.0,1793.265,429.868,25.244,11.807,0.0,80.0,55.0,1.4,2470.5,2420.811,2343.765,-1.927,55.04,73.65,73.022,81.287,51.476,1.402,2.85,0.307,78.167,62.598,82.824,44.752,0.0,73.325,134.827,95.46,133.088,35.851,52.675,50.053,-10.82,33.75,90.313,72.625,74.563,55.688,56.438,0.0,49.969,72.0,70.0,1000.0,200.0,0.413,400.25,76.375,73.75,-0.052,71.625,70.375,55.625,56.313,0.0,46.625,72.0,70.0,1000.0,200.0,0.256,554.0,77.875,78.188,0.01,72.188,71.813,55.656,56.594,0.0,65.688,72.0,70.0,1000.0,200.0,0.417,708.0,76.188,76.625,0.02,74.25,71.813,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,803.0,73.625,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.779,11.881,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,524.0,537.5,545.0,303.0,528.5,534.5,527.0,1.115,9.967,6.308,23.288,1.793,0.43,-0.02,-0.0,-0.001,0.0
9022007,1102,1.0,1.0,1.0,1.0,80.9,65.0,0.0,0.0,0.0,1.0,1.0,1786.237,440.41,25.316,11.747,0.0,80.0,55.0,1.4,2470.5,2413.937,2370.036,-1.567,55.255,73.756,73.232,81.182,51.583,1.394,2.854,0.333,78.177,62.54,82.88,44.864,0.0,73.54,136.824,95.991,134.565,35.924,52.675,49.98,-10.828,33.875,90.25,72.5,74.25,55.688,56.438,0.0,50.75,72.0,70.0,1000.0,200.0,0.402,396.25,76.313,73.75,-0.052,71.625,70.5,55.625,56.313,0.0,44.875,72.0,70.0,1000.0,200.0,0.256,555.0,77.875,78.188,0.01,72.313,71.813,55.656,56.594,0.0,66.063,72.0,70.0,1000.0,200.0,0.424,712.5,76.188,76.625,0.024,74.188,71.813,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.545,807.5,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.78,11.876,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.0,538.0,545.0,302.75,526.5,534.5,527.0,1.401,9.857,8.212,22.931,1.786,0.44,-0.019,-0.0,-0.002,0.0
9022007,1103,1.0,1.0,1.0,1.0,80.581,65.0,0.0,0.0,0.0,1.0,1.0,1774.524,435.725,25.368,11.822,0.0,80.0,55.0,1.4,2470.75,2413.937,2356.881,-1.566,55.255,73.756,73.232,81.076,51.476,1.394,2.868,0.326,78.126,62.498,82.852,44.864,0.0,73.433,138.821,94.823,136.929,35.851,52.466,49.835,-10.82,34.0,90.313,72.5,74.75,55.5,56.563,0.0,50.906,72.0,70.0,1000.0,200.0,0.403,396.5,76.313,73.75,-0.052,71.625,70.5,55.531,56.313,0.0,45.25,72.0,70.0,1000.0,200.0,0.248,547.0,77.875,78.188,0.01,72.188,71.625,55.656,56.594,0.0,66.75,72.0,70.0,1000.0,200.0,0.425,716.0,76.188,76.563,0.025,74.063,71.813,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.548,808.0,73.625,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.784,11.876,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.0,538.0,545.0,303.0,526.5,534.5,527.0,1.091,9.95,6.888,22.96,1.775,0.436,-0.019,-0.0,-0.001,0.0
9022007,1104,1.0,1.0,1.0,1.0,80.658,65.0,0.0,0.0,0.0,1.0,1.0,1785.066,426.354,25.358,11.881,0.0,80.0,55.0,1.4,2467.5,2420.811,2353.13,-2.381,55.255,73.756,73.232,81.182,51.583,1.41,2.868,0.307,78.146,62.518,82.964,44.724,0.0,73.433,135.122,94.929,133.531,35.924,52.571,49.908,-10.82,34.125,90.375,72.5,75.125,55.5,56.438,0.0,49.875,72.0,70.0,1000.0,200.0,0.417,403.75,76.188,73.75,-0.052,71.875,70.625,55.625,56.406,0.0,45.875,72.0,70.0,1000.0,200.0,0.237,538.5,77.875,78.188,0.01,72.188,71.625,55.656,56.594,0.0,66.563,72.0,70.0,1000.0,200.0,0.434,720.0,76.375,76.625,0.025,74.063,71.75,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,804.5,73.75,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.769,11.864,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.5,538.0,545.0,303.25,528.0,534.5,527.0,1.004,9.98,5.797,23.074,1.785,0.426,-0.019,-0.0,-0.001,0.0
9022007,1105,1.0,1.0,1.0,1.0,80.502,65.0,0.0,0.0,0.0,1.0,1.0,1769.839,431.04,25.327,11.703,0.0,80.0,55.0,1.4,2472.0,2412.219,2351.255,-1.588,55.255,73.862,73.337,81.182,51.583,1.394,2.864,0.274,78.179,62.527,82.908,44.668,0.0,73.647,136.084,95.566,133.901,35.924,52.571,49.98,-10.82,34.25,90.375,72.5,75.063,55.5,56.438,0.0,49.5,72.0,70.0,1000.0,200.0,0.418,404.5,76.188,73.75,-0.052,71.75,70.625,55.625,56.313,0.0,46.438,72.0,70.0,1000.0,200.0,0.241,535.0,77.875,78.188,0.01,72.188,71.938,55.656,56.594,0.0,66.75,72.0,70.0,1000.0,200.0,0.435,722.5,76.188,76.625,0.026,74.188,71.75,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,804.0,73.625,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.785,11.869,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.5,537.5,545.0,302.75,527.0,534.5,526.5,1.365,9.882,7.941,22.845,1.77,0.431,-0.019,-0.0,-0.002,0.0
9022007,1106,1.0,1.0,1.0,1.0,81.364,65.0,0.0,0.0,0.0,1.0,1.0,1819.034,441.581,25.43,11.792,0.0,80.0,55.0,1.4,2472.0,2431.128,2379.457,-2.412,55.255,73.543,73.127,81.076,51.476,1.391,2.9,0.311,78.279,62.536,82.908,44.528,0.0,73.647,139.413,95.141,137.52,35.924,52.571,49.98,-10.82,34.219,90.313,72.5,75.063,55.5,56.344,0.0,49.625,72.0,70.0,1000.0,200.0,0.415,402.25,76.188,73.75,-0.052,71.75,70.5,55.625,56.313,0.0,46.781,72.0,70.0,1000.0,200.0,0.253,548.0,77.875,78.188,0.01,72.375,71.625,55.5,56.594,0.0,67.375,72.0,70.0,1000.0,200.0,0.445,729.5,76.188,76.563,0.015,74.188,71.75,55.688,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,799.0,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.784,11.872,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.0,537.5,545.0,302.75,527.5,534.5,526.5,1.087,9.957,6.907,23.019,1.819,0.442,-0.019,-0.0,-0.001,0.0
9022007,1107,1.0,1.0,1.0,1.0,81.001,65.0,0.0,0.0,0.0,1.0,1.0,1766.325,435.725,25.43,11.807,0.0,80.0,55.0,1.4,2480.25,2415.655,2362.514,-2.037,55.255,73.862,73.337,81.182,51.583,1.402,2.843,0.307,78.239,62.588,82.936,44.668,0.0,73.647,136.01,94.823,134.27,35.998,52.675,49.98,-10.82,34.281,90.313,72.5,74.688,55.5,56.438,0.0,50.219,72.0,70.0,1000.0,200.0,0.406,397.5,75.938,73.688,-0.052,71.875,70.75,55.625,56.313,0.0,46.219,72.0,70.0,1000.0,200.0,0.241,534.0,77.875,78.188,0.01,72.188,71.625,55.656,56.531,0.0,67.25,72.0,70.0,1000.0,200.0,0.441,728.5,76.188,76.563,0.021,74.25,71.75,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,802.0,73.625,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.775,11.864,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.0,537.5,545.0,303.0,526.5,534.5,526.5,1.074,9.899,6.356,22.926,1.766,0.436,-0.017,-0.0,-0.001,0.0
9022007,1108,1.0,1.0,1.0,1.0,81.069,65.0,0.0,0.0,0.0,1.0,1.0,1806.149,436.896,25.368,11.807,0.0,80.0,55.0,1.4,2465.75,2431.128,2373.802,-2.579,55.04,73.543,73.127,81.076,51.476,1.391,2.839,0.326,78.254,62.592,82.964,44.752,0.0,73.433,134.753,95.46,133.014,35.924,52.675,49.98,-10.82,34.375,90.438,72.5,74.438,55.688,56.438,0.0,51.188,72.0,70.0,1000.0,200.0,0.396,393.5,75.938,73.688,-0.052,71.875,70.938,55.625,56.313,0.0,45.281,72.0,70.0,1000.0,200.0,0.25,547.5,77.875,78.188,0.01,72.313,71.813,55.656,56.594,0.0,67.25,72.0,70.0,1000.0,200.0,0.446,731.0,76.188,76.625,0.025,74.188,71.75,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,800.0,73.625,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.774,11.861,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.5,537.0,545.0,302.75,528.5,534.5,526.5,1.123,9.907,6.339,23.048,1.806,0.437,-0.017,-0.0,-0.002,0.0
9022007,1109,1.0,1.0,1.0,1.0,81.658,65.0,0.0,0.0,0.0,1.0,1.0,1771.01,436.896,25.492,11.792,0.0,80.0,55.0,1.4,2471.0,2419.092,2355.005,-1.665,55.255,73.543,73.127,80.97,51.583,1.398,2.854,0.337,78.262,62.608,82.908,44.64,0.0,73.647,135.714,95.354,133.827,35.998,52.571,49.908,-10.82,34.406,90.375,72.5,74.563,55.5,56.438,0.0,49.531,72.0,70.0,1000.0,200.0,0.419,404.5,75.875,73.563,-0.052,71.875,70.938,55.625,56.313,0.0,45.969,72.0,70.0,1000.0,200.0,0.241,540.5,77.875,78.188,0.01,72.313,71.813,55.656,56.531,0.0,67.375,72.0,70.0,1000.0,200.0,0.435,721.5,76.188,76.625,0.025,73.875,71.75,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.544,805.5,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.768,11.86,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.5,537.0,545.0,303.0,528.0,534.5,526.5,1.192,9.897,6.91,22.779,1.771,0.437,-0.018,-0.0,-0.002,0.0
9022007,1110,1.0,1.0,1.0,1.0,81.598,65.0,0.0,0.0,0.0,1.0,1.0,1803.807,440.41,25.461,11.747,0.0,80.0,55.0,1.4,2471.0,2425.969,2358.758,-2.898,55.148,73.862,73.337,80.97,51.583,1.398,2.872,0.307,78.263,62.61,82.936,44.668,0.0,73.647,139.191,94.61,137.151,36.071,52.675,49.98,-10.82,34.344,90.375,72.438,74.688,55.688,56.438,0.0,49.469,72.0,70.0,1000.0,200.0,0.417,403.25,75.938,73.688,-0.052,71.75,70.625,55.625,56.406,0.0,45.594,72.0,70.0,1000.0,200.0,0.243,542.0,77.875,78.063,0.01,72.313,72.0,55.656,56.594,0.0,67.5,72.0,70.0,1000.0,200.0,0.445,728.5,76.188,76.563,0.021,73.875,71.75,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,803.5,73.625,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.771,11.86,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.5,537.0,545.0,302.75,527.0,534.5,526.0,1.165,9.84,7.453,22.69,1.804,0.44,-0.017,-0.0,-0.001,0.0
9022007,1111,1.0,1.0,1.0,1.0,81.995,65.0,0.0,0.0,0.0,1.0,1.0,1762.811,431.04,25.451,11.837,0.0,80.0,55.0,1.4,2470.25,2420.811,2368.154,-2.125,55.04,73.756,73.232,81.076,51.369,1.413,2.839,0.326,78.243,62.58,82.992,44.808,0.0,73.54,136.306,94.716,134.713,36.071,52.675,49.98,-10.82,34.406,90.375,72.438,74.438,55.688,56.438,0.0,50.469,72.0,70.0,1000.0,200.0,0.402,396.5,75.875,73.563,-0.052,71.875,70.75,55.625,56.313,0.0,45.625,72.0,70.0,1000.0,200.0,0.23,526.0,77.875,78.188,0.01,72.188,71.625,55.656,56.531,0.0,67.813,72.0,70.0,1000.0,200.0,0.451,734.5,76.188,76.625,0.017,73.813,71.688,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.545,806.5,73.625,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.771,11.863,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.5,537.5,545.0,303.0,527.0,535.0,526.0,0.975,9.916,5.823,22.864,1.763,0.431,-0.018,-0.0,-0.001,0.0
9022007,1112,1.0,1.0,1.0,1.0,81.643,65.0,0.0,0.0,0.0,1.0,1.0,1799.122,435.725,25.461,11.837,0.0,80.0,55.0,1.4,2470.25,2427.688,2356.881,-2.881,55.04,73.756,73.232,81.182,51.476,1.391,2.864,0.329,78.283,62.598,83.048,45.004,0.0,73.433,136.602,95.46,134.491,35.924,52.675,50.053,-10.82,34.438,90.5,72.438,74.188,55.688,56.438,0.0,50.813,72.0,70.0,1000.0,200.0,0.398,397.0,75.75,73.563,-0.052,71.875,70.625,55.625,56.406,0.0,45.625,72.0,70.0,1000.0,200.0,0.25,546.5,77.875,78.188,0.01,72.063,71.625,55.875,56.531,0.0,67.125,72.0,70.0,1000.0,200.0,0.445,730.0,76.188,76.625,0.023,74.063,71.688,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,804.0,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.752,11.851,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.5,537.0,545.0,303.0,527.5,535.0,526.0,1.306,9.984,7.719,23.227,1.799,0.436,-0.017,-0.0,-0.001,0.0
9022007,1113,1.0,1.0,1.0,1.0,81.775,65.0,0.0,0.0,0.0,1.0,1.0,1775.696,438.067,25.482,11.792,0.0,80.0,55.0,1.4,2474.75,2429.408,2370.036,-1.66,55.255,73.862,73.337,81.076,51.583,1.375,2.89,0.322,78.283,62.616,82.992,44.892,0.0,73.755,139.487,95.46,137.52,35.998,52.675,49.908,-10.82,34.406,90.375,72.5,74.688,55.688,56.438,0.0,49.906,72.0,70.0,1000.0,200.0,0.415,402.75,75.75,73.688,-0.052,72.125,70.625,55.625,56.313,0.0,45.594,72.0,70.0,1000.0,200.0,0.248,545.5,77.875,78.188,0.01,71.875,71.938,55.656,56.594,0.0,68.563,72.0,70.0,1000.0,200.0,0.444,728.5,76.188,76.625,0.023,73.875,71.688,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,801.0,73.625,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.746,11.851,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,537.5,545.0,303.0,526.5,534.5,526.0,1.138,9.836,7.192,22.779,1.776,0.438,-0.016,-0.0,-0.001,0.0
9022007,1114,1.0,1.0,1.0,1.0,81.646,65.0,0.0,0.0,0.0,1.0,1.0,1785.066,427.526,25.585,11.717,0.0,80.0,55.0,1.4,2483.5,2408.783,2341.895,-2.809,55.255,73.65,73.232,81.182,51.583,1.433,2.861,0.311,78.183,62.623,82.936,44.64,0.0,73.755,136.454,94.929,134.639,35.998,52.675,50.053,-10.82,34.281,90.438,72.5,74.563,55.5,56.438,0.0,50.094,72.0,70.0,1000.0,200.0,0.41,399.5,75.688,73.563,-0.052,72.0,70.5,55.625,56.406,0.0,45.875,72.0,70.0,1000.0,200.0,0.238,533.0,77.875,78.188,0.01,72.188,71.625,55.875,56.594,0.0,67.063,72.0,70.0,1000.0,200.0,0.429,715.0,76.188,76.625,0.015,73.688,71.688,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.551,811.0,73.625,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.752,11.852,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.5,537.5,545.0,302.75,528.0,534.5,526.0,1.118,9.875,6.669,22.87,1.785,0.428,-0.016,-0.0,-0.001,0.0
9022007,1115,1.0,1.0,1.0,1.0,82.304,65.0,0.0,0.0,0.0,1.0,1.0,1800.293,449.78,25.626,11.732,0.0,80.0,55.0,1.4,2465.0,2427.688,2371.919,-2.399,55.04,73.65,73.127,81.287,51.476,1.383,2.882,0.318,78.281,62.611,82.992,44.724,0.0,73.54,135.344,95.885,133.457,35.998,52.675,50.053,-10.82,34.063,90.438,72.438,74.188,55.688,56.438,0.0,50.719,72.0,70.0,1000.0,200.0,0.4,397.25,75.688,73.563,-0.052,71.875,70.75,55.625,56.406,0.0,44.625,72.0,70.0,1000.0,200.0,0.245,543.5,77.688,78.188,0.01,72.375,71.938,55.875,56.594,0.0,67.938,72.0,70.0,1000.0,200.0,0.456,738.5,76.188,76.563,0.021,73.813,71.688,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,800.5,73.625,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.734,11.839,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.5,537.5,545.5,303.0,527.5,535.0,526.0,1.225,9.887,6.947,22.9,1.8,0.45,-0.016,-0.001,-0.001,0.0
9022007,1116,1.0,1.0,1.0,1.0,82.97,65.0,0.0,0.0,0.0,1.0,1.0,1804.978,439.239,25.657,11.837,0.0,80.0,55.0,1.4,2465.0,2431.128,2370.036,-2.619,55.255,73.756,73.232,81.182,51.583,1.383,2.868,0.311,78.257,62.61,82.852,44.808,0.0,73.647,136.084,95.673,134.418,35.851,52.571,49.98,-10.828,33.844,90.438,72.5,74.688,55.688,56.563,0.0,49.938,72.0,70.0,1000.0,200.0,0.415,402.0,75.688,73.563,-0.052,72.125,70.625,55.625,56.406,0.0,45.031,72.0,70.0,1000.0,200.0,0.251,548.0,77.875,78.188,0.01,72.063,71.813,55.656,56.594,0.0,68.75,72.0,70.0,1000.0,200.0,0.446,732.0,76.188,76.625,0.025,73.813,71.688,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,801.5,73.625,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.741,11.846,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.5,537.5,545.5,303.0,528.0,535.0,526.0,1.058,10.003,6.14,23.227,1.805,0.439,-0.016,-0.0,-0.002,0.0
9022007,1117,1.0,1.0,1.0,1.0,83.004,65.0,0.0,0.0,0.0,1.0,1.0,1817.863,436.896,25.637,11.792,0.0,80.0,55.0,1.4,2482.5,2438.01,2379.457,-1.872,54.932,73.756,73.337,80.97,51.369,1.398,2.882,0.318,78.368,62.714,82.796,44.668,0.0,73.54,136.676,95.141,134.787,35.924,52.466,49.835,-10.82,34.344,90.438,72.5,74.438,55.5,56.438,0.0,49.875,72.0,70.0,1000.0,200.0,0.412,402.5,75.688,73.375,-0.052,72.0,70.5,55.625,56.313,0.0,46.406,72.0,70.0,1000.0,200.0,0.242,536.5,77.875,78.063,0.01,71.875,71.813,55.656,56.594,0.0,67.813,72.0,70.0,1000.0,200.0,0.461,740.0,76.375,76.563,0.017,73.688,71.688,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,801.0,73.625,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.741,11.838,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.5,537.0,545.0,303.0,527.0,535.0,525.5,1.166,9.916,6.955,22.782,1.818,0.437,-0.018,-0.0,-0.0,0.0
9022007,1118,1.0,1.0,1.0,1.0,82.895,65.0,0.0,0.0,0.0,1.0,1.0,1815.52,438.067,25.637,11.777,0.0,80.0,55.0,1.4,2484.75,2432.848,2373.802,-1.755,55.04,73.756,73.232,80.653,51.369,1.413,2.843,0.315,78.343,62.675,82.964,44.836,0.0,73.647,138.451,93.229,136.781,35.924,52.466,49.835,-10.82,35.281,90.375,72.625,74.563,55.688,56.438,0.0,49.406,72.0,70.0,1000.0,200.0,0.415,403.75,75.688,73.563,-0.052,71.75,70.5,55.625,56.313,0.0,45.469,72.0,70.0,1000.0,200.0,0.252,543.0,77.875,78.188,0.01,72.063,71.938,55.625,56.594,0.0,68.438,72.0,70.0,1000.0,200.0,0.445,730.0,76.188,76.625,0.017,73.563,71.688,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,805.0,73.625,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.747,11.843,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.5,537.5,545.5,303.0,527.0,535.0,526.0,0.947,9.904,6.145,22.753,1.816,0.438,-0.016,-0.0,-0.001,0.0
9022007,1119,1.0,1.0,1.0,1.0,82.497,65.0,0.0,0.0,0.0,1.0,1.0,1796.779,433.382,25.637,11.777,0.0,80.0,55.0,1.4,2463.5,2422.53,2351.255,-2.877,54.932,73.756,73.232,80.759,51.262,1.406,2.864,0.315,78.334,62.657,82.992,44.78,0.0,73.54,135.64,93.867,133.974,35.924,52.571,49.835,-10.82,35.5,90.438,72.625,74.25,55.5,56.438,0.0,50.531,72.0,70.0,1000.0,200.0,0.403,396.0,75.375,73.375,-0.052,71.75,70.5,55.625,56.313,0.0,44.344,72.0,70.0,1000.0,200.0,0.232,529.5,77.688,78.188,0.01,72.188,71.813,55.656,56.531,0.0,68.375,72.0,70.0,1000.0,200.0,0.449,732.0,76.188,76.563,0.021,73.563,71.688,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.546,808.0,73.625,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.741,11.835,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.5,537.5,545.5,303.0,528.0,535.0,525.5,1.022,9.841,6.136,22.753,1.797,0.433,-0.015,-0.001,-0.001,0.0
9022007,1120,1.0,1.0,1.0,1.0,82.792,65.0,0.0,0.0,0.0,1.0,1.0,1783.895,435.725,25.637,11.747,0.0,80.0,55.0,1.4,2467.5,2429.408,2377.571,-2.24,55.04,73.862,73.232,80.759,51.369,1.379,2.893,0.315,78.349,62.67,82.964,44.864,0.0,73.54,137.786,94.716,135.599,35.924,52.466,49.835,-10.82,35.688,90.5,72.625,74.188,55.5,56.438,0.0,50.906,72.0,70.0,1000.0,200.0,0.399,396.5,75.563,73.375,-0.052,71.75,70.625,55.625,56.313,0.0,44.156,72.0,70.0,1000.0,200.0,0.236,531.5,77.875,78.063,0.01,72.188,71.313,55.625,56.531,0.0,68.063,72.0,70.0,1000.0,200.0,0.461,743.0,76.188,76.625,0.017,73.563,71.563,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,803.5,73.625,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.73,11.826,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,537.0,545.5,303.0,527.0,535.0,525.5,1.302,9.879,8.049,22.695,1.784,0.436,-0.017,-0.0,-0.001,0.0
