DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,1121,1.0,1.0,1.0,1.0,83.052,65.0,0.0,0.0,0.0,1.0,1.0,1771.01,442.753,25.647,11.703,0.0,80.0,55.0,1.4,2467.5,2422.53,2366.273,-1.938,55.148,73.543,73.022,80.548,51.262,1.394,2.882,0.322,78.355,62.689,82.908,44.948,0.0,73.755,139.043,94.504,137.446,35.924,52.362,49.762,-10.82,35.875,90.5,72.688,74.125,55.5,56.344,0.0,49.656,72.0,70.0,1000.0,200.0,0.417,404.0,75.375,73.375,-0.052,71.875,70.5,55.625,56.313,0.0,44.719,72.0,70.0,1000.0,200.0,0.228,525.0,77.688,78.188,0.01,72.188,71.563,55.625,56.438,0.0,68.625,72.0,70.0,1000.0,200.0,0.458,738.5,76.188,76.625,0.021,73.563,71.688,55.688,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,803.0,73.625,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.732,11.819,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,537.0,545.0,303.0,528.0,535.0,525.5,0.92,9.852,5.878,22.491,1.771,0.443,-0.015,-0.001,-0.001,0.0
9022007,1122,1.0,1.0,1.0,1.0,82.432,65.0,0.0,0.0,0.0,1.0,1.0,1809.664,435.725,25.626,11.777,0.0,80.0,55.0,1.4,2478.75,2439.73,2370.036,-2.404,54.825,73.756,73.232,80.548,51.262,1.383,2.868,0.315,78.377,62.691,83.048,44.836,0.0,73.647,135.788,93.867,134.196,35.924,52.362,49.762,-10.828,36.094,90.5,72.688,74.438,55.5,56.344,0.0,49.5,72.0,70.0,1000.0,200.0,0.417,403.75,75.375,73.375,-0.052,72.125,70.625,55.531,56.313,0.0,44.25,72.0,70.0,1000.0,200.0,0.236,532.0,77.875,78.188,0.01,72.313,71.563,55.625,56.594,0.0,68.25,72.0,70.0,1000.0,200.0,0.462,745.5,76.375,76.563,0.021,73.688,71.563,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,799.5,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.733,11.828,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,537.0,545.5,303.0,526.5,535.0,525.5,0.973,9.914,5.86,22.633,1.81,0.436,-0.015,-0.0,-0.001,0.0
9022007,1123,1.0,1.0,1.0,1.0,82.404,65.0,0.0,0.0,0.0,1.0,1.0,1821.376,442.753,25.626,11.717,0.0,80.0,55.0,1.4,2486.75,2451.781,2392.681,-1.91,55.148,73.543,73.127,80.548,51.476,1.356,2.882,0.289,78.494,62.774,83.104,44.64,0.0,73.755,135.344,94.504,133.753,35.924,52.466,49.762,-10.82,36.313,90.5,72.625,75.063,55.5,56.438,0.0,49.719,72.0,70.0,1000.0,200.0,0.412,400.5,75.313,73.25,-0.052,72.25,70.625,55.531,56.313,0.0,45.0,72.0,70.0,1000.0,200.0,0.245,543.0,77.875,78.188,0.01,72.313,71.938,55.625,56.531,0.0,69.063,72.0,70.0,1000.0,200.0,0.474,753.5,76.188,76.625,0.015,73.563,71.563,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,796.0,73.625,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.738,11.833,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.5,536.5,545.5,302.75,527.0,535.0,525.5,0.998,9.802,5.857,22.518,1.821,0.443,-0.016,-0.0,-0.001,0.0
9022007,1124,1.0,1.0,1.0,1.0,83.144,65.0,0.0,0.0,0.0,1.0,1.0,1797.95,441.581,25.626,11.792,0.0,80.0,55.0,1.4,2486.75,2436.289,2381.344,-1.89,55.148,73.65,73.127,80.336,51.476,1.372,2.864,0.326,78.508,62.824,82.964,44.668,0.0,73.862,136.084,94.185,134.418,35.924,52.362,49.689,-10.82,36.344,90.625,72.5,75.25,55.5,56.344,0.0,50.281,72.0,70.0,1000.0,200.0,0.405,396.5,75.188,73.375,-0.052,72.125,70.5,55.531,56.313,0.0,45.313,72.0,70.0,1000.0,200.0,0.248,545.5,77.875,78.188,0.01,72.313,71.625,55.625,56.531,0.0,68.688,72.0,70.0,1000.0,200.0,0.456,742.5,76.188,76.563,0.026,73.563,71.563,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,801.0,73.625,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.744,11.843,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.5,537.0,545.5,303.0,526.0,535.0,525.5,1.019,9.874,6.132,22.542,1.798,0.442,-0.014,-0.0,-0.001,0.0
9022007,1125,1.0,1.0,1.0,1.0,82.649,65.0,0.0,0.0,0.0,1.0,1.0,1780.381,436.896,25.595,11.747,0.0,80.0,55.0,1.4,2488.25,2434.568,2379.457,-2.147,54.825,73.756,73.337,80.442,51.262,1.394,2.875,0.311,78.503,62.803,82.992,44.64,0.0,73.647,137.268,93.442,135.378,35.851,52.362,49.762,-10.82,36.281,90.625,72.438,74.75,55.5,56.344,0.0,51.188,72.0,70.0,1000.0,200.0,0.396,393.0,75.313,73.25,-0.052,72.313,70.75,55.531,56.313,0.0,46.281,72.0,70.0,1000.0,200.0,0.241,540.5,77.875,78.188,0.01,72.188,71.563,55.625,56.438,0.0,68.25,72.0,70.0,1000.0,200.0,0.474,752.5,76.188,76.688,0.022,73.563,71.438,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,800.0,73.625,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.738,11.831,12.417,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.5,537.0,545.5,303.0,528.0,535.0,525.5,1.104,9.897,6.946,22.695,1.78,0.437,-0.016,-0.0,-0.002,0.0
9022007,1126,1.0,1.0,1.0,1.0,82.849,65.0,0.0,0.0,0.0,1.0,1.0,1840.117,442.753,25.647,11.822,0.0,80.0,55.0,1.4,2495.0,2460.395,2404.048,-1.621,54.932,73.543,72.917,80.231,51.262,1.387,2.879,0.3,78.545,62.85,83.048,44.836,0.0,73.647,139.117,93.442,137.52,35.851,52.362,49.689,-10.82,36.344,90.625,72.438,74.25,55.5,56.438,0.0,50.031,72.0,70.0,1000.0,200.0,0.413,401.5,75.188,73.25,-0.052,72.438,70.625,55.531,56.188,0.0,46.781,72.0,70.0,1000.0,200.0,0.253,550.5,77.875,78.063,0.01,71.875,71.625,55.625,56.531,0.0,68.813,72.0,70.0,1000.0,200.0,0.47,750.0,76.188,76.625,0.021,73.563,71.438,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,799.5,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.738,11.838,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,537.0,545.5,303.0,528.0,535.0,525.5,0.897,9.908,5.877,22.72,1.84,0.443,-0.015,-0.0,-0.001,0.0
9022007,1127,1.0,1.0,1.0,1.0,82.55,65.0,0.0,0.0,0.0,1.0,1.0,1815.52,439.239,25.647,11.777,0.0,80.0,55.0,1.4,2498.75,2438.01,2387.009,-2.904,54.932,73.65,73.022,80.336,51.262,1.391,2.864,0.333,78.576,62.9,83.02,44.752,0.0,73.755,135.64,93.76,134.196,35.705,52.362,49.689,-10.82,36.438,90.688,72.5,74.25,55.406,56.344,0.0,49.563,72.0,70.0,1000.0,200.0,0.417,403.75,75.188,73.25,-0.052,72.438,70.313,55.531,56.188,0.0,47.25,72.0,70.0,1000.0,200.0,0.256,553.5,77.688,78.188,0.01,71.875,71.813,55.625,56.531,0.0,67.875,72.0,70.0,1000.0,200.0,0.447,731.0,76.188,76.563,0.02,73.5,71.438,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,804.0,73.625,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.732,11.833,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.5,537.0,545.5,303.0,528.5,535.0,525.0,0.884,9.887,5.32,22.873,1.816,0.439,-0.015,-0.001,-0.001,0.0
9022007,1128,1.0,1.0,1.0,1.0,82.986,65.0,0.0,0.0,0.0,1.0,1.0,1837.775,439.239,25.657,11.852,0.0,80.0,55.0,1.4,2498.75,2460.395,2407.844,-2.348,55.148,73.65,73.022,80.442,51.369,1.368,2.875,0.318,78.771,62.859,83.02,44.696,0.0,73.97,137.12,94.61,135.082,35.705,52.362,49.689,-10.82,36.531,90.625,72.5,74.438,55.406,56.344,0.0,49.938,72.0,70.0,1000.0,200.0,0.41,400.25,75.188,73.375,-0.052,72.313,70.313,55.344,56.313,0.0,46.531,72.0,70.0,1000.0,200.0,0.271,571.5,77.688,78.063,0.009,72.188,71.813,55.625,56.531,0.0,68.438,72.0,70.0,1000.0,200.0,0.463,744.5,76.188,76.625,0.024,73.5,71.438,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,796.0,73.625,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.73,11.83,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,537.0,546.0,303.0,527.5,534.5,525.5,1.23,9.95,7.508,23.019,1.838,0.439,-0.014,-0.0,-0.002,0.0
9022007,1129,1.0,1.0,1.0,1.0,82.559,65.0,0.0,0.0,0.0,1.0,1.0,1845.974,452.123,25.637,11.717,0.0,80.0,55.0,1.4,2510.75,2467.289,2400.256,-1.83,54.825,73.65,73.022,80.231,51.262,1.345,2.89,0.315,78.831,63.015,82.964,44.668,0.0,73.755,138.304,94.292,136.707,35.778,52.257,49.689,-10.828,36.406,90.563,72.5,74.688,55.406,56.344,0.0,49.875,72.0,70.0,1000.0,200.0,0.41,400.25,75.188,73.25,-0.052,72.25,70.5,55.531,56.313,0.0,47.25,72.0,70.0,1000.0,200.0,0.265,565.0,77.688,78.188,0.008,72.313,71.563,55.625,56.531,0.0,69.0,72.0,70.0,1000.0,200.0,0.475,754.5,76.375,76.563,0.024,73.563,71.438,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,794.5,73.625,73.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.713,11.82,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.5,537.0,545.5,303.0,528.5,535.0,525.0,0.93,9.891,5.877,22.638,1.846,0.452,-0.015,-0.001,-0.001,0.0
9022007,1130,1.0,1.0,1.0,1.0,82.534,65.0,0.0,0.0,0.0,1.0,1.0,1863.543,443.924,25.616,11.732,0.0,80.0,55.0,1.4,2512.5,2460.395,2400.256,-1.979,54.932,73.543,73.022,80.336,51.262,1.375,2.915,0.307,78.864,63.117,82.936,44.864,0.0,73.862,135.788,93.654,134.196,35.705,52.466,49.616,-10.82,36.469,90.688,72.5,74.438,55.5,56.344,0.0,49.719,72.0,70.0,1000.0,200.0,0.413,401.0,75.063,73.25,-0.052,72.125,70.5,55.531,56.188,0.0,46.781,72.0,70.0,1000.0,200.0,0.263,562.0,77.688,78.188,0.008,72.313,71.938,55.625,56.438,0.0,70.25,72.0,70.0,1000.0,200.0,0.469,750.0,76.375,76.563,0.025,73.25,71.438,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,798.0,73.625,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.767,12.795,11.893,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,524.0,537.0,545.5,302.75,526.5,535.0,525.0,0.968,9.737,5.858,22.667,1.864,0.444,-0.014,-0.001,-0.001,0.0
9022007,1131,1.0,1.0,1.0,1.0,83.314,65.0,0.0,0.0,0.0,1.0,1.0,1874.085,447.438,25.616,11.703,0.0,80.0,55.0,1.4,2512.5,2472.461,2407.844,-1.898,54.932,73.862,73.232,80.231,51.262,1.368,2.908,0.333,79.033,63.18,82.908,44.724,0.0,73.755,136.306,94.185,134.344,35.705,52.466,49.762,-10.82,36.563,90.688,72.5,74.563,55.406,56.438,0.0,49.719,72.0,70.0,1000.0,200.0,0.41,400.75,75.063,73.125,-0.052,72.125,70.313,55.531,56.313,0.0,46.094,72.0,70.0,1000.0,200.0,0.268,566.5,77.688,78.188,0.008,72.188,71.625,55.625,56.531,0.0,69.875,72.0,70.0,1000.0,200.0,0.479,758.5,76.188,76.625,0.021,73.563,71.438,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,796.5,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.793,11.892,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,524.0,536.5,545.5,302.75,527.5,535.0,525.0,1.193,9.815,7.218,22.848,1.874,0.447,-0.015,-0.001,-0.001,0.0
9022007,1132,1.0,1.0,1.0,1.0,82.715,65.0,0.0,0.0,0.0,1.0,1.0,1858.858,457.98,25.637,11.747,0.0,80.0,55.0,1.4,2526.25,2475.91,2417.348,-1.455,54.932,73.543,73.022,80.125,51.369,1.406,2.918,0.285,79.071,63.287,82.796,44.64,0.0,73.862,138.082,93.548,136.486,35.485,52.153,49.689,-10.82,36.5,90.625,72.5,74.875,55.5,56.344,0.0,49.469,72.0,70.0,1000.0,200.0,0.414,401.5,75.063,73.25,-0.052,72.0,70.375,55.531,56.188,0.0,47.469,72.0,70.0,1000.0,200.0,0.26,555.0,77.688,78.063,0.008,72.313,71.625,55.625,56.531,0.0,70.313,72.0,70.0,1000.0,200.0,0.482,759.5,76.375,76.563,0.021,73.563,71.438,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,801.0,73.625,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.792,11.892,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.0,536.5,545.0,302.75,527.0,535.0,525.0,0.919,10.01,5.873,23.176,1.859,0.458,-0.014,-0.0,-0.001,0.0
9022007,1133,1.0,1.0,1.0,1.0,82.725,65.0,0.0,0.0,0.0,1.0,1.0,1856.515,452.123,25.647,11.717,0.0,80.0,55.0,1.4,2516.0,2481.085,2421.156,-1.699,54.932,73.65,73.022,80.125,51.369,1.372,2.933,0.318,79.161,63.262,82.824,44.724,0.0,73.755,135.788,93.229,134.344,35.485,52.257,49.543,-10.82,36.688,90.563,72.438,74.25,55.5,56.438,0.0,51.031,72.0,70.0,1000.0,200.0,0.396,393.0,75.063,73.125,-0.052,72.0,70.5,55.531,56.406,0.0,45.969,72.0,70.0,1000.0,200.0,0.269,568.5,77.688,78.063,0.008,72.188,71.563,55.625,56.531,0.0,70.688,72.0,70.0,1000.0,200.0,0.483,761.5,76.375,76.563,0.022,73.688,71.25,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,798.0,73.625,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.795,11.885,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,524.0,536.5,545.5,303.0,527.0,535.5,524.5,0.87,9.821,5.32,22.879,1.857,0.452,-0.015,-0.0,-0.001,0.0
9022007,1134,1.0,1.0,1.0,1.0,82.729,65.0,0.0,0.0,0.0,1.0,1.0,1882.284,456.808,25.657,11.762,0.0,80.0,55.0,1.4,2519.5,2479.36,2415.446,-1.692,54.825,73.543,72.917,80.125,51.369,1.372,2.904,0.285,79.178,63.313,82.852,44.864,0.0,73.862,135.048,93.548,133.457,35.558,52.153,49.616,-10.828,36.969,90.563,72.5,74.188,55.5,56.344,0.0,50.125,72.0,70.0,1000.0,200.0,0.412,400.5,75.063,73.125,-0.052,72.25,70.75,55.531,56.313,0.0,46.531,72.0,70.0,1000.0,200.0,0.259,559.5,77.688,78.063,0.009,72.313,71.563,55.5,56.531,0.0,70.688,72.0,70.0,1000.0,200.0,0.489,765.0,76.188,76.625,0.022,73.688,71.25,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,799.5,73.625,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.798,11.892,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,524.5,536.5,545.5,303.0,527.5,535.0,524.5,0.984,9.964,5.865,22.966,1.882,0.457,-0.015,-0.0,-0.001,0.0
9022007,1135,1.0,1.0,1.0,1.0,83.169,65.0,0.0,0.0,0.0,1.0,1.0,1838.946,463.836,25.678,11.688,0.0,80.0,55.0,1.4,2525.0,2467.289,2417.348,-1.765,55.148,73.65,73.232,80.02,51.369,1.398,2.951,0.34,79.236,63.427,82.796,44.724,0.0,74.077,138.969,93.654,137.224,35.558,52.049,49.543,-10.82,37.063,90.563,72.625,74.688,55.5,56.344,0.0,49.375,72.0,70.0,1000.0,200.0,0.418,404.75,75.063,73.125,-0.052,72.125,70.938,55.531,56.188,0.0,47.531,72.0,70.0,1000.0,200.0,0.255,551.0,77.875,78.063,0.01,71.875,71.813,55.625,56.438,0.0,69.75,72.0,70.0,1000.0,200.0,0.486,763.0,76.188,76.625,0.023,73.5,71.125,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,805.0,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.801,11.89,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.5,536.5,545.5,303.0,527.0,535.0,524.5,0.989,9.912,6.43,22.703,1.839,0.464,-0.015,-0.0,-0.001,0.0
9022007,1136,1.0,1.0,1.0,1.0,82.719,65.0,0.0,0.0,0.0,1.0,1.0,1888.141,462.665,25.626,11.747,0.0,80.0,55.0,1.4,2525.0,2486.262,2423.061,-2.315,54.825,73.65,73.022,80.02,51.262,1.379,2.9,0.329,79.292,63.386,82.852,44.696,0.0,73.862,136.602,93.017,135.008,35.558,52.153,49.543,-10.82,37.063,90.563,72.5,75.125,55.5,56.344,0.0,51.094,72.0,70.0,1000.0,200.0,0.395,394.5,75.063,73.125,-0.052,72.125,70.938,55.531,56.188,0.0,46.188,72.0,70.0,1000.0,200.0,0.271,569.0,77.875,78.188,0.009,72.313,71.563,55.625,56.438,0.0,69.813,72.0,70.0,1000.0,200.0,0.492,768.5,76.188,76.563,0.017,73.25,71.125,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,797.5,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.803,11.892,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.5,536.5,545.5,303.0,528.0,535.5,524.5,0.937,9.899,5.866,22.818,1.888,0.463,-0.015,-0.0,-0.001,0.0
9022007,1137,1.0,1.0,1.0,1.0,82.616,65.0,0.0,0.0,0.0,1.0,1.0,1858.858,449.78,25.637,11.792,0.0,80.0,55.0,1.4,2533.5,2479.36,2423.061,-1.696,54.932,73.756,73.337,80.231,51.262,1.383,2.911,0.311,79.332,63.47,82.908,44.668,0.0,73.862,135.048,93.442,133.236,35.485,52.257,49.543,-10.82,37.219,90.563,72.5,74.75,55.406,56.344,0.0,49.875,72.0,70.0,1000.0,200.0,0.415,402.5,74.75,73.125,-0.052,72.25,70.625,55.531,56.188,0.0,47.938,72.0,70.0,1000.0,200.0,0.262,555.0,77.688,78.063,0.009,71.875,71.563,55.625,56.438,0.0,70.188,72.0,70.0,1000.0,200.0,0.491,768.5,76.188,76.563,0.019,73.25,71.125,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,801.5,73.625,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.793,11.877,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.5,536.5,545.5,303.0,526.5,535.5,524.0,1.117,9.884,6.674,23.025,1.859,0.45,-0.012,-0.0,-0.001,0.0
9022007,1138,1.0,1.0,1.0,1.0,82.545,65.0,0.0,0.0,0.0,1.0,1.0,1882.284,459.151,25.626,11.762,0.0,80.0,55.0,1.4,2533.5,2479.36,2423.061,-2.883,54.932,73.756,73.232,80.231,51.369,1.398,2.918,0.329,79.368,63.525,82.852,44.724,0.0,73.97,139.191,93.336,137.372,35.631,52.362,49.616,-10.82,37.031,90.563,72.438,74.75,55.406,56.344,0.0,49.531,72.0,70.0,1000.0,200.0,0.418,403.75,74.75,73.125,-0.052,72.25,70.625,55.531,56.188,0.0,46.344,72.0,70.0,1000.0,200.0,0.272,571.0,77.875,78.063,0.009,71.75,71.625,55.625,56.438,0.0,68.875,72.0,70.0,1000.0,200.0,0.47,752.0,76.188,76.625,0.024,73.188,71.063,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,803.0,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.784,11.872,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.5,536.5,546.0,303.0,529.0,535.5,524.5,1.017,9.832,6.689,22.846,1.882,0.459,-0.012,-0.0,-0.002,0.0
9022007,1139,1.0,1.0,1.0,1.0,82.521,65.0,0.0,0.0,0.0,1.0,1.0,1858.858,446.267,25.616,11.822,0.0,80.0,55.0,1.4,2529.75,2469.013,2402.152,-2.323,54.932,73.756,73.232,80.231,51.262,1.391,2.936,0.311,79.351,63.489,82.824,44.668,0.0,73.97,136.676,93.548,135.156,35.631,52.257,49.543,-10.82,36.625,90.688,72.438,74.25,55.5,56.344,0.0,50.594,72.0,70.0,1000.0,200.0,0.401,396.0,74.75,73.063,-0.052,72.0,70.5,55.531,56.188,0.0,46.781,72.0,70.0,1000.0,200.0,0.254,552.5,77.688,78.188,0.01,72.188,71.563,55.625,56.438,0.0,69.5,72.0,70.0,1000.0,200.0,0.484,760.5,76.188,76.625,0.023,73.188,71.063,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,807.0,73.625,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.779,11.866,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.5,536.5,545.5,302.75,529.5,535.5,524.5,0.903,9.892,5.592,22.843,1.859,0.446,-0.013,-0.001,-0.001,0.0
9022007,1140,1.0,1.0,1.0,1.0,82.531,65.0,0.0,0.0,0.0,1.0,1.0,1897.511,468.521,25.657,11.732,0.0,80.0,55.0,1.4,2516.0,2481.085,2428.781,-1.896,54.932,73.543,73.022,80.125,51.262,1.406,2.947,0.304,79.371,63.482,82.852,44.752,0.0,73.97,134.975,93.548,133.236,35.558,52.257,49.543,-10.82,36.906,90.688,72.5,74.875,55.5,56.344,0.0,51.125,72.0,70.0,1000.0,200.0,0.399,394.75,74.688,73.063,-0.052,71.75,70.75,55.344,56.094,0.0,46.5,72.0,70.0,1000.0,200.0,0.256,552.5,77.688,78.063,0.01,72.188,71.438,55.625,56.438,0.0,69.938,72.0,70.0,1000.0,200.0,0.498,771.0,76.188,76.563,0.018,73.188,71.063,55.563,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,803.5,73.625,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.775,11.855,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.5,537.0,546.0,302.75,527.5,535.5,524.5,1.077,9.825,6.411,22.789,1.898,0.469,-0.012,-0.001,-0.001,0.0
9022007,1141,1.0,1.0,1.0,1.0,82.51,65.0,0.0,0.0,0.0,1.0,1.0,1870.571,472.035,25.637,11.807,0.0,80.0,55.0,1.4,2531.75,2482.81,2426.873,-2.107,54.932,73.756,73.232,80.125,51.262,1.394,2.947,0.344,79.365,63.494,82.768,44.724,0.0,73.97,138.821,93.76,136.929,35.485,52.153,49.543,-10.828,37.0,90.563,72.5,74.875,55.406,56.344,0.0,49.938,72.0,70.0,1000.0,200.0,0.415,403.25,74.688,73.125,-0.052,71.75,70.625,55.531,56.188,0.0,45.813,72.0,70.0,1000.0,200.0,0.256,555.0,77.875,78.188,0.01,72.188,71.563,55.625,56.438,0.0,71.063,72.0,70.0,1000.0,200.0,0.491,766.5,76.188,76.438,0.015,73.25,71.063,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,805.5,73.625,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.792,11.869,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.5,536.5,546.0,303.0,528.0,535.5,524.5,1.076,9.958,6.961,23.055,1.871,0.472,-0.012,-0.0,-0.001,0.0
9022007,1142,1.0,1.0,1.0,1.0,82.898,65.0,0.0,0.0,0.0,1.0,1.0,1899.854,470.864,25.647,11.747,0.0,80.0,55.0,1.4,2525.0,2482.81,2430.689,-1.446,54.932,73.756,73.232,80.125,51.262,1.402,2.886,0.34,79.34,63.462,82.88,44.584,0.0,73.97,136.972,93.336,135.599,35.631,52.153,49.543,-10.82,36.875,90.625,72.438,74.875,55.5,56.344,0.0,50.25,72.0,70.0,1000.0,200.0,0.411,399.0,74.688,73.063,-0.052,71.625,70.75,55.531,56.188,0.0,45.625,72.0,70.0,1000.0,200.0,0.25,548.0,77.688,78.188,0.009,72.313,71.813,55.5,56.438,0.0,70.25,72.0,70.0,1000.0,200.0,0.498,771.0,76.188,76.625,0.021,73.5,70.938,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.548,812.0,73.563,73.188,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.798,11.872,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.0,537.0,546.0,303.0,526.5,535.5,524.0,0.807,9.891,5.056,22.698,1.9,0.471,-0.012,-0.001,-0.001,-0.0
9022007,1143,1.0,1.0,1.0,1.0,82.431,65.0,0.0,0.0,0.0,1.0,1.0,1895.168,454.466,25.678,11.688,0.0,80.0,55.0,1.4,2525.0,2469.013,2424.967,-2.699,54.932,73.65,73.232,80.125,51.369,1.406,2.947,0.307,79.34,63.477,82.824,44.556,0.0,74.184,134.753,93.442,133.162,35.631,52.257,49.616,-10.828,36.906,90.625,72.313,74.688,55.5,56.344,0.0,50.906,72.0,70.0,1000.0,200.0,0.402,396.0,74.563,73.063,-0.052,71.75,70.75,55.531,56.313,0.0,45.656,72.0,70.0,1000.0,200.0,0.245,544.0,77.688,78.063,0.009,72.063,71.438,55.625,56.438,0.0,69.75,72.0,70.0,1000.0,200.0,0.494,769.5,76.188,76.563,0.021,73.188,71.063,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.547,809.0,73.625,73.188,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.861,11.931,12.535,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,524.0,536.5,545.5,303.0,528.5,535.5,524.0,0.989,9.831,5.87,22.703,1.895,0.454,-0.011,-0.0,-0.001,-0.0
9022007,1144,1.0,1.0,1.0,1.0,82.373,65.0,0.0,0.0,0.0,1.0,1.0,1877.599,479.063,25.688,11.717,0.0,80.0,55.0,1.4,2518.75,2474.186,2426.873,-2.481,55.148,73.543,73.022,80.231,51.369,1.421,2.94,0.359,79.287,63.444,82.824,44.724,0.0,74.184,139.265,93.973,137.298,35.485,52.153,49.616,-10.82,36.938,90.688,72.313,74.188,55.5,56.344,0.0,50.906,72.0,70.0,1000.0,200.0,0.405,397.5,74.563,73.063,-0.052,72.0,70.5,55.531,56.188,0.0,46.406,72.0,70.0,1000.0,200.0,0.238,533.0,77.688,78.188,0.009,72.063,72.188,55.625,56.438,0.0,70.125,72.0,70.0,1000.0,200.0,0.5,773.0,76.188,76.563,0.019,73.188,70.938,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.554,813.5,73.563,73.188,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.805,12.846,11.917,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,524.0,536.5,546.0,303.0,528.0,535.5,524.0,1.116,9.934,7.25,22.998,1.878,0.479,-0.011,-0.001,-0.001,-0.0
9022007,1145,1.0,1.0,1.0,1.0,82.407,65.0,0.0,0.0,0.0,1.0,1.0,1898.682,453.294,25.616,11.747,0.0,80.0,55.0,1.4,2517.75,2477.635,2419.251,-1.488,55.148,73.756,73.232,80.125,51.369,1.402,2.922,0.315,79.323,63.459,82.88,44.696,0.0,74.184,138.156,93.442,136.486,35.485,52.153,49.543,-10.82,36.844,90.563,72.313,74.438,55.406,56.344,0.0,50.219,72.0,70.0,1000.0,200.0,0.415,403.0,74.563,72.938,-0.052,71.875,70.625,55.531,56.188,0.0,45.031,72.0,70.0,1000.0,200.0,0.253,547.5,77.688,78.063,0.009,72.313,71.438,55.5,56.438,0.0,70.563,72.0,70.0,1000.0,200.0,0.489,765.0,76.188,76.563,0.021,73.063,70.938,55.563,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,805.5,73.625,73.188,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.815,12.853,11.923,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,524.0,536.5,546.0,303.0,527.5,535.5,524.0,0.957,9.908,6.141,22.937,1.899,0.453,-0.012,-0.0,-0.001,-0.0
9022007,1146,1.0,1.0,1.0,1.0,82.347,65.0,0.0,0.0,0.0,1.0,1.0,1913.909,454.466,25.626,11.717,0.0,80.0,55.0,1.4,2516.0,2481.085,2440.244,-2.545,54.932,73.756,73.232,80.125,51.369,1.383,2.947,0.296,79.425,63.449,82.964,44.696,0.0,74.077,135.122,93.336,133.605,35.485,52.153,49.616,-10.82,36.844,90.625,72.313,74.563,55.406,56.344,0.0,50.063,72.0,70.0,1000.0,200.0,0.414,402.25,74.563,72.938,-0.052,72.125,70.625,55.531,56.313,0.0,45.313,72.0,70.0,1000.0,200.0,0.249,546.5,77.875,78.188,0.01,72.375,71.563,55.625,56.188,0.0,70.625,72.0,70.0,1000.0,200.0,0.509,778.0,76.375,76.563,0.023,73.0,70.938,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,801.0,73.563,73.188,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.812,12.842,11.922,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,524.5,536.5,546.0,302.75,528.5,535.5,524.0,0.93,9.934,5.585,22.998,1.914,0.454,-0.012,-0.0,-0.001,-0.0
9022007,1147,1.0,1.0,1.0,1.0,82.554,65.0,0.0,0.0,0.0,1.0,1.0,1844.802,460.322,25.647,11.762,0.0,80.0,55.0,1.4,2527.75,2484.536,2424.967,-2.441,54.932,73.756,73.232,80.125,51.369,1.375,2.915,0.315,79.377,63.509,82.796,44.724,0.0,74.077,135.788,94.292,134.122,35.558,52.153,49.543,-10.82,36.875,90.625,72.438,74.25,55.5,56.344,0.0,49.781,72.0,70.0,1000.0,200.0,0.415,402.75,74.5,73.063,-0.052,71.875,70.375,55.531,56.313,0.0,46.031,72.0,70.0,1000.0,200.0,0.252,550.5,77.563,78.063,0.009,71.875,71.625,55.625,56.438,0.0,71.5,72.0,70.0,1000.0,200.0,0.498,772.0,76.188,76.563,0.021,73.063,70.875,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,801.5,73.563,73.188,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.805,12.842,11.918,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,524.0,536.5,546.0,302.75,528.5,535.5,524.0,1.03,9.912,6.138,22.847,1.845,0.46,-0.011,-0.001,-0.001,-0.0
9022007,1148,1.0,1.0,1.0,1.0,82.294,65.0,0.0,0.0,0.0,1.0,1.0,1863.543,454.466,25.637,11.747,0.0,80.0,55.0,1.4,2523.0,2467.289,2419.251,-2.639,54.825,73.543,73.022,80.125,51.369,1.394,2.936,0.326,79.377,63.503,82.74,44.696,0.0,74.184,135.936,93.654,134.344,35.485,52.257,49.616,-10.82,36.875,90.563,72.438,74.438,55.406,56.344,0.0,50.5,72.0,70.0,1000.0,200.0,0.404,396.75,74.5,72.938,-0.052,72.0,70.75,55.531,56.313,0.0,45.375,72.0,70.0,1000.0,200.0,0.256,554.5,77.688,78.188,0.01,71.875,71.625,55.625,56.438,0.0,69.875,72.0,70.0,1000.0,200.0,0.484,762.0,76.188,76.563,0.02,73.0,70.875,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,805.0,73.563,73.313,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.828,11.906,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,524.5,536.5,546.0,303.0,528.5,535.5,523.5,0.965,9.897,5.863,23.057,1.864,0.454,-0.012,-0.001,-0.001,-0.0
9022007,1149,1.0,1.0,1.0,1.0,82.312,65.0,0.0,0.0,0.0,1.0,1.0,1888.141,455.637,25.647,11.777,0.0,80.0,55.0,1.4,2523.0,2484.536,2426.873,-2.394,54.932,73.543,73.022,80.02,51.262,1.391,2.936,0.315,79.387,63.503,82.852,44.668,0.0,74.077,138.378,93.229,136.412,35.705,52.153,49.543,-10.82,36.75,90.563,72.438,74.188,55.5,56.344,0.0,50.75,72.0,70.0,1000.0,200.0,0.4,397.75,74.438,72.938,-0.052,72.125,70.625,55.531,56.188,0.0,46.688,72.0,70.0,1000.0,200.0,0.254,552.5,77.688,78.063,0.01,71.875,71.813,55.625,56.188,0.0,70.375,72.0,70.0,1000.0,200.0,0.498,771.0,76.188,76.625,0.024,72.688,70.875,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,804.5,73.563,73.188,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.821,11.897,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.0,536.5,546.0,302.75,529.0,535.5,523.5,1.117,9.908,7.237,22.635,1.888,0.456,-0.011,-0.001,-0.002,-0.0
9022007,1150,1.0,1.0,1.0,1.0,82.33,65.0,0.0,0.0,0.0,1.0,1.0,1860.029,460.322,25.606,11.777,0.0,80.0,55.0,1.4,2527.5,2465.565,2417.348,-1.525,54.932,73.65,73.127,80.02,51.262,1.406,2.944,0.337,79.382,63.508,82.824,44.612,0.0,74.077,138.008,93.017,136.338,35.631,52.049,49.543,-10.828,36.781,90.625,72.5,74.25,55.5,56.344,0.0,49.594,72.0,70.0,1000.0,200.0,0.419,404.75,74.5,72.938,-0.052,71.875,70.75,55.531,56.188,0.0,45.719,72.0,70.0,1000.0,200.0,0.256,554.5,77.688,78.063,0.01,71.875,72.125,55.625,56.438,0.0,69.75,72.0,70.0,1000.0,200.0,0.479,757.0,76.188,76.563,0.021,72.875,70.688,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.547,809.5,73.563,73.188,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.807,11.885,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,524.5,536.5,546.0,303.0,527.0,535.5,523.5,0.95,9.979,6.138,22.756,1.86,0.46,-0.012,-0.001,-0.001,-0.0
9022007,1151,1.0,1.0,1.0,1.0,82.242,65.0,0.0,0.0,0.0,1.0,1.0,1874.085,457.98,25.616,11.762,0.0,80.0,55.0,1.4,2527.5,2472.461,2424.967,-2.188,54.932,73.543,73.127,80.125,51.262,1.383,2.947,0.318,79.384,63.506,82.852,44.528,0.0,74.077,135.344,93.548,133.827,35.631,52.153,49.616,-10.82,36.781,90.625,72.5,74.75,55.5,56.344,0.0,50.531,72.0,70.0,1000.0,200.0,0.405,396.75,74.438,73.063,-0.052,71.875,70.625,55.531,56.313,0.0,45.438,72.0,70.0,1000.0,200.0,0.242,540.0,77.688,78.063,0.01,72.063,71.813,55.625,56.438,0.0,70.313,72.0,70.0,1000.0,200.0,0.503,775.5,76.188,76.563,0.024,73.0,70.688,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.544,806.0,73.625,73.188,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.823,11.893,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.5,536.5,546.0,303.0,528.5,535.5,523.5,0.93,9.956,5.583,22.846,1.874,0.458,-0.01,-0.001,-0.001,-0.0
9022007,1152,1.0,1.0,1.0,1.0,82.476,65.0,0.0,0.0,0.0,1.0,1.0,1893.997,467.35,25.657,11.732,0.0,80.0,55.0,1.4,2517.5,2475.91,2421.156,-2.067,54.932,73.65,73.337,80.231,51.369,1.406,2.944,0.337,79.383,63.505,82.768,44.443,0.0,74.184,138.821,93.973,136.929,35.631,52.153,49.616,-10.82,36.844,90.625,72.438,75.438,55.5,56.344,0.0,50.906,72.0,70.0,1000.0,200.0,0.402,396.25,74.5,72.938,-0.052,71.75,70.938,55.531,56.188,0.0,44.969,72.0,70.0,1000.0,200.0,0.25,547.0,77.688,78.063,0.01,72.063,71.813,55.625,56.438,0.0,69.563,72.0,70.0,1000.0,200.0,0.487,763.5,76.188,76.563,0.024,73.0,70.688,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.548,809.5,73.563,73.188,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.823,11.899,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.0,536.5,546.0,302.75,527.5,535.5,523.5,1.082,9.931,6.967,22.788,1.894,0.467,-0.012,-0.001,-0.001,-0.0
9022007,1153,1.0,1.0,1.0,1.0,82.228,65.0,0.0,0.0,0.0,1.0,1.0,1892.826,466.179,25.626,11.837,0.0,80.0,55.0,1.4,2519.75,2479.36,2426.873,-2.399,54.932,73.65,73.337,80.231,51.369,1.398,2.962,0.322,79.396,63.506,82.796,44.387,0.0,74.077,138.23,93.76,136.633,35.485,52.257,49.616,-10.828,36.75,90.563,72.438,74.875,55.406,56.344,0.0,50.344,72.0,70.0,1000.0,200.0,0.412,401.5,74.438,72.938,-0.052,71.875,70.75,55.531,56.313,0.0,44.563,72.0,70.0,1000.0,200.0,0.248,545.0,77.688,78.188,0.01,72.188,71.813,55.625,56.438,0.0,69.563,72.0,70.0,1000.0,200.0,0.501,775.0,76.125,76.563,0.021,72.875,70.688,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.545,806.5,73.563,73.188,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.829,11.904,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,524.0,536.5,546.0,303.0,527.0,535.5,523.5,0.92,9.973,5.874,23.233,1.893,0.466,-0.011,-0.001,-0.001,-0.0
9022007,1154,1.0,1.0,1.0,1.0,82.207,65.0,0.0,0.0,0.0,1.0,1.0,1860.029,456.808,25.647,11.717,0.0,80.0,55.0,1.4,2519.75,2460.395,2409.743,-2.196,54.932,73.862,73.337,80.336,51.369,1.398,2.936,0.318,79.362,63.51,82.768,44.584,0.0,74.184,135.418,93.654,133.901,35.558,52.362,49.616,-10.82,36.719,90.563,72.313,74.125,55.5,56.344,0.0,49.563,72.0,70.0,1000.0,200.0,0.421,405.25,74.438,72.938,-0.052,71.75,70.938,55.531,56.313,0.0,46.0,72.0,70.0,1000.0,200.0,0.234,533.5,77.688,78.063,0.01,72.063,71.938,55.625,56.438,0.0,70.375,72.0,70.0,1000.0,200.0,0.493,769.5,76.188,76.625,0.021,73.0,70.688,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.548,809.5,73.563,73.188,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.823,11.902,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,524.0,536.5,546.0,303.0,528.5,535.5,523.5,0.932,9.802,5.589,22.878,1.86,0.457,-0.011,-0.001,-0.001,-0.0
9022007,1155,1.0,1.0,1.0,1.0,82.669,65.0,0.0,0.0,0.0,1.0,1.0,1860.029,454.466,25.647,11.822,0.0,80.0,55.0,1.4,2520.75,2458.672,2398.361,-2.394,55.04,73.65,73.022,80.231,51.369,1.417,2.918,0.304,79.375,63.517,82.796,44.612,0.0,74.077,135.566,93.973,133.827,35.485,52.257,49.616,-10.82,36.719,90.563,72.438,74.688,55.5,56.344,0.0,50.281,72.0,70.0,1000.0,200.0,0.409,398.25,74.438,72.938,-0.052,71.875,70.75,55.531,56.313,0.0,45.375,72.0,70.0,1000.0,200.0,0.23,531.0,77.688,78.188,0.01,72.313,71.563,55.625,56.438,0.0,70.625,72.0,70.0,1000.0,200.0,0.504,776.0,76.188,76.563,0.017,73.063,70.688,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.546,808.0,73.563,73.188,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.812,11.897,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,524.0,536.5,546.0,302.75,528.0,535.5,523.5,1.072,9.96,6.407,23.204,1.86,0.454,-0.011,-0.001,-0.001,-0.0
9022007,1156,1.0,1.0,1.0,1.0,82.22,65.0,0.0,0.0,0.0,1.0,1.0,1884.627,454.466,25.647,11.777,0.0,80.0,55.0,1.4,2517.5,2477.635,2426.873,-1.696,54.932,73.65,73.022,80.231,51.262,1.375,2.944,0.311,79.378,63.501,82.824,44.668,0.0,74.184,135.936,93.76,134.196,35.485,52.153,49.543,-10.82,36.438,90.625,72.438,74.25,55.5,56.344,0.0,51.094,72.0,70.0,1000.0,200.0,0.399,394.75,74.438,72.75,-0.052,72.0,70.75,55.531,56.313,0.0,45.625,72.0,70.0,1000.0,200.0,0.246,542.5,77.688,78.063,0.01,72.313,71.625,55.625,56.438,0.0,71.563,72.0,70.0,1000.0,200.0,0.504,779.0,76.188,76.563,0.021,73.0,70.563,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.546,806.5,73.563,73.125,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.818,11.904,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,524.0,536.5,546.0,303.0,527.5,535.5,523.0,1.058,9.933,6.41,22.996,1.885,0.454,-0.013,-0.001,-0.001,-0.0
9022007,1157,1.0,1.0,1.0,1.0,82.221,65.0,0.0,0.0,0.0,1.0,1.0,1898.682,456.808,25.626,11.807,0.0,80.0,55.0,1.4,2522.75,2481.085,2438.331,-1.475,54.932,73.65,73.022,80.231,51.369,1.391,2.976,0.304,79.391,63.517,82.768,44.696,0.0,74.184,139.487,93.548,137.446,35.631,52.257,49.616,-10.82,36.219,90.563,72.5,74.25,55.406,56.25,0.0,49.938,72.0,70.0,1000.0,200.0,0.416,403.0,74.188,72.938,-0.052,72.25,70.625,55.531,56.188,0.0,46.75,72.0,70.0,1000.0,200.0,0.245,544.5,77.688,77.938,0.01,72.063,71.813,55.656,56.438,0.0,70.875,72.0,70.0,1000.0,200.0,0.502,776.5,76.188,76.563,0.021,73.0,70.563,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,804.0,73.563,73.188,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.836,11.914,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,524.5,536.0,546.0,303.0,528.5,535.5,523.0,1.139,9.931,7.505,22.934,1.899,0.457,-0.01,-0.0,-0.001,-0.0
9022007,1158,1.0,1.0,1.0,1.0,82.481,65.0,0.0,0.0,0.0,1.0,1.0,1881.113,454.466,25.637,11.747,0.0,80.0,55.0,1.4,2522.75,2486.262,2436.42,-2.517,55.148,73.756,73.232,80.336,51.476,1.36,2.904,0.304,79.475,63.546,82.796,44.752,0.0,74.507,137.268,93.654,135.673,35.631,52.362,49.689,-10.82,36.188,90.688,72.5,74.438,55.5,56.438,0.0,50.031,72.0,70.0,1000.0,200.0,0.413,401.5,74.188,72.75,-0.052,72.125,70.5,55.531,56.313,0.0,45.781,72.0,70.0,1000.0,200.0,0.26,557.5,77.688,78.063,0.01,71.875,71.938,55.625,56.438,0.0,70.75,72.0,70.0,1000.0,200.0,0.504,777.0,76.188,76.563,0.021,72.875,70.438,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,801.5,73.563,73.188,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.83,12.877,11.943,12.549,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,524.0,536.5,546.0,302.75,528.5,535.5,523.0,0.938,9.87,5.871,22.936,1.881,0.454,-0.011,-0.001,-0.001,-0.0
9022007,1159,1.0,1.0,1.0,1.0,82.633,65.0,0.0,0.0,0.0,1.0,1.0,1891.655,459.151,25.667,11.703,0.0,80.0,55.0,1.4,2535.5,2491.44,2436.42,-2.77,55.04,73.862,73.337,80.442,51.476,1.383,2.918,0.311,79.509,63.581,82.768,44.696,0.0,74.292,135.196,94.079,133.827,35.631,52.466,49.689,-10.82,36.219,90.563,72.5,74.688,55.5,56.438,0.0,49.844,72.0,70.0,1000.0,200.0,0.413,401.5,74.188,72.75,-0.052,72.125,70.625,55.531,56.313,0.0,46.313,72.0,70.0,1000.0,200.0,0.252,551.5,77.688,78.063,0.01,72.063,71.938,55.625,56.438,0.0,70.688,72.0,70.0,1000.0,200.0,0.506,777.0,76.188,76.563,0.023,72.875,70.563,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,800.5,73.375,73.188,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.863,12.912,11.97,12.589,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,524.5,536.0,546.0,303.0,528.0,535.5,523.0,0.855,9.773,5.048,22.851,1.892,0.459,-0.011,-0.001,-0.001,-0.0
9022007,1200,1.0,1.0,1.0,1.0,82.441,65.0,0.0,0.0,0.0,1.0,1.0,1899.854,450.952,25.667,11.792,0.0,80.0,55.0,1.4,2533.75,2469.013,2421.156,-2.779,54.932,73.756,73.337,80.336,51.369,1.41,2.969,0.318,79.489,63.619,82.543,44.64,0.0,74.292,138.821,94.929,137.077,35.631,52.049,49.543,-10.82,36.531,90.563,72.625,74.563,55.5,56.438,0.0,50.344,72.0,70.0,1000.0,200.0,0.405,397.5,74.188,72.75,-0.052,71.875,70.75,55.531,56.313,0.0,45.375,72.0,70.0,1000.0,200.0,0.244,542.0,77.688,78.063,0.01,72.188,71.625,55.625,56.531,0.0,71.313,72.0,70.0,1000.0,200.0,0.5,772.0,76.375,76.563,0.017,72.875,70.563,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.55,811.5,73.563,73.188,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.878,12.921,11.98,12.595,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,524.0,536.0,546.0,303.0,528.0,535.5,522.5,1.02,9.992,6.424,22.785,1.9,0.451,-0.011,-0.001,-0.0,-0.0
9022007,1201,1.0,1.0,1.0,1.0,82.406,65.0,0.0,0.0,0.0,1.0,1.0,1898.682,459.151,25.667,11.717,0.0,80.0,55.0,1.4,2524.25,2486.262,2438.331,-1.441,54.932,73.756,73.127,79.914,51.262,1.387,2.944,0.307,79.493,63.594,82.712,44.668,0.0,74.292,137.342,92.911,135.821,35.705,52.049,49.471,-10.82,37.25,90.563,72.625,74.188,55.5,56.344,0.0,51.094,72.0,70.0,1000.0,200.0,0.399,394.5,74.188,72.75,-0.052,71.875,70.938,55.531,56.313,0.0,46.156,72.0,70.0,1000.0,200.0,0.247,544.0,77.688,78.063,0.01,72.063,71.438,55.625,56.438,0.0,71.688,72.0,70.0,1000.0,200.0,0.507,779.5,76.188,76.625,0.021,72.688,70.563,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.543,807.5,73.375,73.188,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.423,6.476,5.98,6.299,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,524.0,536.5,546.0,303.0,527.0,535.5,523.0,0.879,9.869,5.605,22.402,1.899,0.459,-0.011,-0.001,-0.001,-0.0
9022007,1202,1.0,1.0,1.0,1.0,82.323,65.0,0.0,0.0,0.0,1.0,1.0,1890.483,455.637,25.626,11.747,0.0,80.0,55.0,1.4,2524.25,2474.186,2430.689,-2.321,54.932,73.543,72.707,79.914,51.155,1.391,2.944,0.322,79.478,63.594,82.796,45.032,0.0,74.184,135.122,92.698,133.531,35.631,52.153,49.543,-10.82,37.5,90.5,72.625,73.0,55.5,56.344,0.0,49.688,72.0,70.0,1000.0,200.0,0.417,404.25,74.125,72.75,-0.052,72.125,70.75,55.531,56.313,0.0,46.094,72.0,70.0,1000.0,200.0,0.248,545.5,77.688,78.063,0.01,71.625,71.313,55.625,56.438,0.0,70.125,72.0,70.0,1000.0,200.0,0.492,767.5,76.125,76.563,0.022,72.688,70.563,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.548,811.0,73.563,73.125,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.428,6.482,5.986,6.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,524.0,536.5,546.0,303.0,529.0,535.5,523.0,0.961,9.891,5.858,22.698,1.89,0.456,-0.01,-0.001,-0.001,-0.0
9022007,1203,1.0,1.0,1.0,1.0,82.288,65.0,0.0,0.0,0.0,1.0,1.0,1885.798,453.294,25.606,11.628,0.0,80.0,55.0,1.4,2529.5,2446.616,2400.256,-1.887,54.932,73.331,72.601,80.02,51.262,1.425,2.955,0.333,79.301,63.475,82.683,45.537,0.0,74.399,135.714,93.548,133.974,35.631,52.153,49.471,-10.82,37.375,90.563,72.438,72.688,55.406,56.344,0.0,49.875,72.0,70.0,1000.0,200.0,0.413,400.75,74.125,72.75,-0.052,71.625,70.625,55.531,56.313,0.0,44.969,72.0,70.0,1000.0,200.0,0.239,538.5,77.688,78.063,0.01,71.313,71.938,55.625,56.438,0.0,69.063,72.0,70.0,1000.0,200.0,0.473,753.0,76.188,76.563,0.024,72.563,70.438,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.559,817.0,73.375,73.125,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.418,6.474,5.98,6.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,524.0,536.5,546.5,302.75,527.5,535.5,523.0,1.057,9.74,6.4,22.352,1.886,0.453,-0.01,-0.001,-0.001,-0.0
9022007,1204,1.0,1.0,1.0,1.0,82.408,65.0,0.0,0.0,0.0,1.0,1.0,1834.261,446.267,25.647,11.777,0.0,80.0,55.0,1.4,2511.5,2431.128,2385.12,-1.449,55.04,73.331,72.391,79.914,51.262,1.44,2.879,0.333,79.036,63.223,82.74,45.649,0.0,74.507,137.342,93.336,135.304,35.558,52.049,49.471,-10.82,37.219,90.688,72.313,72.063,55.406,56.344,0.0,49.813,72.0,70.0,1000.0,200.0,0.413,401.25,74.0,72.688,-0.052,71.563,70.375,55.344,56.188,0.0,43.531,72.0,70.0,1000.0,200.0,0.234,530.0,77.688,78.063,0.01,71.188,71.438,55.5,56.438,0.0,67.5,72.0,70.0,1000.0,200.0,0.45,734.0,76.188,76.563,0.019,72.375,70.375,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.567,823.5,73.563,73.188,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.418,6.476,5.981,6.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,524.0,536.5,546.5,302.75,528.0,535.5,522.5,1.188,9.936,7.505,22.758,1.834,0.446,-0.01,-0.001,-0.001,-0.0
9022007,1205,1.0,1.0,1.0,1.0,81.8,65.0,0.0,0.0,0.0,1.0,1.0,1809.664,445.095,25.678,11.777,0.0,80.0,55.0,1.4,2485.25,2429.408,2366.273,-1.452,54.825,73.437,72.391,79.914,51.048,1.436,2.918,0.326,78.821,63.085,82.88,45.985,0.0,74.399,138.599,92.911,136.929,35.631,51.944,49.398,-10.82,37.063,90.625,72.125,71.5,55.406,56.344,0.0,49.156,72.0,70.0,1000.0,200.0,0.412,401.0,74.125,72.75,-0.052,71.75,69.938,55.344,56.188,0.0,44.281,72.0,70.0,1000.0,200.0,0.224,522.0,77.688,78.063,0.01,71.313,71.938,55.5,56.438,0.0,66.375,72.0,70.0,1000.0,200.0,0.446,728.5,76.188,76.625,0.02,72.063,70.25,55.563,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.568,823.5,73.375,73.125,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.418,6.474,5.98,6.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,524.0,537.0,546.5,303.0,527.0,535.5,522.5,0.939,9.939,6.155,22.519,1.81,0.445,-0.01,-0.001,-0.001,-0.0
9022007,1206,1.0,1.0,1.0,1.0,81.357,65.0,0.0,0.0,0.0,1.0,1.0,1815.52,442.753,25.657,11.807,0.0,80.0,55.0,1.4,2478.25,2424.249,2366.273,-2.902,54.717,73.119,72.076,79.914,50.941,1.444,2.893,0.337,78.748,63.035,83.076,46.209,0.0,74.292,135.492,93.442,133.827,35.558,52.049,49.471,-10.82,37.0,90.75,72.0,71.563,55.281,56.344,0.0,49.031,72.0,70.0,1000.0,200.0,0.411,400.5,74.0,72.688,-0.052,72.125,69.688,55.344,56.188,0.0,44.063,72.0,70.0,1000.0,200.0,0.235,531.5,77.688,78.063,0.01,71.313,71.438,55.5,56.438,0.0,66.688,72.0,70.0,1000.0,200.0,0.437,722.5,76.375,76.563,0.021,72.063,70.063,55.563,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.564,822.0,73.375,73.188,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.42,6.476,5.986,6.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,524.0,537.5,546.5,302.75,527.0,535.5,522.5,1.016,9.961,6.137,22.816,1.816,0.443,-0.01,-0.001,-0.001,-0.0
9022007,1207,1.0,1.0,1.0,1.0,81.119,65.0,0.0,0.0,0.0,1.0,1.0,1828.404,443.924,25.688,11.852,0.0,80.0,55.0,1.4,2477.5,2434.568,2366.273,-2.282,54.61,73.013,71.971,80.02,50.941,1.425,2.9,0.322,78.715,62.983,83.076,46.377,0.0,74.399,138.008,93.867,136.043,35.631,52.049,49.471,-10.82,36.969,90.875,72.0,70.938,55.281,56.125,0.0,48.719,72.0,70.0,1000.0,200.0,0.407,398.0,74.0,72.688,-0.052,72.125,69.813,55.219,56.094,0.0,44.531,72.0,70.0,1000.0,200.0,0.248,545.0,77.563,78.063,0.01,71.5,71.813,55.375,56.188,0.0,65.875,72.0,70.0,1000.0,200.0,0.432,719.0,76.188,76.625,0.021,71.813,70.0,55.563,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.561,818.0,73.375,73.125,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.417,6.474,5.985,6.291,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,524.0,537.0,546.5,302.75,528.0,536.0,522.5,1.144,9.991,7.246,22.783,1.828,0.444,-0.01,-0.001,-0.001,-0.0
9022007,1208,1.0,1.0,1.0,1.0,80.921,65.0,0.0,0.0,0.0,1.0,1.0,1781.552,441.581,25.657,11.777,0.0,80.0,55.0,1.4,2474.5,2415.655,2347.508,-1.79,54.61,72.907,71.971,79.914,51.048,1.421,2.911,0.322,78.598,62.982,83.132,46.377,0.0,74.292,138.747,93.548,137.003,35.631,52.049,49.471,-10.82,36.625,90.813,71.938,71.25,55.281,56.25,0.0,49.563,72.0,70.0,1000.0,200.0,0.391,390.0,74.0,72.75,-0.052,72.125,69.5,55.344,56.094,0.0,45.688,72.0,70.0,1000.0,200.0,0.237,538.5,77.688,78.063,0.01,71.688,71.0,55.5,56.188,0.0,67.25,72.0,70.0,1000.0,200.0,0.433,720.0,76.188,76.625,0.021,71.5,69.875,55.406,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.562,819.0,73.375,73.125,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.411,6.47,5.98,6.291,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,524.0,537.5,546.5,303.0,527.5,536.0,522.5,0.99,9.928,6.422,22.638,1.782,0.442,-0.01,-0.001,-0.001,-0.0
9022007,1209,1.0,1.0,1.0,1.0,81.119,65.0,0.0,0.0,0.0,1.0,1.0,1785.066,443.924,25.657,11.807,0.0,80.0,55.0,1.4,2474.5,2432.848,2368.154,-1.979,54.61,72.907,71.865,80.02,50.941,1.394,2.882,0.318,78.671,62.933,83.216,46.518,0.0,74.399,135.936,94.079,134.196,35.705,52.257,49.616,-10.828,36.281,90.875,71.75,70.875,55.281,56.25,0.0,49.75,72.0,70.0,1000.0,200.0,0.386,389.75,74.0,72.688,-0.052,72.125,69.313,55.344,56.094,0.0,44.75,72.0,70.0,1000.0,200.0,0.25,547.0,77.688,78.063,0.01,71.688,71.438,55.5,56.188,0.0,66.75,72.0,70.0,1000.0,200.0,0.446,731.0,76.188,76.438,0.026,71.375,69.813,55.563,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.553,813.5,73.375,73.125,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.407,6.474,5.975,6.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,524.0,537.5,546.5,303.0,527.0,535.5,522.0,1.067,9.923,6.413,22.812,1.785,0.444,-0.01,-0.001,-0.001,-0.0
9022007,1210,1.0,1.0,1.0,1.0,80.436,65.0,0.0,0.0,0.0,1.0,1.0,1819.034,449.78,25.647,11.717,0.0,80.0,55.0,1.4,2478.5,2438.01,2375.686,-2.692,54.717,72.695,71.655,80.125,51.155,1.425,2.904,0.326,78.64,62.93,83.048,46.714,0.0,74.399,135.566,95.035,133.679,35.485,52.153,49.471,-10.82,35.875,90.875,71.813,70.563,55.281,56.25,0.0,48.438,72.0,70.0,1000.0,200.0,0.399,394.5,74.0,72.688,-0.052,72.125,69.313,55.344,56.094,0.0,44.875,72.0,70.0,1000.0,200.0,0.251,547.0,77.688,78.063,0.009,71.75,71.188,55.5,56.531,0.0,67.063,72.0,70.0,1000.0,200.0,0.438,726.5,76.375,76.563,0.021,71.5,69.688,55.563,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.558,816.5,73.375,73.125,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.411,6.467,5.974,6.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,524.0,537.5,546.5,302.75,525.5,535.5,523.5,1.194,9.832,6.952,22.762,1.819,0.45,-0.01,-0.0,-0.001,-0.0
9022007,1211,1.0,1.0,1.0,1.0,80.411,65.0,0.0,0.0,0.0,1.0,1.0,1829.575,445.095,25.647,11.762,0.0,80.0,55.0,1.4,2484.25,2443.173,2371.919,-2.901,54.61,72.907,71.865,80.125,51.048,1.406,2.89,0.322,78.658,62.924,83.076,46.854,0.0,74.399,136.158,94.61,134.27,35.558,52.153,49.471,-10.82,35.531,90.938,71.75,71.0,55.281,56.25,0.0,49.719,72.0,70.0,1000.0,200.0,0.38,385.0,73.875,72.688,-0.052,72.125,69.313,55.219,56.094,0.0,44.969,72.0,70.0,1000.0,200.0,0.25,549.0,77.563,78.063,0.009,71.75,71.188,55.375,56.094,0.0,66.063,72.0,70.0,1000.0,200.0,0.445,730.5,76.188,76.563,0.022,71.313,69.5,55.406,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.554,815.5,73.375,73.125,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.406,6.461,5.971,6.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.0,537.0,547.0,303.0,525.5,535.5,524.5,1.165,9.861,6.955,22.729,1.83,0.445,-0.009,-0.001,-0.001,-0.0
