DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,1212,1.0,1.0,1.0,1.0,80.426,65.0,0.0,0.0,0.0,1.0,1.0,1806.149,443.924,25.637,11.643,0.0,80.0,55.0,1.4,2484.25,2436.289,2362.514,-1.669,54.717,72.801,71.971,80.125,51.155,1.402,2.886,0.329,78.649,62.907,83.132,46.938,0.0,74.507,135.418,94.292,133.457,35.485,52.153,49.543,-10.82,35.313,90.875,71.75,70.625,55.281,56.25,0.0,49.906,72.0,70.0,1000.0,200.0,0.379,385.25,73.875,72.75,-0.052,72.125,69.125,55.219,56.094,0.0,45.313,72.0,70.0,1000.0,200.0,0.25,547.5,77.688,78.063,0.009,71.875,71.313,55.375,56.094,0.0,66.625,72.0,70.0,1000.0,200.0,0.446,732.0,76.188,76.625,0.02,71.188,69.5,55.406,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.56,817.5,73.375,73.125,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.414,6.466,5.977,6.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,524.0,537.0,546.5,303.0,524.0,535.0,525.0,1.222,9.82,7.222,22.734,1.806,0.444,-0.009,-0.0,-0.001,-0.0
9022007,1213,1.0,1.0,1.0,1.0,79.655,65.0,0.0,0.0,0.0,1.0,1.0,1792.094,450.952,25.637,11.45,0.0,80.0,55.0,1.4,2484.0,2422.53,2362.514,-2.731,54.717,72.695,71.865,80.125,51.048,1.421,2.868,0.333,78.636,62.912,83.076,46.826,0.0,74.399,139.561,94.185,137.446,35.631,52.362,49.689,-10.828,35.156,90.938,71.75,70.938,55.281,56.25,0.0,49.156,72.0,70.0,1000.0,200.0,0.381,385.75,73.875,72.688,-0.052,72.125,69.375,55.344,56.188,0.0,45.594,72.0,70.0,1000.0,200.0,0.251,548.0,77.688,77.938,0.009,71.75,70.813,55.5,56.188,0.0,67.563,72.0,70.0,1000.0,200.0,0.436,722.0,76.188,76.563,0.017,71.125,69.438,55.406,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.562,820.0,73.375,73.125,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.409,6.457,5.973,6.276,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.0,537.0,547.0,302.75,524.5,535.0,525.0,1.195,9.621,7.78,22.357,1.792,0.451,-0.009,-0.0,-0.001,-0.0
9022007,1214,1.0,1.0,1.0,1.0,79.438,65.0,0.0,0.0,0.0,1.0,1.0,1810.835,453.294,25.616,11.524,0.0,80.0,55.0,1.4,2480.5,2422.53,2362.514,-1.512,54.717,72.589,71.655,80.231,51.155,1.421,2.875,0.362,78.599,62.896,83.16,47.022,0.0,74.507,136.306,94.504,134.565,35.485,52.257,49.689,-10.82,35.031,90.938,71.5,70.438,55.281,56.25,0.0,48.781,72.0,70.0,1000.0,200.0,0.381,386.25,73.875,72.563,-0.052,71.875,69.188,55.344,56.094,0.0,45.781,72.0,70.0,1000.0,200.0,0.252,549.5,77.688,78.063,0.009,71.5,71.313,55.5,56.438,0.0,65.938,72.0,70.0,1000.0,200.0,0.427,716.5,76.188,76.563,0.024,70.938,69.25,55.406,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.565,822.0,73.313,73.125,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.418,6.467,5.978,6.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,524.0,537.5,547.0,303.0,522.0,535.0,525.0,1.067,9.76,6.405,22.736,1.811,0.453,-0.01,-0.0,-0.001,-0.0
9022007,1215,1.0,1.0,1.0,1.0,79.223,65.0,0.0,0.0,0.0,1.0,1.0,1797.95,446.267,25.595,11.42,0.0,80.0,55.0,1.4,2468.0,2408.783,2336.288,-1.877,54.932,72.589,71.76,80.442,51.369,1.433,2.886,0.348,78.47,62.77,83.02,46.91,0.0,74.829,134.901,95.354,133.014,35.265,52.466,49.689,-10.82,34.906,90.938,71.5,70.438,55.406,56.125,0.0,48.906,72.0,70.0,1000.0,200.0,0.386,388.0,73.813,72.563,-0.052,71.875,68.813,55.344,56.094,0.0,45.094,72.0,70.0,1000.0,200.0,0.243,540.0,77.688,78.063,0.01,71.688,71.563,55.375,56.188,0.0,65.5,72.0,70.0,1000.0,200.0,0.417,705.0,76.188,76.625,0.021,71.125,69.188,55.406,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.57,826.0,73.313,73.063,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.426,6.467,5.983,6.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,524.0,537.5,547.0,302.75,522.0,534.5,524.5,1.221,9.576,6.94,22.881,1.798,0.446,-0.01,-0.001,-0.001,-0.0
9022007,1216,1.0,1.0,1.0,1.0,79.061,65.0,0.0,0.0,0.0,1.0,1.0,1793.265,452.123,25.533,11.464,0.0,80.0,55.0,1.4,2463.75,2420.811,2351.255,-2.704,54.717,72.801,71.971,80.548,51.155,1.417,2.872,0.359,78.479,62.774,83.048,46.854,0.0,74.614,138.821,95.248,136.781,35.192,52.362,49.543,-10.828,34.688,90.875,71.5,70.563,55.281,56.25,0.0,48.188,72.0,70.0,1000.0,200.0,0.382,387.0,73.875,72.563,-0.052,71.875,68.938,55.344,56.094,0.0,44.563,72.0,70.0,1000.0,200.0,0.244,540.5,77.688,78.063,0.01,71.688,71.188,55.5,56.188,0.0,65.688,72.0,70.0,1000.0,200.0,0.428,716.0,76.188,76.563,0.023,70.875,69.063,55.406,56.563,0.0,99.688,72.0,70.0,1000.0,200.0,0.565,823.0,73.313,73.063,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.42,6.467,5.981,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,524.0,537.5,547.0,303.0,523.5,534.5,524.0,1.195,9.582,7.475,22.853,1.793,0.452,-0.01,-0.001,-0.001,-0.0
9022007,1217,1.0,1.0,1.0,1.0,79.379,65.0,0.0,0.0,0.0,1.0,1.0,1715.959,428.697,25.451,11.405,0.0,80.0,55.0,1.4,2463.75,2364.188,2313.934,-2.408,54.717,72.589,71.655,80.336,51.048,1.505,2.89,0.337,78.059,62.738,82.824,46.91,0.0,74.722,136.676,94.61,134.935,34.899,52.257,49.471,-10.82,34.719,90.813,71.438,70.563,55.281,56.125,0.0,47.25,72.0,70.0,1000.0,200.0,0.388,388.75,73.813,72.688,-0.052,71.875,68.938,55.219,56.094,0.0,45.063,72.0,70.0,1000.0,200.0,0.238,533.0,77.688,78.063,0.01,71.875,71.0,55.5,56.188,0.0,65.063,72.0,70.0,1000.0,200.0,0.424,713.0,76.188,76.625,0.017,70.938,69.063,55.563,56.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.525,781.0,73.313,73.125,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.423,6.467,5.983,6.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,523.5,537.5,547.0,302.75,521.0,534.0,524.0,1.053,9.574,6.363,23.088,1.716,0.429,-0.009,-0.001,-0.001,-0.0
9022007,1218,1.0,1.0,1.0,1.0,78.177,65.0,0.0,0.0,0.0,1.0,1.0,1403.221,368.96,25.409,11.39,0.0,80.0,55.0,1.4,2389.25,2044.153,2036.481,-1.645,54.394,72.482,71.76,80.548,50.62,1.844,2.728,0.439,75.29,61.269,81.926,46.938,0.0,74.722,134.605,95.141,132.866,34.752,51.735,49.106,-10.82,34.813,90.688,71.438,70.375,55.094,55.938,0.0,44.375,72.0,70.0,1000.0,200.0,0.41,401.5,73.813,72.563,-0.052,72.0,68.938,55.125,55.906,0.0,42.031,72.0,70.0,1000.0,200.0,0.254,552.5,77.563,78.063,0.01,71.625,71.313,55.063,56.094,0.0,61.594,72.0,70.0,1000.0,200.0,0.442,731.0,76.188,76.563,0.023,70.875,69.188,55.688,56.781,0.0,17.234,72.0,70.0,1000.0,200.0,0.183,429.5,73.375,73.125,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.417,6.462,5.973,6.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,524.0,535.5,546.5,302.75,523.0,534.0,523.0,1.12,9.627,6.349,22.714,1.403,0.369,-0.01,-0.001,-0.001,-0.0
9022007,1219,1.0,1.0,1.0,1.0,74.656,65.0,0.0,0.0,0.0,1.0,1.0,1198.243,320.937,25.368,11.39,0.0,80.0,55.0,1.4,1922.25,1864.912,1851.015,-1.382,53.426,72.482,71.445,81.182,49.335,1.772,2.49,0.399,71.824,58.065,81.618,46.489,0.0,74.722,139.339,95.779,137.372,34.679,50.481,47.941,-10.82,34.031,90.188,71.438,70.875,54.219,55.656,0.0,46.031,72.0,70.0,1000.0,200.0,0.374,382.5,73.813,72.563,-0.052,72.0,68.938,54.531,55.594,0.0,43.813,72.0,70.0,1000.0,200.0,0.238,533.5,77.688,78.063,0.01,71.063,71.188,54.5,55.625,0.0,61.688,72.0,70.0,1000.0,200.0,0.401,695.0,76.188,76.563,0.022,71.125,69.438,55.563,56.844,0.0,36.563,72.0,70.0,1000.0,200.0,0.052,247.375,73.375,73.125,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.412,6.464,5.974,6.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,524.0,531.5,544.0,302.75,522.5,533.5,522.0,1.146,9.559,7.16,20.986,1.198,0.321,-0.01,-0.001,-0.001,-0.0
9022007,1220,1.0,1.0,1.0,1.0,71.419,65.0,0.0,0.0,0.0,1.0,1.0,1108.053,304.539,25.079,11.464,0.0,80.0,55.0,1.4,1824.875,1804.178,1792.268,-0.768,52.78,72.482,71.34,81.498,48.8,1.711,2.378,0.384,70.173,56.809,82.487,46.153,0.0,74.614,136.972,95.885,135.082,34.679,50.481,48.014,-10.82,33.25,90.625,71.438,70.875,53.688,55.156,0.0,46.156,72.0,70.0,1000.0,200.0,0.366,377.0,73.813,72.688,-0.052,72.0,68.938,54.0,55.188,0.0,44.938,72.0,70.0,1000.0,200.0,0.24,534.5,77.563,78.063,0.01,71.188,70.813,54.188,55.531,0.0,61.156,72.0,70.0,1000.0,200.0,0.371,666.5,76.188,76.563,0.023,71.375,69.813,55.406,56.969,0.0,36.906,72.0,70.0,1000.0,200.0,0.043,225.875,73.375,73.125,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.407,6.461,5.971,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,524.5,529.0,542.0,303.0,521.5,533.0,521.5,1.154,9.674,6.806,21.239,1.108,0.305,-0.009,-0.001,-0.001,-0.0
9022007,1221,1.0,1.0,1.0,1.0,68.096,65.0,0.0,0.0,0.0,1.0,1.0,1049.488,295.168,24.842,11.405,0.0,80.0,55.0,1.4,1824.875,1797.634,1768.938,-1.383,52.457,72.27,71.129,82.661,48.372,1.615,2.288,0.359,68.982,55.585,83.469,46.013,0.0,74.507,134.827,96.947,131.611,34.459,50.69,48.087,-10.82,32.0,91.063,71.313,70.438,53.5,54.938,0.0,46.094,72.0,70.0,1000.0,200.0,0.362,376.0,73.563,72.563,-0.052,71.875,68.563,53.719,54.656,0.0,44.688,72.0,70.0,1000.0,200.0,0.243,538.0,77.563,78.063,0.01,71.188,70.625,53.906,55.0,0.0,62.063,72.0,70.0,1000.0,200.0,0.36,655.5,76.188,76.625,0.021,71.813,70.063,55.125,56.969,0.0,36.656,72.0,70.0,1000.0,200.0,0.04,217.625,73.375,73.125,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.407,6.461,5.969,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,524.5,528.0,540.0,303.0,519.5,533.0,521.5,2.109,9.576,11.48,21.595,1.049,0.295,-0.008,-0.001,-0.001,-0.0
9022007,1222,1.0,1.0,1.0,1.0,65.222,65.0,0.0,0.0,0.0,1.0,1.0,1049.488,292.826,24.986,11.479,0.0,80.0,55.0,1.4,1785.625,1782.925,1755.647,-1.44,52.349,72.164,71.024,86.78,48.479,1.581,2.266,0.351,68.116,54.682,84.955,46.013,0.0,74.614,138.895,107.145,133.679,34.386,52.049,49.179,-10.828,28.5,91.625,71.313,70.625,53.375,54.656,0.0,46.313,72.0,70.0,1000.0,200.0,0.357,372.75,73.563,72.563,-0.052,71.75,68.188,53.719,54.563,0.0,44.25,72.0,70.0,1000.0,200.0,0.236,531.0,77.563,78.063,0.01,71.188,70.438,53.813,55.0,0.0,62.031,72.0,70.0,1000.0,200.0,0.366,662.0,76.188,76.625,0.021,72.063,70.688,55.125,57.188,0.0,35.688,72.0,70.0,1000.0,200.0,0.039,217.0,73.375,73.125,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.409,6.464,5.971,6.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,525.0,527.0,538.0,303.0,520.5,533.0,521.0,4.105,9.614,18.703,23.594,1.049,0.293,-0.008,-0.001,-0.001,-0.0
9022007,1223,1.0,1.0,1.0,1.0,63.372,65.0,0.0,0.0,0.0,1.0,1.0,1020.205,277.599,24.924,11.435,0.0,80.0,55.0,1.4,1777.0,1761.716,1732.459,-0.034,52.565,72.27,71.129,91.851,49.014,1.52,2.191,0.34,67.495,54.007,85.32,46.069,0.0,74.614,136.75,117.13,132.866,34.239,53.511,50.345,-10.828,24.813,92.188,71.188,70.438,53.5,54.656,0.0,46.594,72.0,70.0,1000.0,200.0,0.347,368.25,73.563,72.563,-0.052,71.75,68.063,53.813,54.563,0.0,43.969,72.0,70.0,1000.0,200.0,0.23,525.0,77.563,78.063,0.01,71.063,70.688,54.094,54.875,0.0,62.563,72.0,70.0,1000.0,200.0,0.348,645.5,76.375,76.563,0.012,72.5,71.063,55.125,57.188,0.0,36.438,72.0,70.0,1000.0,200.0,0.042,222.625,73.375,73.125,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.404,6.461,5.968,6.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,525.0,526.5,536.5,303.0,519.0,533.0,520.5,4.934,9.556,13.901,25.591,1.02,0.278,-0.008,-0.001,-0.0,-0.0
9022007,1224,1.0,1.0,1.0,1.0,61.192,65.0,0.0,0.0,0.0,1.0,1.0,1008.492,277.599,24.78,11.464,0.0,80.0,55.0,1.4,1752.25,1742.18,1727.501,-1.439,52.995,72.164,70.919,96.077,49.549,1.505,2.173,0.337,67.017,53.633,84.955,46.181,0.0,74.722,133.939,117.768,129.986,34.093,53.72,50.563,-10.82,22.359,92.313,71.188,70.875,53.688,54.75,0.0,47.344,72.0,70.0,1000.0,200.0,0.339,363.75,73.563,72.5,-0.052,71.625,67.938,53.813,54.656,0.0,44.625,72.0,70.0,1000.0,200.0,0.226,518.0,77.563,77.938,0.01,71.063,70.625,54.094,55.0,0.0,62.406,72.0,70.0,1000.0,200.0,0.342,639.5,76.375,76.625,0.019,72.688,71.563,55.125,57.188,0.0,36.938,72.0,70.0,1000.0,200.0,0.045,233.75,73.375,73.125,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.401,6.457,5.966,6.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,525.0,526.5,535.5,303.0,521.0,533.0,520.5,6.057,9.62,14.079,26.236,1.008,0.278,-0.008,-0.001,-0.001,-0.0
9022007,1225,1.0,1.0,1.0,1.0,59.397,65.0,0.0,0.0,0.0,1.0,1.0,982.723,283.455,24.738,11.375,0.0,80.0,55.0,1.4,1753.5,1753.572,1725.85,-1.185,52.995,72.164,70.919,97.978,49.657,1.49,2.144,0.34,66.653,53.336,84.647,46.097,0.0,74.507,138.969,118.83,133.236,34.166,54.033,50.782,-10.828,20.875,92.25,71.125,70.875,53.688,54.75,0.0,47.656,72.0,70.0,1000.0,200.0,0.334,361.0,73.563,72.563,-0.052,71.438,67.875,53.906,54.656,0.0,44.125,72.0,70.0,1000.0,200.0,0.221,514.0,77.563,78.063,0.009,71.313,70.625,54.094,55.219,0.0,61.375,72.0,70.0,1000.0,200.0,0.334,632.5,76.188,76.563,0.017,72.875,71.813,55.125,57.188,0.0,38.188,72.0,70.0,1000.0,200.0,0.049,241.0,73.375,73.125,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.395,6.451,5.961,6.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.0,526.0,534.0,302.75,518.5,533.0,520.0,7.042,9.514,20.352,26.263,0.983,0.283,-0.008,-0.001,-0.001,-0.0
9022007,1226,1.0,1.0,1.0,1.0,57.146,65.0,0.0,0.0,0.0,1.0,1.0,989.751,270.571,24.594,11.42,0.0,80.0,55.0,1.4,1750.0,1750.315,1724.199,-0.286,53.21,72.376,71.129,101.148,49.978,1.448,2.137,0.318,66.391,53.151,84.647,46.209,0.0,74.507,135.714,122.76,131.758,34.313,55.078,51.656,-10.82,19.063,92.125,71.125,70.875,54.0,54.938,0.0,47.0,72.0,70.0,1000.0,200.0,0.334,360.75,73.563,72.563,-0.052,71.563,67.938,54.125,54.844,0.0,43.719,72.0,70.0,1000.0,200.0,0.209,503.0,77.563,78.063,0.009,71.5,70.625,54.313,55.219,0.0,62.844,72.0,70.0,1000.0,200.0,0.33,628.0,76.188,76.563,0.019,73.0,72.188,55.219,57.188,0.0,38.656,72.0,70.0,1000.0,200.0,0.059,263.75,73.375,73.125,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.396,6.454,5.964,6.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.0,526.0,533.0,302.75,520.0,532.5,520.0,7.511,9.538,13.976,27.519,0.99,0.271,-0.008,-0.001,-0.001,-0.0
9022007,1227,1.0,1.0,1.0,1.0,55.926,65.0,0.0,0.0,0.0,1.0,1.0,926.501,262.372,24.573,11.435,0.0,80.0,55.0,1.4,1750.0,1606.542,1624.272,0.24,53.318,72.27,71.129,102.098,50.192,1.516,2.133,0.344,65.918,53.106,83.665,46.125,0.0,74.507,134.753,121.061,129.838,34.459,54.765,51.583,-10.82,18.344,92.063,71.125,70.875,54.094,55.156,0.0,36.344,72.0,70.0,1000.0,200.0,0.144,234.125,73.5,72.563,-0.052,71.563,68.063,54.125,54.969,0.0,44.469,72.0,70.0,1000.0,200.0,0.207,497.75,77.688,78.063,0.009,71.5,70.438,54.313,55.313,0.0,62.063,72.0,70.0,1000.0,200.0,0.352,646.0,76.188,76.625,0.021,73.063,72.438,55.125,57.281,0.0,39.75,72.0,70.0,1000.0,200.0,0.063,272.5,73.375,73.125,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.401,6.461,5.971,6.276,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,525.0,525.5,532.5,302.75,520.0,532.5,519.5,8.821,9.643,17.354,27.206,0.927,0.262,-0.007,-0.0,-0.001,-0.0
9022007,1228,1.0,1.0,1.0,1.0,54.328,65.0,0.0,0.0,0.0,1.0,1.0,917.13,256.515,24.439,11.42,0.0,80.0,55.0,1.4,1638.25,1666.042,1650.337,0.392,53.318,72.164,71.024,103.155,49.871,1.455,2.101,0.344,65.743,52.601,84.198,46.069,0.0,74.507,139.413,124.354,133.753,34.532,54.974,51.656,-10.828,17.656,91.813,71.188,70.875,54.219,55.281,0.0,34.969,72.0,70.0,1000.0,200.0,0.134,228.0,73.563,72.563,-0.052,71.563,67.938,54.125,54.969,0.0,43.313,72.0,70.0,1000.0,200.0,0.211,503.75,77.688,78.063,0.008,71.313,70.375,54.313,55.313,0.0,62.281,72.0,70.0,1000.0,200.0,0.344,642.0,76.188,76.563,0.017,73.063,72.75,55.219,57.188,0.0,40.438,72.0,70.0,1000.0,200.0,0.066,280.25,73.375,73.125,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.399,6.457,5.966,6.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,525.5,531.5,302.75,519.5,532.5,519.5,9.186,9.566,19.848,27.17,0.917,0.257,-0.008,-0.0,-0.001,-0.0
9022007,1229,1.0,1.0,1.0,1.0,52.678,65.0,0.0,0.0,0.0,1.0,1.0,912.445,256.515,24.284,11.464,0.0,80.0,55.0,1.4,1644.625,1654.755,1630.779,0.493,53.426,72.376,71.235,105.162,50.085,1.448,2.079,0.329,65.512,52.427,83.918,46.181,0.0,74.507,135.418,125.097,131.241,34.606,55.392,52.165,-10.82,16.719,91.813,71.438,71.25,54.219,55.375,0.0,34.063,72.0,70.0,1000.0,200.0,0.128,221.25,73.5,72.563,-0.052,71.438,67.875,54.125,55.094,0.0,43.531,72.0,70.0,1000.0,200.0,0.21,500.75,77.688,78.063,0.008,71.5,70.625,54.406,55.313,0.0,62.063,72.0,70.0,1000.0,200.0,0.321,621.0,76.188,76.625,0.022,73.063,72.938,55.219,57.188,0.0,40.844,72.0,70.0,1000.0,200.0,0.071,290.75,73.375,73.125,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.401,6.459,5.969,6.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,525.5,525.0,531.0,302.75,520.0,532.5,519.0,9.828,9.684,14.572,27.967,0.912,0.257,-0.007,-0.0,-0.001,-0.0
9022007,1230,1.0,1.0,1.0,1.0,51.043,65.0,0.0,0.0,0.0,1.0,1.0,919.473,258.858,24.17,11.554,0.0,80.0,55.0,1.4,1644.625,1638.655,1629.151,0.686,53.426,72.27,71.129,105.373,50.085,1.459,2.079,0.333,65.285,52.279,83.469,45.985,0.0,74.399,134.753,122.229,129.026,34.606,54.974,51.728,-10.82,16.438,91.625,71.438,71.563,54.281,55.656,0.0,34.688,72.0,70.0,1000.0,200.0,0.113,210.5,73.5,72.563,-0.052,71.625,67.563,54.125,55.094,0.0,43.594,72.0,70.0,1000.0,200.0,0.2,491.75,77.688,78.063,0.009,71.625,70.188,54.406,55.313,0.0,62.563,72.0,70.0,1000.0,200.0,0.325,623.5,76.375,76.563,0.017,73.063,73.25,55.219,57.188,0.0,42.156,72.0,70.0,1000.0,200.0,0.076,300.5,73.375,73.125,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.404,6.464,5.974,6.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,525.5,524.5,530.5,303.0,519.0,533.0,519.0,11.053,9.713,19.89,27.485,0.919,0.259,-0.007,-0.0,-0.0,-0.0
9022007,1231,1.0,1.0,1.0,1.0,49.37,65.0,0.0,0.0,0.0,1.0,1.0,903.075,253.001,24.109,11.479,0.0,80.0,55.0,1.4,1626.875,1659.591,1653.602,-1.048,53.533,72.27,71.235,105.901,50.299,1.429,2.057,0.329,65.131,52.141,84.198,45.985,0.0,74.722,138.895,127.116,133.531,34.679,55.705,52.165,-10.82,16.141,91.688,71.5,71.875,54.281,55.75,0.0,34.281,72.0,70.0,1000.0,200.0,0.111,208.625,73.5,72.563,-0.052,71.563,67.625,54.344,55.094,0.0,44.0,72.0,70.0,1000.0,200.0,0.201,490.25,77.563,78.063,0.009,71.063,70.688,54.5,55.313,0.0,62.125,72.0,70.0,1000.0,200.0,0.332,631.0,76.375,76.625,0.018,73.063,73.438,55.219,56.969,0.0,41.969,72.0,70.0,1000.0,200.0,0.081,308.75,73.375,73.125,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.399,6.461,5.971,6.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,524.5,530.0,302.75,519.0,532.5,519.0,10.979,9.546,18.559,27.886,0.903,0.253,-0.007,-0.001,-0.001,-0.0
9022007,1232,1.0,1.0,1.0,1.0,48.448,65.0,0.0,0.0,0.0,1.0,1.0,899.561,253.001,24.057,11.509,0.0,80.0,55.0,1.4,1632.75,1656.367,1637.292,0.347,53.641,72.589,71.34,107.063,50.299,1.425,2.039,0.329,65.007,52.062,83.749,45.845,0.0,74.399,134.753,126.16,130.503,34.752,55.81,52.457,-10.82,15.594,91.563,71.75,72.25,54.5,55.75,0.0,33.625,72.0,70.0,1000.0,200.0,0.111,208.625,73.5,72.563,-0.052,71.438,67.625,54.438,55.188,0.0,42.875,72.0,70.0,1000.0,200.0,0.2,490.0,77.688,78.063,0.01,71.688,70.375,54.5,55.531,0.0,61.469,72.0,70.0,1000.0,200.0,0.322,624.0,76.188,76.625,0.021,73.0,73.438,55.219,57.188,0.0,42.906,72.0,70.0,1000.0,200.0,0.083,315.0,73.375,73.125,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.399,6.464,5.973,6.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,525.0,530.0,302.75,518.5,532.5,518.5,11.898,9.676,14.691,28.309,0.9,0.253,-0.007,-0.001,-0.001,-0.0
9022007,1233,1.0,1.0,1.0,1.0,47.152,65.0,0.0,0.0,0.0,1.0,1.0,913.616,267.057,24.026,11.554,0.0,80.0,55.0,1.4,1626.875,1674.112,1651.969,0.35,53.749,72.482,71.445,106.852,50.406,1.417,2.054,0.362,64.978,51.936,83.441,45.901,0.0,74.614,135.862,123.823,129.395,34.899,55.287,52.02,-10.82,15.625,91.375,71.813,72.75,54.5,55.875,0.0,33.063,72.0,70.0,1000.0,200.0,0.111,208.375,73.5,72.5,-0.052,71.563,67.563,54.438,55.188,0.0,43.125,72.0,70.0,1000.0,200.0,0.193,483.5,77.563,78.063,0.01,71.688,70.438,54.5,55.531,0.0,61.938,72.0,70.0,1000.0,200.0,0.324,623.5,76.375,76.625,0.017,73.063,73.5,55.219,57.188,0.0,42.844,72.0,70.0,1000.0,200.0,0.09,329.0,73.375,73.125,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.396,6.459,5.966,6.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,524.5,530.0,302.75,519.0,532.5,518.5,12.906,9.703,22.319,27.481,0.914,0.267,-0.008,-0.001,-0.001,-0.0
9022007,1234,1.0,1.0,1.0,1.0,46.385,65.0,0.0,0.0,0.0,1.0,1.0,920.644,265.886,24.026,11.569,0.0,80.0,55.0,1.4,1646.125,1669.269,1647.073,0.35,54.071,72.482,71.445,107.592,50.62,1.44,2.025,0.359,64.958,51.992,83.861,45.845,0.0,74.722,138.23,128.709,133.162,34.899,56.332,52.821,-10.82,15.375,91.438,71.938,72.438,54.688,55.875,0.0,34.063,72.0,70.0,1000.0,200.0,0.102,198.375,73.5,72.563,-0.052,71.563,67.625,54.531,55.188,0.0,42.563,72.0,70.0,1000.0,200.0,0.2,485.5,77.563,78.063,0.01,71.625,70.813,54.688,55.531,0.0,61.875,72.0,70.0,1000.0,200.0,0.325,624.5,76.188,76.625,0.021,73.0,73.5,55.219,56.969,0.0,43.969,72.0,70.0,1000.0,200.0,0.092,332.0,73.375,73.188,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.396,6.454,5.964,6.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,524.5,529.5,302.75,520.0,532.5,518.5,12.789,9.674,17.478,28.804,0.921,0.266,-0.007,-0.001,-0.001,-0.0
9022007,1235,1.0,1.0,1.0,1.0,45.1,65.0,0.0,0.0,0.0,1.0,1.0,913.616,254.173,24.057,11.583,0.0,80.0,55.0,1.4,1646.125,1666.042,1635.663,0.181,53.964,72.376,71.34,108.12,50.62,1.41,2.036,0.322,64.946,51.954,83.413,45.901,0.0,74.399,133.717,126.16,129.321,34.972,56.018,52.602,-10.828,15.109,91.313,72.0,72.438,54.688,55.938,0.0,33.125,72.0,70.0,1000.0,200.0,0.107,204.625,73.5,72.5,-0.052,71.625,68.063,54.531,55.281,0.0,42.406,72.0,70.0,1000.0,200.0,0.191,478.25,77.563,78.063,0.009,71.688,70.938,54.781,55.625,0.0,61.844,72.0,70.0,1000.0,200.0,0.323,621.0,76.375,76.625,0.019,73.0,73.625,55.406,57.188,0.0,44.563,72.0,70.0,1000.0,200.0,0.093,336.25,73.563,73.188,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.398,6.457,5.968,6.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,524.0,529.5,303.0,519.0,532.5,518.5,13.994,9.703,15.201,28.368,0.914,0.254,-0.008,-0.001,-0.001,-0.0
9022007,1236,1.0,1.0,1.0,1.0,43.862,65.0,0.0,0.0,0.0,1.0,1.0,911.274,255.344,24.109,11.628,0.0,80.0,55.0,1.4,1642.125,1664.429,1630.779,0.14,53.964,72.376,71.34,107.486,50.62,1.425,2.047,0.34,64.933,51.958,83.357,45.873,0.0,74.292,137.416,125.31,130.355,35.192,55.81,52.457,-10.82,15.289,91.063,72.125,72.875,54.688,56.125,0.0,33.0,72.0,70.0,1000.0,200.0,0.108,206.25,73.375,72.5,-0.052,71.625,68.063,54.625,55.469,0.0,42.906,72.0,70.0,1000.0,200.0,0.191,474.0,77.438,77.938,0.008,71.625,70.688,54.688,55.625,0.0,61.813,72.0,70.0,1000.0,200.0,0.324,623.5,76.375,76.625,0.019,73.0,73.625,55.406,57.188,0.0,45.094,72.0,70.0,1000.0,200.0,0.094,334.5,73.375,73.188,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.396,6.457,5.966,6.276,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,524.0,529.5,302.75,520.0,533.0,518.5,14.062,9.737,24.441,27.887,0.911,0.255,-0.007,-0.001,-0.001,-0.0
9022007,1237,1.0,1.0,1.0,1.0,43.372,65.0,0.0,0.0,0.0,1.0,1.0,899.561,263.543,24.129,11.569,0.0,80.0,55.0,1.4,1632.25,1648.312,1632.406,0.364,54.179,72.695,71.655,108.437,50.834,1.406,2.036,0.333,64.864,51.887,83.525,45.957,0.0,74.614,138.082,129.665,133.31,35.265,56.541,53.112,-10.82,15.0,91.063,72.125,72.875,54.906,56.25,0.0,34.313,72.0,70.0,1000.0,200.0,0.1,196.5,73.375,72.5,-0.052,71.625,68.063,54.625,55.469,0.0,42.719,72.0,70.0,1000.0,200.0,0.186,475.75,77.563,78.063,0.008,71.625,70.938,54.875,55.781,0.0,62.625,72.0,70.0,1000.0,200.0,0.311,610.0,76.375,76.625,0.021,72.875,73.5,55.406,56.969,0.0,44.469,72.0,70.0,1000.0,200.0,0.102,348.75,73.375,73.188,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.395,6.457,5.964,6.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,524.0,529.5,302.75,517.5,533.0,518.5,13.68,9.704,16.528,28.68,0.9,0.264,-0.007,-0.001,-0.001,-0.0
9022007,1238,1.0,1.0,1.0,1.0,42.965,65.0,0.0,0.0,0.0,1.0,1.0,912.445,258.858,24.139,11.643,0.0,80.0,55.0,1.4,1632.25,1672.498,1643.811,0.336,54.394,72.695,71.76,108.859,50.941,1.421,2.032,0.348,64.881,51.899,83.329,45.901,0.0,74.614,133.495,126.16,128.952,35.338,56.436,52.967,-10.82,14.836,90.875,72.313,72.938,54.906,56.25,0.0,33.094,72.0,70.0,1000.0,200.0,0.108,205.625,73.375,72.5,-0.052,71.75,67.875,54.719,55.594,0.0,42.25,72.0,70.0,1000.0,200.0,0.192,482.5,77.563,77.938,0.008,71.75,70.813,54.875,55.781,0.0,61.344,72.0,70.0,1000.0,200.0,0.313,612.0,76.375,76.625,0.017,73.0,73.625,55.688,57.188,0.0,45.969,72.0,70.0,1000.0,200.0,0.101,347.75,73.563,73.188,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.391,6.453,5.961,6.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,524.0,529.5,302.75,519.5,532.5,518.5,14.951,9.729,15.764,28.511,0.912,0.259,-0.007,-0.0,-0.001,-0.0
9022007,1239,1.0,1.0,1.0,1.0,42.155,65.0,0.0,0.0,0.0,1.0,1.0,927.672,258.858,24.181,11.628,0.0,80.0,55.0,1.4,1648.25,1677.343,1650.337,0.133,54.394,72.482,71.55,108.225,50.941,1.398,2.047,0.315,64.868,51.892,83.357,45.817,0.0,74.614,138.525,127.541,131.758,35.338,56.332,52.821,-10.82,15.031,90.75,72.313,73.5,54.906,56.344,0.0,33.031,72.0,70.0,1000.0,200.0,0.108,205.125,73.375,72.5,-0.052,71.75,67.875,54.719,55.594,0.0,42.844,72.0,70.0,1000.0,200.0,0.188,476.25,77.563,77.938,0.008,71.75,70.688,55.0,55.938,0.0,62.5,72.0,70.0,1000.0,200.0,0.317,617.5,76.375,76.625,0.021,73.0,73.5,55.563,57.188,0.0,45.969,72.0,70.0,1000.0,200.0,0.108,358.0,73.563,73.188,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.398,6.454,5.961,6.271,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,524.0,529.5,303.0,518.0,533.0,518.0,14.897,9.683,23.485,28.238,0.928,0.259,-0.007,-0.0,-0.001,-0.0
9022007,1240,1.0,1.0,1.0,1.0,41.663,65.0,0.0,0.0,0.0,1.0,1.0,887.848,264.715,24.201,11.643,0.0,80.0,55.0,1.4,1649.75,1672.498,1640.551,0.126,54.287,72.801,71.865,109.387,51.048,1.387,2.036,0.329,64.878,51.913,83.413,45.873,0.0,74.399,135.936,128.815,131.463,35.412,56.854,53.404,-10.82,14.719,90.75,72.313,73.0,55.094,56.438,0.0,33.5,72.0,70.0,1000.0,200.0,0.108,205.875,73.25,72.5,-0.052,71.75,67.938,55.031,55.688,0.0,42.875,72.0,70.0,1000.0,200.0,0.181,465.75,77.563,77.938,0.008,71.688,71.0,55.0,56.031,0.0,61.938,72.0,70.0,1000.0,200.0,0.314,614.5,76.375,76.625,0.017,72.875,73.5,55.688,57.188,0.0,46.5,72.0,70.0,1000.0,200.0,0.111,365.0,73.563,73.188,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.391,6.451,5.958,6.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,524.0,529.5,302.75,519.0,533.0,518.5,15.202,9.77,15.549,29.097,0.888,0.265,-0.006,-0.0,-0.001,-0.0
9022007,1241,1.0,1.0,1.0,1.0,40.853,65.0,0.0,0.0,0.0,1.0,1.0,917.13,254.173,24.17,11.539,0.0,80.0,55.0,1.4,1654.375,1683.806,1660.137,-0.077,54.394,72.801,71.865,108.965,51.155,1.394,2.054,0.322,64.878,51.902,83.048,45.873,0.0,74.507,133.791,125.204,128.287,35.412,56.436,53.039,-10.82,14.781,90.563,72.438,73.5,55.188,56.438,0.0,33.75,72.0,70.0,1000.0,200.0,0.108,205.375,73.375,72.5,-0.052,71.75,68.313,55.031,55.781,0.0,42.281,72.0,70.0,1000.0,200.0,0.182,466.75,77.563,78.063,0.009,72.188,70.688,55.063,56.094,0.0,61.656,72.0,70.0,1000.0,200.0,0.313,614.0,76.375,76.625,0.021,72.875,73.438,55.688,57.281,0.0,46.813,72.0,70.0,1000.0,200.0,0.117,373.0,73.625,73.188,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.388,6.449,5.952,6.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,524.0,530.0,303.0,518.5,533.0,518.5,15.492,9.675,19.121,28.252,0.917,0.254,-0.007,-0.001,-0.001,-0.0
9022007,1242,1.0,1.0,1.0,1.0,40.756,65.0,0.0,0.0,0.0,1.0,1.0,931.186,271.742,24.243,11.554,0.0,80.0,55.0,1.4,1676.875,1712.948,1678.141,-0.107,54.61,72.589,71.655,108.648,51.262,1.394,2.043,0.351,64.981,51.995,83.581,45.817,0.0,74.614,138.895,128.922,132.793,35.558,56.959,53.258,-10.828,14.953,90.563,72.438,73.25,55.188,56.563,0.0,34.156,72.0,70.0,1000.0,200.0,0.107,204.5,73.375,72.5,-0.052,71.75,68.313,55.031,55.781,0.0,41.719,72.0,70.0,1000.0,200.0,0.181,466.25,77.563,78.063,0.01,72.063,71.0,55.281,56.094,0.0,63.219,72.0,70.0,1000.0,200.0,0.331,627.5,76.375,76.625,0.023,72.875,73.375,55.688,57.281,0.0,46.813,72.0,70.0,1000.0,200.0,0.123,385.25,73.563,73.313,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.381,6.445,5.953,6.266,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.5,524.0,530.0,302.75,518.0,533.0,518.0,14.833,9.556,21.229,28.405,0.931,0.272,-0.007,-0.001,-0.001,-0.0
9022007,1243,1.0,1.0,1.0,1.0,40.564,65.0,0.0,0.0,0.0,1.0,1.0,930.015,260.029,24.253,11.598,0.0,80.0,55.0,1.4,1676.875,1719.436,1673.226,-1.355,54.717,72.801,71.865,109.282,51.476,1.375,2.047,0.318,65.06,51.999,83.244,45.845,0.0,74.399,135.122,128.284,130.724,35.558,57.272,53.622,-10.82,14.703,90.5,72.438,72.875,55.406,56.563,0.0,34.688,72.0,70.0,1000.0,200.0,0.106,203.75,73.375,72.375,-0.052,71.625,68.313,55.219,55.906,0.0,43.313,72.0,70.0,1000.0,200.0,0.18,464.75,77.563,78.063,0.01,72.063,70.938,55.375,56.094,0.0,62.875,72.0,70.0,1000.0,200.0,0.336,634.0,76.375,76.625,0.017,73.0,73.375,55.75,57.344,0.0,48.094,72.0,70.0,1000.0,200.0,0.124,384.5,73.563,73.313,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.383,6.449,5.958,6.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,524.0,530.5,303.0,518.5,533.0,518.0,15.599,9.648,15.325,29.099,0.93,0.26,-0.008,-0.001,-0.001,-0.0
9022007,1244,1.0,1.0,1.0,1.0,40.843,65.0,0.0,0.0,0.0,1.0,1.0,925.33,267.057,24.222,11.569,0.0,80.0,55.0,1.4,1687.5,1706.465,1676.503,-1.265,54.932,72.695,71.655,108.542,51.583,1.398,2.05,0.359,65.061,52.09,82.796,45.957,0.0,74.614,135.788,125.522,129.173,35.558,56.645,53.185,-10.828,14.93,90.188,72.438,73.375,55.406,56.75,0.0,35.344,72.0,70.0,1000.0,200.0,0.107,205.375,73.25,72.375,-0.052,71.75,68.188,55.219,56.094,0.0,42.406,72.0,70.0,1000.0,200.0,0.175,455.0,77.563,77.938,0.009,72.063,70.938,55.5,56.188,0.0,62.625,72.0,70.0,1000.0,200.0,0.319,618.5,76.375,76.625,0.017,72.688,73.25,55.75,57.344,0.0,47.313,72.0,70.0,1000.0,200.0,0.134,402.25,73.625,73.313,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.383,6.446,5.953,6.266,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.5,524.0,531.0,302.75,520.0,532.5,518.0,15.608,9.671,23.016,28.324,0.925,0.267,-0.007,-0.0,-0.001,-0.0
9022007,1245,1.0,1.0,1.0,1.0,40.191,65.0,0.0,0.0,0.0,1.0,1.0,952.269,263.543,24.243,11.524,0.0,80.0,55.0,1.4,1678.0,1738.927,1683.06,-1.363,54.932,72.695,71.655,108.965,51.583,1.364,2.057,0.333,65.284,52.239,83.385,46.069,0.0,74.507,138.378,130.09,133.236,35.631,57.377,53.768,-10.82,14.859,90.125,72.5,73.25,55.5,56.906,0.0,34.5,72.0,70.0,1000.0,200.0,0.118,214.875,73.25,72.5,-0.052,71.875,68.313,55.344,56.188,0.0,42.125,72.0,70.0,1000.0,200.0,0.178,462.25,77.563,77.938,0.008,72.063,71.188,55.5,56.438,0.0,63.656,72.0,70.0,1000.0,200.0,0.324,623.5,76.375,76.688,0.021,72.688,73.25,55.75,57.344,0.0,48.344,72.0,70.0,1000.0,200.0,0.136,404.5,73.563,73.313,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.387,6.454,5.956,6.271,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.0,524.0,531.0,302.75,518.0,533.0,518.0,15.041,9.611,17.892,29.03,0.952,0.264,-0.006,-0.0,-0.001,-0.0
9022007,1246,1.0,1.0,1.0,1.0,40.807,65.0,0.0,0.0,0.0,1.0,1.0,932.357,260.029,24.222,11.673,0.0,80.0,55.0,1.4,1707.375,1722.682,1676.503,-0.545,55.04,72.695,71.655,109.176,51.69,1.379,2.057,0.326,65.302,52.26,82.768,46.097,0.0,74.399,133.717,126.478,129.247,35.705,57.168,53.695,-10.82,14.773,90.0,72.625,73.375,55.688,56.969,0.0,34.125,72.0,70.0,1000.0,200.0,0.12,217.25,73.25,72.5,-0.052,71.875,68.188,55.531,56.188,0.0,42.0,72.0,70.0,1000.0,200.0,0.179,458.0,77.563,77.938,0.008,72.188,71.563,55.625,56.594,0.0,63.188,72.0,70.0,1000.0,200.0,0.33,628.5,76.375,76.688,0.019,72.875,72.938,55.844,57.344,0.0,49.594,72.0,70.0,1000.0,200.0,0.13,395.75,73.625,73.313,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.383,6.445,5.952,6.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.0,524.0,531.5,303.0,518.0,533.0,518.0,14.957,9.784,15.563,29.166,0.932,0.26,-0.006,-0.0,-0.001,-0.0
9022007,1247,1.0,1.0,1.0,1.0,40.936,65.0,0.0,0.0,0.0,1.0,1.0,942.899,258.858,24.263,11.643,0.0,80.0,55.0,1.4,1707.375,1742.18,1696.196,-1.432,55.04,72.801,71.76,108.331,51.798,1.353,2.039,0.311,65.378,52.231,82.908,46.125,0.0,74.507,137.786,126.797,130.651,35.705,56.854,53.404,-10.82,15.086,89.875,72.5,73.25,55.688,56.969,0.0,34.031,72.0,70.0,1000.0,200.0,0.119,216.125,73.25,72.5,-0.052,71.75,68.5,55.531,56.313,0.0,41.75,72.0,70.0,1000.0,200.0,0.178,457.0,77.563,78.063,0.007,72.188,71.438,55.656,56.531,0.0,64.125,72.0,70.0,1000.0,200.0,0.33,631.5,76.375,76.625,0.021,72.875,72.875,56.063,57.344,0.0,50.406,72.0,70.0,1000.0,200.0,0.14,409.25,73.625,73.313,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.385,6.446,5.955,6.266,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.0,524.0,532.0,303.0,518.0,533.0,518.0,15.754,9.744,24.852,28.621,0.943,0.259,-0.006,-0.001,-0.001,-0.0
9022007,1248,1.0,1.0,1.0,1.0,41.595,65.0,0.0,0.0,0.0,1.0,1.0,966.325,269.4,24.253,11.688,0.0,80.0,55.0,1.4,1716.75,1758.457,1704.419,-0.828,55.255,72.801,71.865,109.176,52.012,1.345,2.068,0.318,65.579,52.345,83.02,46.181,0.0,74.722,136.75,129.559,132.202,35.705,57.69,54.059,-10.82,14.859,89.75,72.438,73.25,55.813,57.063,0.0,35.031,72.0,70.0,1000.0,200.0,0.113,211.625,73.188,72.375,-0.052,71.875,68.688,55.625,56.406,0.0,42.125,72.0,70.0,1000.0,200.0,0.177,460.5,77.563,77.938,0.006,72.313,71.563,55.656,56.594,0.0,64.188,72.0,70.0,1000.0,200.0,0.324,626.0,76.375,76.625,0.022,72.688,72.875,56.063,57.438,0.0,49.625,72.0,70.0,1000.0,200.0,0.152,426.75,73.625,73.313,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.378,6.445,5.952,6.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.0,524.0,532.0,303.0,518.0,533.0,518.0,15.339,9.758,15.84,29.795,0.966,0.269,-0.006,-0.0,-0.001,-0.0
9022007,1249,1.0,1.0,1.0,1.0,41.809,65.0,0.0,0.0,0.0,1.0,1.0,976.867,263.543,24.243,11.569,0.0,80.0,55.0,1.4,1734.125,1768.237,1717.598,-1.435,55.471,72.801,71.865,108.859,52.119,1.368,2.09,0.326,65.681,52.459,82.543,46.265,0.0,74.829,133.569,125.947,128.361,35.851,57.168,53.695,-10.82,14.945,89.563,72.5,72.938,55.813,57.063,0.0,34.656,72.0,70.0,1000.0,200.0,0.12,216.875,73.188,72.375,-0.052,71.875,68.688,55.75,56.406,0.0,41.125,72.0,70.0,1000.0,200.0,0.18,465.25,77.563,77.938,0.007,72.063,71.625,55.875,56.719,0.0,63.844,72.0,70.0,1000.0,200.0,0.343,643.0,76.375,76.688,0.022,72.875,72.75,56.125,57.438,0.0,51.125,72.0,70.0,1000.0,200.0,0.143,413.5,73.625,73.5,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.383,6.448,5.952,6.266,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.0,524.0,532.5,303.0,518.0,533.0,518.0,16.565,9.684,18.149,28.67,0.977,0.264,-0.006,-0.0,-0.001,-0.0
9022007,1250,1.0,1.0,1.0,1.0,42.147,65.0,0.0,0.0,0.0,1.0,1.0,978.038,269.4,24.243,11.613,0.0,80.0,55.0,1.4,1734.125,1771.499,1729.154,-0.935,55.255,72.695,71.865,108.331,52.119,1.349,2.086,0.322,65.848,52.582,82.824,46.265,0.0,74.614,139.783,128.709,132.866,35.778,57.377,53.622,-10.82,15.18,89.563,72.5,73.25,56.0,57.156,0.0,35.219,72.0,70.0,1000.0,200.0,0.12,216.75,73.188,72.375,-0.052,72.0,68.813,55.75,56.406,0.0,41.625,72.0,70.0,1000.0,200.0,0.185,470.25,77.563,77.938,0.006,72.188,71.438,55.969,56.719,0.0,64.0,72.0,70.0,1000.0,200.0,0.332,631.5,76.375,76.625,0.021,72.688,72.688,56.125,57.563,0.0,51.75,72.0,70.0,1000.0,200.0,0.153,429.5,73.625,73.5,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.379,6.441,5.95,6.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,524.0,532.5,303.25,518.0,533.0,518.0,15.143,9.594,24.058,28.78,0.978,0.269,-0.006,-0.0,-0.001,-0.0
9022007,1251,1.0,1.0,1.0,1.0,43.372,65.0,0.0,0.0,0.0,1.0,1.0,990.922,271.742,24.212,11.598,0.0,80.0,55.0,1.4,1745.125,1792.729,1749.013,-1.212,55.578,72.695,71.865,109.282,52.333,1.356,2.097,0.326,66.048,52.683,82.768,46.293,0.0,74.614,136.75,129.453,132.202,35.778,58.003,54.35,-10.82,14.867,89.5,72.5,72.938,56.0,57.063,0.0,35.375,72.0,70.0,1000.0,200.0,0.119,216.0,73.188,72.375,-0.052,72.0,68.563,55.938,56.688,0.0,41.969,72.0,70.0,1000.0,200.0,0.184,470.0,77.563,77.938,0.006,72.188,71.313,56.188,56.813,0.0,64.125,72.0,70.0,1000.0,200.0,0.346,644.0,76.375,76.688,0.019,72.563,72.438,56.219,57.563,0.0,51.438,72.0,70.0,1000.0,200.0,0.155,432.0,73.625,73.5,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.376,6.438,5.948,6.258,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.5,524.0,533.0,302.75,519.0,533.0,518.0,15.091,9.692,15.813,29.916,0.991,0.272,-0.006,-0.0,-0.001,-0.0
9022007,1252,1.0,1.0,1.0,1.0,44.423,65.0,0.0,0.0,0.0,1.0,1.0,972.182,276.428,24.253,11.643,0.0,80.0,55.0,1.4,1745.125,1791.094,1739.075,0.128,55.794,73.013,72.181,108.754,52.44,1.364,2.083,0.326,66.06,52.778,82.066,46.349,0.0,74.829,134.087,125.522,128.361,35.924,57.272,53.768,-10.82,15.031,89.125,72.625,72.938,56.125,57.375,0.0,35.5,72.0,70.0,1000.0,200.0,0.121,217.25,73.188,72.375,-0.052,72.0,68.563,55.938,56.688,0.0,42.5,72.0,70.0,1000.0,200.0,0.181,466.75,77.563,77.938,0.006,72.188,71.563,56.094,57.0,0.0,64.438,72.0,70.0,1000.0,200.0,0.342,640.5,76.375,76.688,0.016,72.563,72.375,56.344,57.75,0.0,51.375,72.0,70.0,1000.0,200.0,0.157,433.0,73.75,73.5,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.378,6.441,5.955,6.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.5,524.0,533.5,303.0,518.5,533.0,518.0,16.214,9.732,19.959,28.853,0.972,0.276,-0.006,-0.0,-0.001,-0.0
9022007,1253,1.0,1.0,1.0,1.0,44.647,65.0,0.0,0.0,0.0,1.0,1.0,973.353,272.914,24.243,11.688,0.0,80.0,55.0,1.4,1757.875,1776.394,1734.113,-1.347,55.578,72.801,71.865,108.225,52.226,1.379,2.115,0.311,66.151,52.933,82.543,46.461,0.0,74.614,138.156,128.497,132.349,35.851,57.69,53.913,-10.82,15.242,89.188,72.625,72.938,56.344,57.469,0.0,35.906,72.0,70.0,1000.0,200.0,0.12,217.125,73.0,72.375,-0.052,72.0,68.813,56.125,56.688,0.0,43.031,72.0,70.0,1000.0,200.0,0.18,460.75,77.563,77.938,0.006,72.063,71.438,56.094,57.0,0.0,64.188,72.0,70.0,1000.0,200.0,0.346,645.0,76.375,76.688,0.02,72.563,72.25,56.344,57.75,0.0,51.594,72.0,70.0,1000.0,200.0,0.157,433.5,73.75,73.5,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.376,6.438,5.948,6.258,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.5,524.0,534.0,303.0,518.0,533.0,518.0,14.575,9.667,20.208,29.319,0.973,0.273,-0.005,-0.0,-0.001,-0.0
9022007,1254,1.0,1.0,1.0,1.0,45.757,65.0,0.0,0.0,0.0,1.0,1.0,983.895,269.4,24.212,11.613,0.0,80.0,55.0,1.4,1756.375,1794.364,1734.113,-1.41,55.794,73.013,72.181,108.754,52.333,1.368,2.09,0.322,66.212,52.964,82.291,46.433,0.0,74.829,134.753,127.328,130.207,35.924,57.69,54.132,-10.82,15.117,89.063,72.5,73.5,56.344,57.594,0.0,36.438,72.0,70.0,1000.0,200.0,0.12,216.625,73.188,72.5,-0.052,72.0,69.125,56.25,56.781,0.0,42.656,72.0,70.0,1000.0,200.0,0.173,454.75,77.563,77.938,0.006,72.063,71.563,56.188,57.125,0.0,63.281,72.0,70.0,1000.0,200.0,0.346,644.5,76.375,76.625,0.02,72.563,72.25,56.438,57.875,0.0,50.781,72.0,70.0,1000.0,200.0,0.165,445.0,73.75,73.563,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.371,6.436,5.95,6.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.5,523.5,534.0,303.0,519.0,533.0,518.5,14.824,9.715,15.816,29.366,0.984,0.269,-0.005,-0.0,-0.001,-0.0
9022007,1255,1.0,1.0,1.0,1.0,46.4,65.0,0.0,0.0,0.0,1.0,1.0,1006.149,272.914,24.243,11.673,0.0,80.0,55.0,1.4,1773.125,1804.178,1752.329,-0.517,55.578,72.801,71.971,108.014,52.333,1.364,2.133,0.326,66.455,53.094,82.319,46.433,0.0,74.614,136.75,125.841,129.838,35.998,57.377,53.841,-10.82,15.344,88.938,72.688,73.375,56.438,57.594,0.0,35.156,72.0,70.0,1000.0,200.0,0.133,228.625,73.188,72.375,-0.052,72.125,69.188,56.125,56.938,0.0,42.719,72.0,70.0,1000.0,200.0,0.181,463.5,77.563,77.938,0.006,72.188,71.625,56.281,57.125,0.0,64.625,72.0,70.0,1000.0,200.0,0.344,641.5,76.375,76.625,0.017,72.563,72.188,56.438,57.938,0.0,52.125,72.0,70.0,1000.0,200.0,0.165,445.25,73.75,73.563,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.368,6.436,5.947,6.253,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.5,524.0,534.5,303.0,518.5,533.0,518.0,15.36,9.742,24.063,28.925,1.006,0.273,-0.006,-0.0,-0.001,-0.0
9022007,1256,1.0,1.0,1.0,1.0,47.915,65.0,0.0,0.0,0.0,1.0,1.0,1028.404,281.113,24.232,11.658,0.0,80.0,55.0,1.4,1801.125,1828.757,1782.258,-1.439,55.794,72.907,72.076,108.331,52.547,1.349,2.148,0.322,66.701,53.149,82.627,46.433,0.0,74.614,137.416,129.24,132.423,35.998,57.899,54.423,-10.82,15.328,89.0,72.625,72.938,56.531,57.594,0.0,35.031,72.0,70.0,1000.0,200.0,0.134,228.75,73.0,72.188,-0.052,72.0,68.813,56.25,57.0,0.0,42.813,72.0,70.0,1000.0,200.0,0.188,470.5,77.563,77.875,0.006,72.188,71.625,56.5,57.219,0.0,65.125,72.0,70.0,1000.0,200.0,0.356,652.5,76.188,76.625,0.021,72.5,72.188,56.656,58.0,0.0,53.063,72.0,70.0,1000.0,200.0,0.166,446.25,73.75,73.563,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.371,6.432,5.948,6.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.0,524.0,534.5,303.0,518.5,533.0,518.5,14.798,9.808,17.371,29.83,1.028,0.281,-0.006,-0.0,-0.001,-0.0
9022007,1257,1.0,1.0,1.0,1.0,48.784,65.0,0.0,0.0,0.0,1.0,1.0,1017.862,277.599,24.201,11.703,0.0,80.0,55.0,1.4,1801.125,1828.757,1772.265,-1.384,55.901,73.119,72.286,108.331,52.654,1.356,2.162,0.322,66.705,53.342,81.982,46.461,0.0,74.614,134.235,126.16,128.952,35.998,57.69,54.132,-10.828,15.258,88.688,72.625,73.25,56.531,57.688,0.0,35.875,72.0,70.0,1000.0,200.0,0.128,225.5,73.188,72.188,-0.052,71.875,69.125,56.344,57.0,0.0,43.313,72.0,70.0,1000.0,200.0,0.179,462.75,77.563,77.938,0.006,72.375,71.563,56.5,57.219,0.0,64.813,72.0,70.0,1000.0,200.0,0.355,652.5,76.375,76.625,0.019,72.563,72.063,56.656,57.938,0.0,52.469,72.0,70.0,1000.0,200.0,0.175,458.75,73.813,73.563,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.37,6.432,5.948,6.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,524.0,535.0,303.0,518.0,533.0,518.5,15.833,9.783,18.374,29.473,1.018,0.278,-0.008,-0.0,-0.001,-0.0
9022007,1258,1.0,1.0,1.0,1.0,50.205,65.0,0.0,0.0,0.0,1.0,1.0,1043.631,282.284,24.16,11.658,0.0,80.0,55.0,1.4,1800.875,1832.039,1777.26,-1.401,56.009,72.907,71.971,107.909,52.761,1.379,2.173,0.315,66.772,53.435,82.235,46.546,0.0,74.722,139.265,128.815,132.866,35.998,57.899,54.205,-10.82,15.461,88.625,72.625,73.5,56.625,57.781,0.0,35.281,72.0,70.0,1000.0,200.0,0.135,229.625,73.0,72.375,-0.052,72.0,69.188,56.344,57.125,0.0,43.813,72.0,70.0,1000.0,200.0,0.178,460.5,77.563,77.938,0.006,72.313,71.438,56.563,57.344,0.0,65.0,72.0,70.0,1000.0,200.0,0.357,654.0,76.5,76.688,0.017,72.688,71.813,56.781,58.0,0.0,52.688,72.0,70.0,1000.0,200.0,0.179,462.25,73.75,73.563,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.373,6.432,5.942,6.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.5,524.0,535.5,303.0,519.5,533.0,518.5,14.794,9.692,22.184,29.477,1.044,0.282,-0.005,-0.0,-0.0,-0.0
9022007,1259,1.0,1.0,1.0,1.0,51.511,65.0,0.0,0.0,0.0,1.0,1.0,1049.488,285.798,24.088,11.583,0.0,80.0,55.0,1.4,1817.375,1859.974,1803.969,-0.545,56.116,73.013,72.181,108.331,52.868,1.356,2.173,0.311,67.07,53.653,82.123,46.546,0.0,74.614,135.492,127.753,131.02,36.071,58.212,54.496,-10.82,15.328,88.563,72.625,73.0,56.719,57.969,0.0,35.438,72.0,70.0,1000.0,200.0,0.135,229.625,73.0,72.188,-0.052,72.125,69.188,56.563,57.125,0.0,43.438,72.0,70.0,1000.0,200.0,0.18,463.75,77.563,77.938,0.007,72.375,71.563,56.688,57.438,0.0,65.313,72.0,70.0,1000.0,200.0,0.367,662.0,76.375,76.625,0.021,72.688,71.813,56.844,58.0,0.0,53.406,72.0,70.0,1000.0,200.0,0.185,471.75,73.813,73.563,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.373,6.437,5.948,6.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.5,524.0,536.0,303.0,518.0,533.0,518.5,13.919,9.639,15.475,29.638,1.049,0.286,-0.006,-0.0,-0.001,-0.0
9022007,1300,1.0,1.0,1.0,1.0,52.821,65.0,0.0,0.0,0.0,1.0,1.0,1062.372,279.941,24.036,11.688,0.0,80.0,55.0,1.4,1835.375,1871.499,1814.017,-1.103,56.332,72.907,72.076,107.275,52.975,1.356,2.158,0.329,67.279,53.733,81.842,46.658,0.0,74.829,136.01,124.673,129.616,36.071,57.377,53.986,-10.82,15.641,88.438,72.625,72.938,56.625,57.781,0.0,35.719,72.0,70.0,1000.0,200.0,0.134,228.625,73.0,72.375,-0.052,72.125,69.125,56.563,57.313,0.0,43.375,72.0,70.0,1000.0,200.0,0.188,472.25,77.563,77.938,0.008,72.375,71.563,56.813,57.438,0.0,65.5,72.0,70.0,1000.0,200.0,0.371,667.5,76.5,76.625,0.014,72.5,71.813,56.844,58.125,0.0,53.563,72.0,70.0,1000.0,200.0,0.187,471.5,73.75,73.563,-0.001,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.366,6.432,5.939,9.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,524.0,536.0,303.0,519.0,533.0,518.5,13.556,9.828,22.075,29.079,1.062,0.28,-0.005,-0.0,-0.0,-0.0
9022007,1301,1.0,1.0,1.0,1.0,54.688,65.0,0.0,0.0,0.0,1.0,1.0,1061.201,291.654,24.036,11.554,0.0,80.0,55.0,1.4,1843.125,1876.442,1822.405,-0.992,56.224,73.225,72.286,107.275,52.868,1.36,2.205,0.318,67.411,53.855,82.01,46.686,0.0,74.614,137.268,127.647,132.276,36.071,57.795,54.423,-10.82,15.773,88.313,72.625,73.625,56.906,57.969,0.0,35.75,72.0,70.0,1000.0,200.0,0.135,230.25,73.0,72.188,-0.052,72.125,69.125,56.563,57.406,0.0,44.063,72.0,70.0,1000.0,200.0,0.185,470.5,77.563,77.938,0.009,72.375,71.625,56.688,57.594,0.0,64.938,72.0,70.0,1000.0,200.0,0.379,673.5,76.375,76.688,0.021,72.688,71.688,56.844,58.125,0.0,53.438,72.0,70.0,1000.0,200.0,0.187,474.0,73.75,73.75,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.79,11.861,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,524.0,536.5,302.75,518.5,533.0,518.5,12.471,9.761,17.228,29.447,1.061,0.292,-0.006,-0.0,-0.001,0.0
9022007,1302,1.0,1.0,1.0,1.0,55.872,65.0,0.0,0.0,0.0,1.0,1.0,1076.428,286.969,24.047,11.598,0.0,80.0,55.0,1.4,1847.75,1876.442,1817.371,-1.439,56.332,73.013,72.391,106.746,52.975,1.375,2.198,0.315,67.508,53.99,81.618,46.433,0.0,74.722,133.569,124.885,129.173,35.998,57.69,54.132,-10.82,15.867,88.188,72.688,74.125,56.906,58.063,0.0,36.0,72.0,70.0,1000.0,200.0,0.135,230.0,73.0,72.188,-0.052,72.25,69.688,56.75,57.406,0.0,44.25,72.0,70.0,1000.0,200.0,0.187,472.75,77.563,77.938,0.009,72.375,71.813,56.813,57.594,0.0,65.438,72.0,70.0,1000.0,200.0,0.379,674.0,76.375,76.688,0.021,72.563,71.688,56.906,58.125,0.0,54.75,72.0,70.0,1000.0,200.0,0.189,475.75,73.813,73.563,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.771,11.835,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,524.0,536.5,303.0,519.0,533.0,518.5,12.173,9.696,15.195,29.208,1.076,0.287,-0.006,-0.0,-0.001,-0.0
