DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,1303,1.0,1.0,1.0,1.0,57.565,65.0,0.0,0.0,0.0,1.0,1.0,1077.599,295.168,24.067,11.554,0.0,80.0,55.0,1.4,1847.75,1902.843,1839.217,-1.426,56.224,73.119,72.601,105.69,52.868,1.364,2.166,0.318,67.705,54.069,81.954,46.097,0.0,74.614,137.934,124.035,131.168,36.218,57.377,53.841,-10.82,16.313,88.063,72.688,74.563,56.906,58.063,0.0,36.656,72.0,70.0,1000.0,200.0,0.135,229.625,72.875,72.188,-0.052,71.875,69.938,56.75,57.406,0.0,43.125,72.0,70.0,1000.0,200.0,0.189,474.25,77.438,77.938,0.009,72.688,72.125,56.813,57.594,0.0,65.875,72.0,70.0,1000.0,200.0,0.39,682.5,76.375,76.688,0.021,72.875,71.563,56.906,58.125,0.0,54.875,72.0,70.0,1000.0,200.0,0.196,483.75,73.813,73.75,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.782,11.839,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,524.0,537.0,303.0,519.0,533.0,519.0,11.716,9.623,23.376,28.276,1.078,0.295,-0.005,-0.001,-0.001,-0.0
9022007,1304,1.0,1.0,1.0,1.0,59.644,65.0,0.0,0.0,0.0,1.0,1.0,1129.136,298.682,24.17,11.688,0.0,80.0,55.0,1.4,1864.0,1934.277,1869.607,-0.853,56.547,73.331,73.127,106.113,53.082,1.349,2.23,0.304,68.144,54.337,82.151,45.565,0.0,74.936,137.12,126.585,132.571,35.998,57.899,54.423,-10.82,16.234,88.188,72.938,75.438,57.0,58.063,0.0,36.563,72.0,70.0,1000.0,200.0,0.144,238.375,73.0,72.375,-0.052,72.0,70.313,56.875,57.5,0.0,43.563,72.0,70.0,1000.0,200.0,0.185,470.25,77.438,77.938,0.008,72.813,72.5,56.906,57.75,0.0,67.125,72.0,70.0,1000.0,200.0,0.4,691.0,76.375,76.688,0.017,72.688,71.688,57.063,58.344,0.0,56.625,72.0,70.0,1000.0,200.0,0.207,498.5,73.813,73.563,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.769,11.828,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,524.0,537.0,303.0,518.5,533.0,519.0,10.437,9.833,15.787,29.907,1.129,0.299,-0.005,-0.001,-0.001,-0.0
9022007,1305,1.0,1.0,1.0,1.0,60.92,65.0,0.0,0.0,0.0,1.0,1.0,1123.28,301.025,24.274,11.703,0.0,80.0,55.0,1.4,1903.75,1937.591,1883.169,-0.876,56.655,73.437,73.337,105.373,53.189,1.337,2.252,0.318,68.436,54.746,81.674,45.144,0.0,74.829,133.791,122.548,129.026,36.144,57.481,54.059,-10.828,16.422,88.063,73.0,75.813,57.125,58.063,0.0,36.906,72.0,70.0,1000.0,200.0,0.148,241.5,72.875,72.188,-0.052,72.0,70.5,56.875,57.625,0.0,43.563,72.0,70.0,1000.0,200.0,0.186,470.25,77.563,77.938,0.01,72.875,72.438,56.906,57.75,0.0,68.063,72.0,70.0,1000.0,200.0,0.412,701.0,76.375,76.688,0.019,73.0,71.75,57.063,58.344,0.0,58.0,72.0,70.0,1000.0,200.0,0.209,500.75,73.813,73.75,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.772,11.825,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,524.0,537.5,303.0,519.0,533.0,518.5,10.288,9.826,16.625,29.115,1.123,0.301,-0.005,-0.001,-0.001,-0.0
9022007,1306,1.0,1.0,1.0,1.0,62.407,65.0,0.0,0.0,0.0,1.0,1.0,1151.391,305.71,24.398,11.613,0.0,80.0,55.0,1.4,1903.75,1972.448,1918.933,-1.397,56.655,73.65,73.443,104.211,53.189,1.322,2.259,0.315,68.838,54.939,81.982,44.752,0.0,74.936,139.561,123.823,133.531,36.071,57.272,53.913,-10.82,17.016,88.125,73.125,76.125,57.125,58.188,0.0,37.219,72.0,70.0,1000.0,200.0,0.148,240.375,72.875,72.188,-0.052,72.125,70.75,56.938,57.625,0.0,44.0,72.0,70.0,1000.0,200.0,0.183,468.25,77.438,77.938,0.01,72.813,72.5,56.906,57.813,0.0,69.125,72.0,70.0,1000.0,200.0,0.428,715.5,76.375,76.688,0.021,73.0,71.813,57.063,58.438,0.0,58.219,72.0,70.0,1000.0,200.0,0.225,520.0,73.813,73.75,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.76,11.822,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,524.5,537.5,303.0,520.0,533.5,518.5,9.348,9.773,21.109,28.774,1.151,0.306,-0.005,-0.001,-0.001,-0.0
9022007,1307,1.0,1.0,1.0,1.0,64.865,65.0,0.0,0.0,0.0,1.0,1.0,1185.359,306.881,24.563,11.643,0.0,80.0,55.0,1.4,1940.5,1987.419,1924.062,-3.003,56.87,73.756,73.548,104.105,53.403,1.337,2.266,0.307,69.155,55.131,81.786,44.836,0.0,75.044,136.084,123.823,132.054,36.144,57.586,54.278,-10.82,17.063,88.063,73.313,75.813,57.188,58.281,0.0,38.375,72.0,70.0,1000.0,200.0,0.148,240.75,73.0,72.188,-0.052,72.25,70.938,57.031,57.625,0.0,43.188,72.0,70.0,1000.0,200.0,0.194,481.0,77.563,77.875,0.009,72.688,72.75,57.188,57.813,0.0,70.188,72.0,70.0,1000.0,200.0,0.428,717.0,76.375,76.688,0.021,73.063,71.813,57.219,58.438,0.0,60.031,72.0,70.0,1000.0,200.0,0.23,525.0,73.813,73.75,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.757,11.825,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,524.5,538.0,303.0,520.5,533.5,518.5,8.073,9.847,14.218,29.32,1.185,0.307,-0.006,-0.0,-0.001,-0.0
9022007,1308,1.0,1.0,1.0,1.0,66.783,65.0,0.0,0.0,0.0,1.0,1.0,1197.072,313.909,24.666,11.688,0.0,80.0,55.0,1.4,1975.125,2012.415,1953.223,-2.349,56.762,73.862,73.653,102.732,53.296,1.314,2.288,0.318,69.582,55.547,81.365,44.752,0.0,74.936,135.566,119.149,130.503,36.071,56.854,53.549,-10.82,17.656,87.938,73.563,76.125,57.188,58.188,0.0,37.719,72.0,70.0,1000.0,200.0,0.162,251.75,72.875,72.188,-0.052,72.25,71.0,57.031,57.719,0.0,44.375,72.0,70.0,1000.0,200.0,0.191,479.0,77.563,77.938,0.009,72.688,72.5,57.188,57.813,0.0,70.438,72.0,70.0,1000.0,200.0,0.426,714.0,76.375,76.625,0.021,73.063,72.063,57.219,58.438,0.0,59.969,72.0,70.0,1000.0,200.0,0.245,542.5,73.813,73.75,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.752,11.816,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,524.5,538.0,303.0,520.0,533.5,518.5,7.607,9.829,17.94,28.369,1.197,0.314,-0.005,-0.0,-0.001,-0.0
9022007,1309,1.0,1.0,1.0,1.0,68.361,65.0,0.0,0.0,0.0,1.0,1.0,1229.868,333.821,24.78,11.613,0.0,80.0,55.0,1.4,1996.875,2045.825,1998.148,-1.387,56.439,74.074,73.863,101.042,53.082,1.337,2.356,0.34,69.876,55.74,81.73,44.64,0.0,74.722,138.156,120.317,133.827,36.071,56.959,53.476,-10.828,18.406,87.938,73.563,75.938,57.188,58.281,0.0,38.719,72.0,70.0,1000.0,200.0,0.165,253.875,73.0,72.188,-0.052,72.25,71.25,56.938,57.719,0.0,44.031,72.0,70.0,1000.0,200.0,0.192,480.5,77.313,77.938,0.009,73.063,72.625,57.094,57.906,0.0,69.688,72.0,70.0,1000.0,200.0,0.452,735.5,76.375,76.688,0.02,73.188,72.188,57.219,58.531,0.0,61.438,72.0,70.0,1000.0,200.0,0.248,546.5,73.813,73.75,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.757,11.826,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,525.0,538.5,303.0,521.0,533.5,519.0,6.013,9.677,15.398,28.07,1.23,0.334,-0.006,-0.001,-0.001,-0.0
9022007,1310,1.0,1.0,1.0,1.0,70.859,65.0,0.0,0.0,0.0,1.0,1.0,1266.179,329.136,24.903,11.628,0.0,80.0,55.0,1.4,1996.875,2096.114,2031.236,-0.88,56.762,73.968,73.653,100.091,53.296,1.307,2.389,0.304,70.414,56.021,81.562,44.696,0.0,75.151,134.309,118.086,131.094,35.924,56.541,53.185,-10.82,19.0,88.0,73.625,76.25,57.188,58.281,0.0,39.25,72.0,70.0,1000.0,200.0,0.166,257.0,73.0,72.188,-0.052,72.313,71.313,57.031,57.906,0.0,43.438,72.0,70.0,1000.0,200.0,0.204,491.25,77.438,77.938,0.01,72.938,72.625,57.094,57.813,0.0,71.125,72.0,70.0,1000.0,200.0,0.463,744.0,76.375,76.625,0.019,73.063,72.188,57.219,58.438,0.0,63.063,72.0,70.0,1000.0,200.0,0.258,557.5,73.813,73.75,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.746,11.81,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,524.5,538.5,303.25,518.0,534.0,519.0,4.935,9.735,11.506,27.875,1.266,0.329,-0.006,-0.001,-0.001,-0.0
9022007,1311,1.0,1.0,1.0,1.0,71.599,65.0,0.0,0.0,0.0,1.0,1.0,1287.262,334.993,24.976,11.583,0.0,80.0,55.0,1.4,2054.0,2119.652,2045.235,-1.324,56.332,73.968,73.758,97.556,52.868,1.326,2.396,0.3,70.891,56.452,81.59,44.471,0.0,74.829,138.599,114.581,134.048,36.071,55.601,52.457,-10.828,20.313,88.0,73.75,76.438,57.125,58.281,0.0,38.719,72.0,70.0,1000.0,200.0,0.18,265.25,72.875,72.188,-0.052,72.25,71.313,56.875,57.625,0.0,43.906,72.0,70.0,1000.0,200.0,0.202,489.0,77.563,77.875,0.009,72.875,72.5,56.906,57.813,0.0,72.0,72.0,70.0,1000.0,200.0,0.472,749.0,76.375,76.688,0.021,73.063,72.188,57.219,58.438,0.0,63.75,72.0,70.0,1000.0,200.0,0.27,569.0,73.813,73.75,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.757,11.825,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.0,525.0,539.0,302.75,520.0,534.0,519.0,4.733,9.718,16.314,26.358,1.287,0.335,-0.005,-0.0,-0.001,-0.0
9022007,1312,1.0,1.0,1.0,1.0,73.144,65.0,0.0,0.0,0.0,1.0,1.0,1343.485,353.734,24.965,11.643,0.0,80.0,55.0,1.4,2079.5,2126.385,2069.83,-1.874,56.332,74.286,74.073,96.182,52.761,1.333,2.414,0.315,71.228,56.876,81.982,44.359,0.0,75.044,137.934,115.431,134.787,35.998,55.601,52.53,-10.82,21.359,88.188,73.75,76.25,57.0,58.188,0.0,38.969,72.0,70.0,1000.0,200.0,0.182,267.0,72.875,72.188,-0.052,72.25,71.25,56.875,57.625,0.0,43.156,72.0,70.0,1000.0,200.0,0.203,492.75,77.438,77.938,0.01,72.813,72.188,56.813,57.75,0.0,71.688,72.0,70.0,1000.0,200.0,0.482,761.0,76.5,76.688,0.021,73.0,72.188,57.063,58.344,0.0,63.406,72.0,70.0,1000.0,200.0,0.276,575.0,73.813,73.75,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.75,11.825,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,525.0,539.5,303.0,519.5,534.0,518.5,3.491,9.819,11.278,26.731,1.343,0.354,-0.005,-0.001,-0.001,-0.0
9022007,1313,1.0,1.0,1.0,1.0,74.327,65.0,0.0,0.0,0.0,1.0,1.0,1330.6,352.562,24.883,11.673,0.0,80.0,55.0,1.4,2079.5,2149.98,2078.645,-1.78,56.224,74.18,73.863,94.809,52.654,1.36,2.454,0.307,71.517,57.204,81.87,44.443,0.0,75.151,134.235,112.988,131.611,35.924,55.183,52.093,-10.828,22.172,88.313,73.875,76.375,56.906,58.063,0.0,39.781,72.0,70.0,1000.0,200.0,0.184,268.5,72.875,72.188,-0.052,72.25,71.25,56.75,57.5,0.0,43.906,72.0,70.0,1000.0,200.0,0.205,492.25,77.438,77.938,0.009,72.688,72.438,56.688,57.75,0.0,71.313,72.0,70.0,1000.0,200.0,0.491,764.5,76.375,76.688,0.021,73.0,72.063,57.063,58.344,0.0,63.969,72.0,70.0,1000.0,200.0,0.276,576.5,73.813,73.75,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.76,11.825,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.0,525.5,539.5,303.0,520.0,534.5,519.0,3.073,9.8,9.384,26.212,1.331,0.353,-0.005,-0.001,-0.001,-0.0
9022007,1314,1.0,1.0,1.0,1.0,75.087,65.0,0.0,0.0,0.0,1.0,1.0,1376.281,346.706,24.893,11.703,0.0,80.0,55.0,1.4,2101.25,2149.98,2083.942,-2.223,56.009,74.286,73.968,92.908,52.333,1.345,2.447,0.311,71.895,57.405,82.066,44.471,0.0,75.151,139.931,108.314,136.338,35.851,54.347,51.51,-10.82,23.359,88.563,73.875,76.438,56.719,58.063,0.0,40.188,72.0,70.0,1000.0,200.0,0.187,272.75,72.875,72.188,-0.052,72.25,71.125,56.563,57.406,0.0,44.094,72.0,70.0,1000.0,200.0,0.206,492.25,77.563,77.938,0.009,72.5,72.813,56.563,57.438,0.0,71.938,72.0,70.0,1000.0,200.0,0.492,768.0,76.375,76.688,0.02,72.875,72.188,56.906,58.344,0.0,64.875,72.0,70.0,1000.0,200.0,0.281,581.0,73.813,73.813,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.76,11.822,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,525.0,540.0,303.0,520.5,534.5,519.0,2.829,9.908,12.831,25.451,1.376,0.347,-0.005,-0.0,-0.001,0.0
9022007,1315,1.0,1.0,1.0,1.0,75.837,65.0,0.0,0.0,0.0,1.0,1.0,1382.138,345.534,24.8,11.658,0.0,80.0,55.0,1.4,2123.5,2161.793,2106.963,-1.219,55.901,74.286,73.968,91.851,52.119,1.356,2.49,0.296,72.071,57.657,82.347,44.247,0.0,75.151,137.12,107.145,134.565,35.778,54.556,51.583,-10.82,24.156,88.875,73.875,76.438,56.625,57.969,0.0,39.594,72.0,70.0,1000.0,200.0,0.202,281.5,72.875,72.188,-0.052,72.25,71.125,56.438,57.406,0.0,44.563,72.0,70.0,1000.0,200.0,0.208,497.25,77.438,77.938,0.009,72.5,72.625,56.5,57.344,0.0,71.875,72.0,70.0,1000.0,200.0,0.48,759.0,76.375,76.688,0.018,72.875,72.063,56.844,58.125,0.0,65.625,72.0,70.0,1000.0,200.0,0.289,588.0,73.813,73.813,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.75,11.82,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,525.5,540.5,303.0,521.0,534.5,519.0,2.114,9.812,9.098,25.59,1.382,0.346,-0.005,-0.001,-0.001,0.0
9022007,1316,1.0,1.0,1.0,1.0,76.45,65.0,0.0,0.0,0.0,1.0,1.0,1382.138,357.247,24.862,11.643,0.0,80.0,55.0,1.4,2123.5,2158.417,2108.738,-1.545,55.794,74.074,73.758,91.006,52.119,1.368,2.468,0.344,72.239,57.716,82.207,44.219,0.0,75.151,134.309,105.552,132.128,35.705,54.138,51.219,-10.82,24.688,89.0,73.875,76.625,56.531,57.781,0.0,39.906,72.0,70.0,1000.0,200.0,0.204,282.75,72.875,72.188,-0.052,72.25,71.25,56.344,57.313,0.0,44.594,72.0,70.0,1000.0,200.0,0.206,496.5,77.438,77.938,0.01,72.688,72.438,56.5,57.219,0.0,72.25,72.0,70.0,1000.0,200.0,0.484,761.5,76.375,76.688,0.017,72.688,72.063,56.781,58.0,0.0,65.375,72.0,70.0,1000.0,200.0,0.292,592.0,73.813,73.75,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.744,11.814,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.0,526.0,541.0,303.0,523.5,534.5,519.0,1.886,9.799,7.793,25.087,1.382,0.357,-0.005,-0.001,-0.001,-0.0
9022007,1317,1.0,1.0,1.0,1.0,76.327,65.0,0.0,0.0,0.0,1.0,1.0,1404.392,354.905,24.738,11.762,0.0,80.0,55.0,1.4,2134.25,2197.297,2124.748,-1.888,55.471,74.074,73.653,89.316,51.798,1.337,2.457,0.304,72.61,57.891,82.375,44.219,0.0,75.151,139.635,101.621,136.486,35.705,53.511,50.636,-10.82,25.766,89.188,73.75,76.438,56.344,57.688,0.0,40.938,72.0,70.0,1000.0,200.0,0.202,281.0,72.813,72.188,-0.052,72.125,71.25,56.125,57.0,0.0,43.781,72.0,70.0,1000.0,200.0,0.211,506.5,77.438,77.938,0.01,72.813,72.125,56.094,57.125,0.0,72.75,72.0,70.0,1000.0,200.0,0.503,775.0,76.375,76.688,0.019,72.688,72.063,56.656,58.0,0.0,67.0,72.0,70.0,1000.0,200.0,0.3,599.5,73.938,73.75,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.739,11.808,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.0,526.0,541.0,303.25,523.5,534.5,519.0,2.049,9.863,11.177,24.391,1.404,0.355,-0.005,-0.001,-0.001,-0.0
9022007,1318,1.0,1.0,1.0,1.0,76.715,65.0,0.0,0.0,0.0,1.0,1.0,1400.879,350.22,24.728,11.703,0.0,80.0,55.0,1.4,2163.0,2180.378,2114.069,-2.336,55.471,74.074,73.653,88.471,51.69,1.341,2.537,0.307,72.734,58.12,82.768,44.275,0.0,75.151,137.86,100.771,135.23,35.558,53.407,50.709,-10.82,26.516,89.438,73.75,76.125,56.125,57.469,0.0,41.25,72.0,70.0,1000.0,200.0,0.204,282.75,72.875,72.063,-0.052,72.125,71.125,55.938,57.0,0.0,44.313,72.0,70.0,1000.0,200.0,0.206,496.0,77.313,77.938,0.01,72.688,72.125,56.094,57.0,0.0,73.75,72.0,70.0,1000.0,200.0,0.501,777.0,76.375,76.688,0.021,72.688,71.813,56.438,57.875,0.0,66.313,72.0,70.0,1000.0,200.0,0.305,604.5,73.938,73.75,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.732,11.8,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,526.0,541.5,303.0,522.0,535.0,519.0,1.753,9.934,9.336,24.628,1.401,0.35,-0.006,-0.001,-0.001,-0.0
9022007,1319,1.0,1.0,1.0,1.0,76.37,65.0,0.0,0.0,0.0,1.0,1.0,1426.647,360.761,24.738,11.732,0.0,80.0,55.0,1.4,2163.25,2205.764,2146.18,-1.666,55.148,74.074,73.653,88.259,51.583,1.349,2.547,0.3,72.949,58.359,82.936,44.107,0.0,74.936,134.383,102.152,132.128,35.631,53.616,50.782,-10.82,26.703,89.813,73.875,76.25,56.0,57.375,0.0,40.719,72.0,70.0,1000.0,200.0,0.22,293.5,72.875,72.188,-0.052,72.25,71.25,55.938,56.938,0.0,45.219,72.0,70.0,1000.0,200.0,0.203,492.75,77.563,77.938,0.01,72.375,72.188,55.969,56.813,0.0,73.438,72.0,70.0,1000.0,200.0,0.502,776.0,76.375,76.688,0.019,72.5,71.75,56.438,57.75,0.0,66.375,72.0,70.0,1000.0,200.0,0.307,605.5,73.813,73.75,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.741,11.813,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.0,526.0,542.0,303.0,523.0,535.0,519.0,1.731,9.883,8.017,24.688,1.427,0.361,-0.005,-0.001,-0.001,-0.0
9022007,1320,1.0,1.0,1.0,1.0,76.753,65.0,0.0,0.0,0.0,1.0,1.0,1457.101,361.933,24.718,11.747,0.0,80.0,55.0,1.4,2179.0,2209.152,2151.554,-1.664,55.255,74.074,73.653,87.837,51.583,1.345,2.565,0.296,73.247,58.388,82.908,44.079,0.0,75.366,138.008,100.878,135.082,35.631,53.407,50.563,-10.82,26.984,89.938,73.875,76.563,56.0,57.375,0.0,41.063,72.0,70.0,1000.0,200.0,0.221,294.25,72.875,72.188,-0.052,72.25,71.25,55.844,56.781,0.0,43.656,72.0,70.0,1000.0,200.0,0.219,509.75,77.563,77.938,0.01,72.375,72.188,55.969,56.813,0.0,72.688,72.0,70.0,1000.0,200.0,0.5,773.5,76.375,76.688,0.017,72.688,71.688,56.344,57.563,0.0,66.75,72.0,70.0,1000.0,200.0,0.303,603.0,73.938,73.75,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.738,11.813,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,526.5,542.0,303.0,523.5,535.0,519.0,1.948,9.868,10.382,24.362,1.457,0.362,-0.005,-0.001,-0.001,-0.0
9022007,1321,1.0,1.0,1.0,1.0,76.395,65.0,0.0,0.0,0.0,1.0,1.0,1448.902,361.933,24.759,11.732,0.0,80.0,55.0,1.4,2179.0,2226.106,2151.554,-1.216,55.04,74.074,73.653,87.309,51.369,1.341,2.551,0.315,73.396,58.555,83.076,44.051,0.0,75.044,138.082,99.709,135.526,35.485,53.302,50.417,-10.82,27.406,89.938,73.75,76.25,55.813,57.156,0.0,41.563,72.0,70.0,1000.0,200.0,0.223,295.0,72.875,72.188,-0.052,72.0,71.313,55.75,56.688,0.0,43.875,72.0,70.0,1000.0,200.0,0.217,511.25,77.438,77.938,0.01,72.313,71.938,55.875,56.719,0.0,73.0,72.0,70.0,1000.0,200.0,0.5,773.0,76.375,76.688,0.017,72.563,71.688,56.219,57.563,0.0,67.188,72.0,70.0,1000.0,200.0,0.319,618.5,73.938,73.813,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.729,11.813,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,522.5,526.5,542.0,303.0,524.0,535.5,519.0,1.649,9.832,9.084,24.332,1.449,0.362,-0.005,-0.001,-0.001,-0.0
9022007,1322,1.0,1.0,1.0,1.0,76.246,65.0,0.0,0.0,0.0,1.0,1.0,1471.157,367.789,24.769,11.688,0.0,80.0,55.0,1.4,2200.25,2227.803,2173.111,-2.734,54.932,74.286,73.758,87.414,51.476,1.341,2.551,0.304,73.575,58.786,83.216,44.023,0.0,75.044,134.309,100.984,132.128,35.558,53.198,50.49,-10.82,27.516,90.125,73.75,76.375,55.813,57.063,0.0,41.75,72.0,70.0,1000.0,200.0,0.223,295.25,72.813,72.188,-0.052,72.125,71.125,55.75,56.688,0.0,43.469,72.0,70.0,1000.0,200.0,0.219,514.5,77.438,77.938,0.01,72.375,72.0,55.875,56.594,0.0,72.938,72.0,70.0,1000.0,200.0,0.504,775.5,76.5,76.688,0.017,72.688,71.563,56.125,57.438,0.0,68.188,72.0,70.0,1000.0,200.0,0.321,619.0,73.938,73.813,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.714,11.795,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.5,527.0,542.0,303.0,523.0,535.5,519.0,1.621,9.894,7.763,24.241,1.471,0.368,-0.005,-0.001,-0.0,-0.0
9022007,1323,1.0,1.0,1.0,1.0,76.041,65.0,0.0,0.0,0.0,1.0,1.0,1455.93,372.474,24.78,11.747,0.0,80.0,55.0,1.4,2204.5,2227.803,2169.511,-1.801,54.825,73.968,73.758,86.992,51.476,1.36,2.58,0.311,73.694,58.946,83.16,44.191,0.0,75.044,138.525,100.559,135.452,35.485,53.198,50.417,-10.82,27.641,90.188,73.75,76.25,55.813,57.063,0.0,42.219,72.0,70.0,1000.0,200.0,0.225,296.75,72.875,72.188,-0.052,72.25,71.125,55.625,56.688,0.0,45.25,72.0,70.0,1000.0,200.0,0.207,497.75,77.563,77.938,0.01,72.5,72.188,55.656,56.594,0.0,73.938,72.0,70.0,1000.0,200.0,0.507,779.5,76.375,76.688,0.019,72.563,71.438,56.125,57.344,0.0,69.25,72.0,70.0,1000.0,200.0,0.333,631.0,73.938,73.75,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.73,11.806,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,527.0,542.5,303.0,525.5,535.5,519.5,2.006,9.903,10.929,24.363,1.456,0.372,-0.005,-0.001,-0.001,-0.0
9022007,1324,1.0,1.0,1.0,1.0,76.733,65.0,0.0,0.0,0.0,1.0,1.0,1521.523,377.16,24.676,11.673,0.0,80.0,55.0,1.4,2218.25,2253.277,2189.345,-2.528,55.148,73.862,73.443,86.569,51.583,1.356,2.623,0.293,73.999,59.151,83.385,44.191,0.0,75.366,138.451,99.497,135.821,35.485,53.198,50.417,-10.82,27.891,90.375,73.75,76.125,55.813,57.063,0.0,41.906,72.0,70.0,1000.0,200.0,0.239,306.5,72.875,72.375,-0.052,72.125,71.25,55.625,56.688,0.0,44.875,72.0,70.0,1000.0,200.0,0.213,501.75,77.438,77.938,0.01,72.313,72.0,55.656,56.531,0.0,73.625,72.0,70.0,1000.0,200.0,0.524,794.5,76.375,76.688,0.017,72.688,71.563,56.125,57.344,0.0,69.875,72.0,70.0,1000.0,200.0,0.33,628.0,73.938,73.75,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.798,11.869,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.0,527.0,542.5,303.0,524.0,535.5,519.0,1.666,9.84,9.315,24.21,1.522,0.377,-0.004,-0.001,-0.001,-0.0
9022007,1325,1.0,1.0,1.0,1.0,77.091,65.0,0.0,0.0,0.0,1.0,1.0,1535.578,373.646,24.831,11.703,0.0,80.0,55.0,1.4,2241.25,2263.479,2209.266,-2.401,55.255,74.18,73.758,86.992,51.583,1.368,2.63,0.293,74.25,59.406,83.3,44.275,0.0,75.366,134.753,101.09,132.497,35.412,53.407,50.563,-10.82,27.891,90.375,73.563,75.938,55.688,56.969,0.0,41.688,72.0,70.0,1000.0,200.0,0.243,308.5,72.813,72.063,-0.052,72.0,71.313,55.625,56.5,0.0,44.656,72.0,70.0,1000.0,200.0,0.214,504.0,77.438,77.875,0.01,71.875,71.813,55.656,56.594,0.0,73.25,72.0,70.0,1000.0,200.0,0.52,788.0,76.375,76.688,0.019,72.688,71.438,56.063,57.281,0.0,69.688,72.0,70.0,1000.0,200.0,0.343,642.0,73.938,73.813,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.792,11.86,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.0,527.0,542.5,302.75,524.5,535.5,519.0,1.664,9.853,8.049,24.629,1.536,0.374,-0.006,-0.001,-0.001,-0.0
9022007,1326,1.0,1.0,1.0,1.0,76.903,65.0,0.0,0.0,0.0,1.0,1.0,1485.212,384.187,24.842,11.673,0.0,80.0,55.0,1.4,2241.25,2241.383,2185.732,-1.233,55.148,74.18,73.758,86.886,51.583,1.368,2.609,0.307,74.236,59.376,83.076,44.219,0.0,75.259,137.416,100.559,134.491,35.412,53.198,50.345,-10.82,27.922,90.438,73.563,75.813,55.813,56.969,0.0,41.625,72.0,70.0,1000.0,200.0,0.247,311.25,72.813,72.188,-0.052,72.0,71.125,55.625,56.5,0.0,44.563,72.0,70.0,1000.0,200.0,0.208,500.0,77.563,77.938,0.01,72.063,72.125,55.656,56.531,0.0,72.188,72.0,70.0,1000.0,200.0,0.497,773.5,76.375,76.688,0.019,72.563,71.25,56.063,57.344,0.0,69.75,72.0,70.0,1000.0,200.0,0.352,649.0,73.938,73.75,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.795,11.86,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.0,527.0,543.0,303.0,525.5,535.5,519.5,1.971,9.801,10.433,24.212,1.485,0.384,-0.005,-0.001,-0.001,-0.0
9022007,1327,1.0,1.0,1.0,1.0,76.201,65.0,0.0,0.0,0.0,1.0,1.0,1519.18,392.387,24.78,11.762,0.0,80.0,55.0,1.4,2228.25,2268.583,2209.266,-0.562,54.825,73.968,73.443,86.569,51.369,1.368,2.619,0.333,74.471,59.411,83.272,44.247,0.0,75.151,139.117,99.178,136.486,35.338,53.093,50.272,-10.82,28.141,90.5,73.563,75.75,55.688,56.906,0.0,42.406,72.0,70.0,1000.0,200.0,0.245,309.5,72.813,72.188,-0.052,72.25,71.125,55.625,56.406,0.0,44.625,72.0,70.0,1000.0,200.0,0.219,511.75,77.563,77.938,0.009,72.188,72.125,55.656,56.531,0.0,72.563,72.0,70.0,1000.0,200.0,0.515,786.0,76.375,76.688,0.02,72.563,71.25,56.063,57.281,0.0,71.0,72.0,70.0,1000.0,200.0,0.344,643.5,73.938,73.75,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.798,11.863,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.0,527.5,543.0,303.0,524.0,535.5,519.5,1.632,9.893,9.356,24.399,1.519,0.392,-0.005,-0.0,-0.001,-0.0
9022007,1328,1.0,1.0,1.0,1.0,76.388,65.0,0.0,0.0,0.0,1.0,1.0,1516.838,381.845,24.811,11.762,0.0,80.0,55.0,1.4,2246.5,2266.882,2207.451,-2.617,54.932,74.18,73.653,86.78,51.476,1.364,2.619,0.296,74.543,59.549,83.329,44.331,0.0,75.151,135.196,100.665,132.94,35.412,53.302,50.49,-10.82,28.172,90.438,73.563,75.75,55.813,56.969,0.0,42.813,72.0,70.0,1000.0,200.0,0.246,309.75,72.813,72.063,-0.052,72.0,71.25,55.625,56.406,0.0,44.688,72.0,70.0,1000.0,200.0,0.216,508.75,77.438,77.938,0.009,72.313,71.813,55.656,56.594,0.0,73.688,72.0,70.0,1000.0,200.0,0.509,779.5,76.375,76.688,0.017,72.563,71.438,56.063,57.281,0.0,71.375,72.0,70.0,1000.0,200.0,0.358,655.0,73.938,73.813,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.801,11.863,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.0,527.5,543.0,303.0,526.5,536.0,519.5,1.621,9.913,8.042,24.634,1.517,0.382,-0.006,-0.001,-0.001,-0.0
9022007,1329,1.0,1.0,1.0,1.0,76.691,65.0,0.0,0.0,0.0,1.0,1.0,1566.032,381.845,24.769,11.732,0.0,80.0,55.0,1.4,2254.75,2289.017,2231.099,-1.981,55.04,73.862,73.548,86.675,51.583,1.375,2.655,0.3,74.71,59.68,83.244,44.191,0.0,75.259,136.454,100.665,133.531,35.558,53.302,50.417,-10.82,28.109,90.563,73.563,75.813,55.813,56.906,0.0,43.625,72.0,70.0,1000.0,200.0,0.246,309.25,72.688,72.188,-0.052,72.0,71.313,55.625,56.406,0.0,45.344,72.0,70.0,1000.0,200.0,0.213,505.75,77.438,77.938,0.009,72.313,72.0,55.656,56.531,0.0,73.125,72.0,70.0,1000.0,200.0,0.526,793.0,76.375,76.688,0.017,72.563,71.25,56.063,57.281,0.0,71.438,72.0,70.0,1000.0,200.0,0.36,656.5,73.938,73.813,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.807,11.861,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.0,527.5,543.5,303.0,526.0,535.5,520.0,2.023,9.824,10.398,24.213,1.566,0.382,-0.004,-0.001,-0.001,-0.0
9022007,1330,1.0,1.0,1.0,1.0,77.192,65.0,0.0,0.0,0.0,1.0,1.0,1532.065,386.53,24.8,11.673,0.0,80.0,55.0,1.4,2268.0,2292.426,2234.747,-1.28,55.255,74.18,73.758,86.464,51.476,1.36,2.634,0.307,74.844,59.882,83.272,44.219,0.0,75.366,139.339,99.284,136.781,35.558,53.093,50.417,-10.82,28.25,90.5,73.563,75.75,55.813,56.969,0.0,42.875,72.0,70.0,1000.0,200.0,0.261,319.75,72.813,72.063,-0.052,72.0,71.313,55.625,56.406,0.0,45.438,72.0,70.0,1000.0,200.0,0.214,507.25,77.438,78.063,0.009,72.313,72.0,55.5,56.531,0.0,73.938,72.0,70.0,1000.0,200.0,0.52,788.5,76.188,76.688,0.011,72.563,71.25,55.844,57.188,0.0,72.938,72.0,70.0,1000.0,200.0,0.357,654.5,73.938,73.813,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.782,11.839,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,528.0,543.5,303.0,526.0,535.5,520.0,1.584,9.892,9.103,24.091,1.532,0.387,-0.006,-0.001,-0.001,-0.0
9022007,1331,1.0,1.0,1.0,1.0,77.299,65.0,0.0,0.0,0.0,1.0,1.0,1604.685,385.359,24.759,11.822,0.0,80.0,55.0,1.4,2268.0,2324.847,2262.211,-2.328,55.255,74.18,73.758,86.569,51.69,1.337,2.623,0.307,75.195,59.952,83.329,44.275,0.0,75.473,135.492,100.453,133.236,35.558,53.302,50.563,-10.82,28.328,90.5,73.625,75.625,55.813,56.906,0.0,43.281,72.0,70.0,1000.0,200.0,0.262,319.5,72.813,72.188,-0.052,72.125,71.25,55.625,56.406,0.0,44.281,72.0,70.0,1000.0,200.0,0.226,516.5,77.563,77.938,0.009,72.188,72.0,55.656,56.531,0.0,74.063,72.0,70.0,1000.0,200.0,0.523,793.5,76.375,76.938,0.021,72.563,71.25,56.063,57.188,0.0,73.125,72.0,70.0,1000.0,200.0,0.366,661.5,73.938,73.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.775,11.841,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.0,528.0,543.5,303.25,526.0,536.0,520.0,1.594,9.997,8.024,24.638,1.605,0.385,-0.005,-0.0,-0.002,-0.0
9022007,1332,1.0,1.0,1.0,1.0,76.956,65.0,0.0,0.0,0.0,1.0,1.0,1614.056,387.701,24.707,11.747,0.0,80.0,55.0,1.4,2291.0,2311.187,2236.573,-1.287,55.04,74.18,73.653,86.464,51.583,1.375,2.71,0.311,75.168,60.148,83.076,44.219,0.0,75.259,134.901,100.559,132.497,35.631,53.302,50.563,-10.82,28.297,90.563,73.75,75.75,55.813,56.906,0.0,43.656,72.0,70.0,1000.0,200.0,0.267,323.25,72.688,72.188,-0.052,72.125,71.25,55.625,56.5,0.0,45.438,72.0,70.0,1000.0,200.0,0.217,509.75,77.438,77.938,0.009,72.063,71.813,55.875,56.531,0.0,74.063,72.0,70.0,1000.0,200.0,0.522,789.5,76.375,76.688,0.017,72.5,71.125,56.063,57.188,0.0,74.0,72.0,70.0,1000.0,200.0,0.371,666.0,73.938,73.813,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.792,11.847,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,528.0,544.0,303.0,526.5,536.0,520.0,1.73,9.926,8.534,24.362,1.614,0.388,-0.004,-0.001,-0.001,-0.0
9022007,1333,1.0,1.0,1.0,1.0,77.592,65.0,0.0,0.0,0.0,1.0,1.0,1598.829,393.558,24.718,11.732,0.0,80.0,55.0,1.4,2285.5,2321.431,2262.211,-2.426,55.255,73.968,73.443,85.724,51.583,1.36,2.702,0.307,75.426,60.261,83.02,44.275,0.0,75.473,139.413,98.541,136.781,35.485,52.884,50.272,-10.82,28.766,90.5,73.75,76.125,55.688,56.906,0.0,45.0,72.0,70.0,1000.0,200.0,0.266,322.0,72.813,72.063,-0.052,72.0,71.25,55.531,56.406,0.0,45.094,72.0,70.0,1000.0,200.0,0.214,507.0,77.438,77.938,0.008,72.313,72.0,55.656,56.531,0.0,73.813,72.0,70.0,1000.0,200.0,0.533,799.0,76.375,76.688,0.017,72.5,71.125,56.063,57.188,0.0,74.438,72.0,70.0,1000.0,200.0,0.376,673.0,73.938,73.813,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.775,11.83,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,528.5,544.0,303.0,527.0,536.0,520.0,1.592,9.971,9.335,24.096,1.599,0.394,-0.006,-0.001,-0.001,-0.0
9022007,1334,1.0,1.0,1.0,1.0,76.975,65.0,0.0,0.0,0.0,1.0,1.0,1608.199,388.873,24.738,11.703,0.0,80.0,55.0,1.4,2302.0,2324.847,2249.374,-1.823,54.932,74.18,73.758,85.513,51.476,1.356,2.666,0.3,75.545,60.332,83.244,44.247,0.0,75.259,136.232,98.328,134.048,35.631,53.093,50.345,-10.82,29.109,90.563,73.625,75.75,55.688,56.906,0.0,43.938,72.0,70.0,1000.0,200.0,0.281,332.25,72.813,72.063,-0.052,72.0,71.688,55.625,56.406,0.0,45.281,72.0,70.0,1000.0,200.0,0.213,506.0,77.438,77.938,0.008,72.188,72.438,55.656,56.438,0.0,73.875,72.0,70.0,1000.0,200.0,0.528,796.0,76.375,76.688,0.021,72.5,71.125,55.844,57.188,0.0,74.875,72.0,70.0,1000.0,200.0,0.377,672.0,73.938,73.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.769,11.831,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,528.5,544.5,303.0,528.5,536.0,520.5,1.425,9.861,7.76,23.917,1.608,0.389,-0.006,-0.001,-0.001,-0.0
9022007,1335,1.0,1.0,1.0,1.0,77.843,65.0,0.0,0.0,0.0,1.0,1.0,1621.083,415.813,24.728,11.777,0.0,80.0,55.0,1.4,2309.25,2335.1,2278.77,-1.795,55.255,74.18,73.758,85.407,51.583,1.368,2.699,0.296,75.688,60.517,83.132,44.163,0.0,75.259,135.196,99.709,132.719,35.631,53.093,50.417,-10.82,29.156,90.5,73.625,75.75,55.688,56.75,0.0,44.094,72.0,70.0,1000.0,200.0,0.286,334.0,72.813,72.063,-0.052,72.0,71.688,55.625,56.406,0.0,45.219,72.0,70.0,1000.0,200.0,0.214,506.75,77.438,77.875,0.008,72.063,72.0,55.656,56.531,0.0,73.938,72.0,70.0,1000.0,200.0,0.529,797.0,76.5,76.688,0.018,72.375,71.125,55.844,57.188,0.0,74.563,72.0,70.0,1000.0,200.0,0.387,681.5,73.938,73.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.772,11.833,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.0,529.0,544.5,303.25,526.5,536.5,520.5,1.726,9.972,8.8,24.186,1.621,0.416,-0.006,-0.001,-0.0,-0.0
9022007,1336,1.0,1.0,1.0,1.0,77.966,65.0,0.0,0.0,0.0,1.0,1.0,1592.972,399.414,24.811,11.717,0.0,80.0,55.0,1.4,2314.0,2323.139,2260.375,-1.674,55.255,74.18,73.653,85.196,51.583,1.36,2.728,0.311,75.712,60.555,83.02,44.275,0.0,75.473,139.487,98.541,137.077,35.558,52.989,50.199,-10.82,29.297,90.5,73.563,75.75,55.688,56.75,0.0,44.219,72.0,70.0,1000.0,200.0,0.288,335.0,72.813,72.063,-0.052,72.125,71.313,55.625,56.406,0.0,44.75,72.0,70.0,1000.0,200.0,0.217,509.5,77.438,77.938,0.008,72.188,71.938,55.656,56.531,0.0,73.063,72.0,70.0,1000.0,200.0,0.515,784.5,76.5,76.938,0.018,72.375,71.125,55.844,57.188,0.0,73.875,72.0,70.0,1000.0,200.0,0.392,684.5,73.938,73.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.774,11.831,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,529.5,544.5,303.0,528.0,536.5,520.5,1.46,9.842,8.579,23.827,1.593,0.399,-0.006,-0.001,-0.001,-0.0
9022007,1337,1.0,1.0,1.0,1.0,78.062,65.0,0.0,0.0,0.0,1.0,1.0,1610.542,394.729,24.749,11.747,0.0,80.0,55.0,1.4,2314.0,2345.36,2284.304,-2.042,55.255,73.968,73.548,84.879,51.69,1.333,2.702,0.304,75.913,60.611,83.16,44.247,0.0,75.581,136.232,98.222,134.27,35.558,53.198,50.272,-10.82,29.594,90.563,73.625,75.625,55.688,56.75,0.0,45.063,72.0,70.0,1000.0,200.0,0.285,333.0,72.688,72.063,-0.052,72.125,71.563,55.625,56.406,0.0,44.531,72.0,70.0,1000.0,200.0,0.222,520.0,77.563,77.938,0.008,72.188,72.0,55.656,56.531,0.0,74.063,72.0,70.0,1000.0,200.0,0.534,799.5,76.375,76.688,0.019,72.375,71.063,55.844,57.188,0.0,75.25,72.0,70.0,1000.0,200.0,0.385,678.0,73.938,73.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.759,11.811,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.0,529.0,544.5,303.0,527.5,536.5,520.5,1.277,9.798,6.974,24.007,1.611,0.395,-0.005,-0.0,-0.001,-0.0
9022007,1338,1.0,1.0,1.0,1.0,77.73,65.0,0.0,0.0,0.0,1.0,1.0,1621.083,401.757,24.8,11.762,0.0,80.0,55.0,1.4,2331.0,2324.847,2271.403,-2.184,55.04,73.862,73.548,84.773,51.583,1.383,2.695,0.315,75.947,60.761,82.964,44.359,0.0,75.259,134.383,99.178,132.276,35.631,53.093,50.345,-10.82,29.672,90.563,73.563,75.75,55.813,56.75,0.0,45.375,72.0,70.0,1000.0,200.0,0.29,336.75,72.813,72.063,-0.052,72.125,71.313,55.625,56.5,0.0,45.688,72.0,70.0,1000.0,200.0,0.22,511.25,77.563,77.938,0.008,71.75,71.938,55.656,56.531,0.0,72.938,72.0,70.0,1000.0,200.0,0.516,785.5,76.375,76.688,0.019,72.5,71.063,55.844,56.969,0.0,74.5,72.0,70.0,1000.0,200.0,0.398,689.0,73.938,73.813,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.768,11.819,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,529.5,544.5,302.75,528.0,536.5,520.5,1.484,9.911,7.509,24.037,1.621,0.402,-0.006,-0.0,-0.001,-0.0
9022007,1339,1.0,1.0,1.0,1.0,77.83,65.0,0.0,0.0,0.0,1.0,1.0,1603.514,404.1,24.821,11.807,0.0,80.0,55.0,1.4,2322.0,2353.915,2286.15,-0.402,55.148,73.968,73.443,84.351,51.583,1.368,2.67,0.322,76.057,60.758,83.076,44.247,0.0,75.581,139.117,97.903,136.707,35.558,52.989,50.126,-10.828,29.891,90.625,73.625,75.75,55.688,56.75,0.0,45.938,72.0,70.0,1000.0,200.0,0.29,339.25,72.688,72.188,-0.052,72.25,71.688,55.625,56.406,0.0,44.031,72.0,70.0,1000.0,200.0,0.23,526.0,77.438,77.938,0.008,71.875,72.0,55.625,56.531,0.0,73.125,72.0,70.0,1000.0,200.0,0.513,783.0,76.5,76.938,0.021,72.313,71.063,55.844,56.969,0.0,75.375,72.0,70.0,1000.0,200.0,0.394,686.5,73.938,73.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.772,11.816,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.0,529.5,545.0,303.0,528.5,536.5,521.0,1.451,9.868,8.584,23.89,1.604,0.404,-0.004,-0.001,-0.001,-0.0
9022007,1340,1.0,1.0,1.0,1.0,78.406,65.0,0.0,0.0,0.0,1.0,1.0,1638.653,411.127,24.79,11.717,0.0,80.0,55.0,1.4,2338.25,2357.339,2291.693,-1.695,55.148,74.18,73.653,84.351,51.583,1.375,2.735,0.311,76.155,60.911,83.132,44.219,0.0,75.581,136.824,97.585,134.787,35.558,53.093,50.199,-10.82,30.094,90.563,73.563,75.625,55.688,56.75,0.0,45.281,72.0,70.0,1000.0,200.0,0.307,346.5,72.688,72.063,-0.052,72.125,71.313,55.625,56.406,0.0,44.5,72.0,70.0,1000.0,200.0,0.236,527.0,77.438,77.938,0.007,72.063,72.188,55.656,56.531,0.0,72.938,72.0,70.0,1000.0,200.0,0.51,782.0,76.375,76.688,0.017,72.375,70.938,55.844,56.969,0.0,75.75,72.0,70.0,1000.0,200.0,0.39,683.5,73.938,73.813,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.775,11.823,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,530.0,544.5,303.0,528.5,536.5,521.0,1.287,9.783,7.251,23.827,1.639,0.411,-0.005,-0.001,-0.001,-0.0
9022007,1341,1.0,1.0,1.0,1.0,78.587,65.0,0.0,0.0,0.0,1.0,1.0,1681.991,405.271,24.903,11.717,0.0,80.0,55.0,1.4,2338.25,2365.901,2308.363,-0.86,54.932,73.968,73.548,84.139,51.476,1.349,2.717,0.311,76.322,60.899,83.16,44.275,0.0,75.366,134.531,98.541,132.497,35.631,52.884,50.272,-10.82,30.297,90.625,73.625,75.375,55.688,56.75,0.0,46.219,72.0,70.0,1000.0,200.0,0.306,345.25,72.688,72.063,-0.052,72.25,71.688,55.625,56.406,0.0,44.375,72.0,70.0,1000.0,200.0,0.229,526.5,77.563,77.938,0.007,72.188,72.438,55.625,56.531,0.0,73.625,72.0,70.0,1000.0,200.0,0.53,795.0,76.5,76.688,0.02,72.063,70.938,55.844,56.969,0.0,76.75,72.0,70.0,1000.0,200.0,0.389,683.0,73.938,73.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.769,11.822,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,530.0,545.0,303.0,529.0,537.0,521.0,1.407,9.943,7.279,23.827,1.682,0.405,-0.005,-0.0,-0.001,-0.0
9022007,1342,1.0,1.0,1.0,1.0,78.2,65.0,0.0,0.0,0.0,1.0,1.0,1672.621,412.299,24.883,11.717,0.0,80.0,55.0,1.4,2350.0,2369.327,2302.8,-1.05,55.04,73.968,73.443,83.611,51.583,1.353,2.713,0.307,76.475,61.148,83.048,44.247,0.0,75.366,139.783,97.797,137.446,35.631,52.884,50.126,-10.82,30.469,90.563,73.875,75.625,55.688,56.75,0.0,46.531,72.0,70.0,1000.0,200.0,0.313,352.0,72.813,72.063,-0.052,72.25,71.25,55.625,56.406,0.0,44.313,72.0,70.0,1000.0,200.0,0.236,532.5,77.563,77.938,0.007,71.875,72.188,55.625,56.531,0.0,73.188,72.0,70.0,1000.0,200.0,0.526,793.5,76.5,76.688,0.017,72.063,70.875,55.844,56.969,0.0,75.875,72.0,70.0,1000.0,200.0,0.387,681.0,73.938,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.774,11.82,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,530.0,545.0,303.0,529.0,536.5,521.0,1.385,9.844,8.343,23.589,1.673,0.412,-0.006,-0.0,-0.0,-0.0
9022007,1343,1.0,1.0,1.0,1.0,78.323,65.0,0.0,0.0,0.0,1.0,1.0,1669.107,414.641,24.914,11.762,0.0,80.0,55.0,1.4,2356.5,2372.754,2317.652,-1.678,55.148,73.968,73.443,83.506,51.583,1.364,2.746,0.304,76.537,61.161,83.16,44.415,0.0,75.581,136.306,97.053,134.491,35.705,52.884,50.199,-10.82,30.875,90.563,73.75,75.813,55.688,56.563,0.0,46.0,72.0,70.0,1000.0,200.0,0.329,358.5,72.688,72.063,-0.052,72.125,71.313,55.625,56.406,0.0,44.531,72.0,70.0,1000.0,200.0,0.236,533.0,77.438,77.938,0.007,72.063,72.0,55.625,56.531,0.0,73.75,72.0,70.0,1000.0,200.0,0.517,789.0,76.5,76.938,0.018,72.063,70.875,55.844,56.969,0.0,75.75,72.0,70.0,1000.0,200.0,0.389,682.0,73.938,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.784,11.831,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.0,530.0,545.0,303.0,529.0,536.5,521.0,1.152,9.924,6.494,23.677,1.669,0.415,-0.005,-0.001,-0.001,-0.0
9022007,1344,1.0,1.0,1.0,1.0,78.418,65.0,0.0,0.0,0.0,1.0,1.0,1689.019,413.47,24.924,11.777,0.0,80.0,55.0,1.4,2370.25,2369.327,2304.653,-1.665,55.04,74.074,73.653,83.506,51.476,1.349,2.771,0.322,76.658,61.252,83.076,44.471,0.0,75.366,134.605,98.116,132.645,35.631,52.884,50.199,-10.82,30.953,90.625,73.625,75.438,55.688,56.563,0.0,46.281,72.0,70.0,1000.0,200.0,0.328,357.75,72.688,72.063,-0.052,72.438,71.313,55.625,56.406,0.0,45.625,72.0,70.0,1000.0,200.0,0.226,521.0,77.438,77.938,0.007,72.313,72.125,55.656,56.531,0.0,73.563,72.0,70.0,1000.0,200.0,0.531,797.5,76.5,76.688,0.017,72.313,70.875,55.844,56.969,0.0,76.125,72.0,70.0,1000.0,200.0,0.402,695.5,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.775,11.83,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,530.0,545.5,303.0,529.5,536.5,521.0,1.339,9.944,7.02,23.829,1.689,0.413,-0.005,-0.001,-0.0,-0.0
9022007,1345,1.0,1.0,1.0,1.0,78.469,65.0,0.0,0.0,0.0,1.0,1.0,1687.848,416.984,24.934,11.703,0.0,80.0,55.0,1.4,2370.25,2367.614,2313.934,-0.963,55.04,73.968,73.443,83.083,51.476,1.372,2.749,0.322,76.711,61.368,82.992,44.415,0.0,75.473,139.191,97.585,136.781,35.631,52.675,50.053,-10.82,31.109,90.563,73.625,75.438,55.688,56.563,0.0,46.563,72.0,70.0,1000.0,200.0,0.331,360.0,72.688,72.063,-0.052,72.25,71.563,55.625,56.406,0.0,45.875,72.0,70.0,1000.0,200.0,0.233,527.5,77.438,77.938,0.006,72.375,72.0,55.656,56.531,0.0,74.313,72.0,70.0,1000.0,200.0,0.534,800.0,76.5,76.688,0.018,72.063,70.688,55.75,56.969,0.0,76.0,72.0,70.0,1000.0,200.0,0.391,684.0,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.78,11.828,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,530.0,545.5,303.0,528.0,536.5,521.5,1.444,9.903,8.623,23.442,1.688,0.417,-0.005,-0.0,-0.0,-0.0
9022007,1346,1.0,1.0,1.0,1.0,78.281,65.0,0.0,0.0,0.0,1.0,1.0,1681.991,414.641,24.914,11.762,0.0,80.0,55.0,1.4,2373.25,2388.185,2334.421,-3.095,54.932,73.968,73.443,82.977,51.476,1.356,2.764,0.304,76.921,61.513,83.104,44.387,0.0,75.473,137.49,96.629,135.599,35.631,52.884,50.126,-10.82,31.297,90.563,73.313,75.375,55.688,56.563,0.0,47.594,72.0,70.0,1000.0,200.0,0.328,358.0,72.688,72.063,-0.052,72.313,71.25,55.625,56.313,0.0,45.406,72.0,70.0,1000.0,200.0,0.242,534.0,77.563,77.938,0.006,72.313,72.0,55.625,56.531,0.0,73.938,72.0,70.0,1000.0,200.0,0.545,808.0,76.5,76.938,0.021,72.063,70.688,55.844,56.969,0.0,75.688,72.0,70.0,1000.0,200.0,0.395,687.5,73.938,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.767,11.823,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,530.0,545.5,303.0,528.0,536.5,521.5,1.153,9.882,6.764,23.68,1.682,0.415,-0.005,-0.0,-0.001,-0.0
9022007,1347,1.0,1.0,1.0,1.0,78.596,65.0,0.0,0.0,0.0,1.0,1.0,1727.672,426.354,24.955,11.732,0.0,80.0,55.0,1.4,2387.25,2395.048,2328.824,-2.963,54.932,73.968,73.443,82.977,51.476,1.356,2.796,0.3,77.075,61.591,83.076,44.443,0.0,75.366,134.679,97.585,132.793,35.705,52.989,50.199,-10.82,31.469,90.563,73.313,75.375,55.688,56.563,0.0,47.344,72.0,70.0,1000.0,200.0,0.328,358.25,72.563,72.063,-0.052,72.25,71.25,55.625,56.313,0.0,44.781,72.0,70.0,1000.0,200.0,0.245,542.0,77.438,77.938,0.006,71.875,72.188,55.656,56.531,0.0,73.75,72.0,70.0,1000.0,200.0,0.544,806.5,76.375,76.688,0.013,72.0,70.688,55.844,56.969,0.0,75.75,72.0,70.0,1000.0,200.0,0.394,687.5,73.938,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.763,11.831,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.0,530.0,545.5,303.0,528.5,536.5,521.5,1.269,9.838,6.763,23.617,1.728,0.426,-0.004,-0.0,-0.001,-0.0
9022007,1348,1.0,1.0,1.0,1.0,79.222,65.0,0.0,0.0,0.0,1.0,1.0,1719.473,415.813,25.058,11.732,0.0,80.0,55.0,1.4,2384.25,2374.468,2319.512,-1.613,55.255,74.18,73.758,82.977,51.69,1.425,2.76,0.311,76.971,61.594,82.88,44.359,0.0,75.796,138.304,97.266,135.969,35.558,52.78,50.126,-10.82,31.547,90.625,73.313,75.438,55.688,56.75,0.0,48.094,72.0,70.0,1000.0,200.0,0.338,363.0,72.688,72.063,-0.052,72.125,71.563,55.625,56.406,0.0,46.656,72.0,70.0,1000.0,200.0,0.232,526.0,77.563,77.938,0.006,72.063,71.938,55.656,56.531,0.0,72.875,72.0,70.0,1000.0,200.0,0.524,794.0,76.375,76.688,0.019,72.0,70.688,55.844,56.969,0.0,74.125,72.0,70.0,1000.0,200.0,0.4,691.5,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.76,11.83,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.5,530.0,545.5,303.0,529.5,536.5,521.5,1.426,9.924,8.398,23.739,1.719,0.416,-0.005,-0.0,-0.001,-0.0
9022007,1349,1.0,1.0,1.0,1.0,78.713,65.0,0.0,0.0,0.0,1.0,1.0,1705.417,420.498,25.017,11.688,0.0,80.0,55.0,1.4,2381.0,2376.182,2328.824,-0.799,54.932,74.18,73.758,82.661,51.476,1.375,2.785,0.311,77.049,61.592,82.992,44.359,0.0,75.581,138.23,96.204,136.412,35.558,52.571,49.98,-10.82,31.844,90.5,73.188,75.375,55.688,56.563,0.0,46.781,72.0,70.0,1000.0,200.0,0.35,370.0,72.688,71.938,-0.052,72.0,71.25,55.625,56.406,0.0,45.219,72.0,70.0,1000.0,200.0,0.233,531.0,77.438,77.938,0.006,72.063,72.0,55.625,56.531,0.0,74.0,72.0,70.0,1000.0,200.0,0.538,800.0,76.5,76.938,0.02,72.063,70.688,55.75,56.969,0.0,75.5,72.0,70.0,1000.0,200.0,0.387,680.0,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.749,11.816,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,530.0,545.5,303.0,528.0,536.5,521.5,1.082,9.908,6.528,23.413,1.705,0.42,-0.006,-0.0,-0.001,-0.0
9022007,1350,1.0,1.0,1.0,1.0,78.786,65.0,0.0,0.0,0.0,1.0,1.0,1700.732,418.155,25.017,11.777,0.0,80.0,55.0,1.4,2381.0,2377.896,2315.792,-2.964,54.825,73.862,73.443,82.449,51.369,1.375,2.807,0.304,77.052,61.639,83.02,44.331,0.0,75.473,134.901,96.416,133.088,35.631,52.78,50.053,-10.82,32.094,90.688,73.313,75.25,55.688,56.563,0.0,48.031,72.0,70.0,1000.0,200.0,0.336,362.25,72.563,72.063,-0.052,72.0,71.0,55.625,56.406,0.0,44.969,72.0,70.0,1000.0,200.0,0.234,533.0,77.563,77.938,0.006,71.875,72.125,55.656,56.531,0.0,73.563,72.0,70.0,1000.0,200.0,0.534,799.5,76.5,76.688,0.018,72.0,70.688,55.75,56.969,0.0,75.5,72.0,70.0,1000.0,200.0,0.388,681.0,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.755,11.82,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,530.0,545.5,303.0,528.0,536.5,521.5,1.179,9.904,6.517,23.59,1.701,0.418,-0.004,-0.0,-0.0,-0.0
9022007,1351,1.0,1.0,1.0,1.0,79.02,65.0,0.0,0.0,0.0,1.0,1.0,1708.931,418.155,25.048,11.703,0.0,80.0,55.0,1.4,2375.0,2376.182,2312.076,-2.781,55.04,74.074,73.653,82.449,51.369,1.394,2.778,0.304,77.07,61.686,82.992,44.443,0.0,75.473,136.75,97.16,134.418,35.558,52.675,49.98,-10.82,32.156,90.625,73.188,75.063,55.5,56.438,0.0,47.375,72.0,70.0,1000.0,200.0,0.354,371.75,72.563,72.063,-0.052,72.25,71.0,55.625,56.313,0.0,46.188,72.0,70.0,1000.0,200.0,0.231,531.0,77.438,77.875,0.006,72.188,71.813,55.625,56.438,0.0,72.875,72.0,70.0,1000.0,200.0,0.527,793.0,76.5,76.688,0.018,71.938,70.563,55.844,56.969,0.0,75.125,72.0,70.0,1000.0,200.0,0.391,683.5,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.755,11.826,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,530.5,545.5,303.0,528.5,536.5,521.5,1.475,9.86,8.388,23.443,1.709,0.418,-0.004,-0.0,-0.0,-0.0
9022007,1352,1.0,1.0,1.0,1.0,79.296,65.0,0.0,0.0,0.0,1.0,1.0,1718.302,427.526,24.996,11.658,0.0,80.0,55.0,1.4,2386.75,2389.9,2334.421,-1.71,54.932,74.074,73.653,82.344,51.476,1.364,2.807,0.326,77.244,61.78,83.104,44.387,0.0,75.581,137.564,95.991,135.673,35.631,52.675,49.98,-10.82,32.219,90.625,73.188,75.125,55.688,56.438,0.0,47.625,72.0,70.0,1000.0,200.0,0.352,370.75,72.688,71.938,-0.052,72.125,71.0,55.625,56.313,0.0,45.063,72.0,70.0,1000.0,200.0,0.247,545.0,77.438,77.938,0.006,72.063,72.0,55.656,56.438,0.0,73.813,72.0,70.0,1000.0,200.0,0.532,797.5,76.5,76.688,0.017,72.0,70.563,55.75,56.844,0.0,75.25,72.0,70.0,1000.0,200.0,0.389,684.0,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.727,11.789,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,530.5,545.5,303.0,527.5,536.5,521.5,1.137,9.815,6.786,23.234,1.718,0.428,-0.006,-0.0,-0.0,-0.0
9022007,1353,1.0,1.0,1.0,1.0,78.886,65.0,0.0,0.0,0.0,1.0,1.0,1717.13,421.669,24.996,11.822,0.0,80.0,55.0,1.4,2389.75,2391.616,2334.421,-1.76,54.932,74.074,73.653,82.344,51.476,1.402,2.774,0.315,77.212,61.772,83.076,44.359,0.0,75.581,134.753,96.097,132.94,35.631,52.675,49.98,-10.82,32.281,90.625,73.188,75.438,55.5,56.438,0.0,47.563,72.0,70.0,1000.0,200.0,0.357,373.25,72.688,72.063,-0.052,72.25,71.25,55.625,56.313,0.0,45.656,72.0,70.0,1000.0,200.0,0.235,529.5,77.438,77.938,0.006,71.75,72.188,55.625,56.438,0.0,72.813,72.0,70.0,1000.0,200.0,0.529,793.5,76.5,76.688,0.019,71.938,70.563,55.75,56.969,0.0,74.125,72.0,70.0,1000.0,200.0,0.398,689.5,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.754,11.816,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,530.5,545.5,302.75,528.5,536.5,522.0,1.172,9.953,6.512,23.561,1.717,0.422,-0.005,-0.0,-0.001,-0.0
