DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,1354,1.0,1.0,1.0,1.0,78.955,65.0,0.0,0.0,0.0,1.0,1.0,1698.39,418.155,25.12,11.732,0.0,80.0,55.0,1.4,2392.75,2377.896,2326.96,-1.486,54.932,73.862,73.443,82.238,51.369,1.383,2.796,0.315,77.212,61.769,83.048,44.331,0.0,75.473,138.451,96.735,136.19,35.558,52.675,49.98,-10.82,32.281,90.625,73.188,75.25,55.5,56.438,0.0,47.906,72.0,70.0,1000.0,200.0,0.356,373.5,72.563,71.938,-0.052,72.25,71.313,55.531,56.406,0.0,45.813,72.0,70.0,1000.0,200.0,0.242,535.5,77.438,77.938,0.006,71.75,71.938,55.625,56.438,0.0,71.938,72.0,70.0,1000.0,200.0,0.522,792.0,76.5,76.688,0.017,71.938,70.375,55.75,56.844,0.0,73.563,72.0,70.0,1000.0,200.0,0.391,685.5,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.75,11.813,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,530.5,545.5,303.0,530.0,536.5,521.5,1.361,9.885,8.152,23.501,1.698,0.418,-0.005,-0.0,-0.0,-0.0
9022007,1355,1.0,1.0,1.0,1.0,78.695,65.0,0.0,0.0,0.0,1.0,1.0,1711.274,418.155,25.069,11.658,0.0,80.0,55.0,1.4,2392.75,2383.04,2334.421,-1.711,54.825,74.074,73.653,82.132,51.369,1.413,2.814,0.329,77.207,61.779,83.048,44.135,0.0,75.581,138.082,95.991,136.19,35.558,52.675,49.98,-10.82,32.344,90.688,73.125,75.25,55.5,56.563,0.0,48.188,72.0,70.0,1000.0,200.0,0.359,374.75,72.688,72.063,-0.052,72.125,71.313,55.531,56.313,0.0,46.0,72.0,70.0,1000.0,200.0,0.247,543.0,77.438,77.938,0.006,71.75,72.0,55.656,56.438,0.0,72.813,72.0,70.0,1000.0,200.0,0.51,781.5,76.5,76.688,0.017,71.938,70.438,55.75,56.969,0.0,73.688,72.0,70.0,1000.0,200.0,0.388,680.5,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.755,11.813,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,531.0,545.5,303.0,528.5,536.5,522.0,1.127,9.822,6.808,23.353,1.711,0.418,-0.005,-0.0,-0.0,-0.0
9022007,1356,1.0,1.0,1.0,1.0,79.151,65.0,0.0,0.0,0.0,1.0,1.0,1679.649,429.868,25.048,11.613,0.0,80.0,55.0,1.4,2379.25,2381.325,2330.689,-2.58,55.04,74.18,73.863,82.344,51.369,1.394,2.8,0.326,77.206,61.764,83.076,44.079,0.0,75.688,135.048,96.31,133.236,35.631,52.78,50.053,-10.82,32.375,90.625,73.125,75.813,55.5,56.563,0.0,48.563,72.0,70.0,1000.0,200.0,0.358,373.75,72.688,72.063,-0.052,72.0,71.313,55.531,56.313,0.0,46.813,72.0,70.0,1000.0,200.0,0.24,535.5,77.438,77.938,0.006,72.063,72.0,55.625,56.438,0.0,71.625,72.0,70.0,1000.0,200.0,0.525,793.5,76.5,76.688,0.018,71.813,70.438,55.75,56.844,0.0,72.688,72.0,70.0,1000.0,200.0,0.383,677.5,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.746,11.806,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,530.5,546.0,303.0,529.0,536.5,521.5,1.172,9.766,6.521,23.262,1.68,0.43,-0.005,-0.0,-0.0,-0.0
9022007,1357,1.0,1.0,1.0,1.0,79.234,65.0,0.0,0.0,0.0,1.0,1.0,1712.445,426.354,25.089,11.762,0.0,80.0,55.0,1.4,2375.5,2376.182,2328.824,-1.577,55.04,73.968,73.443,82.238,51.369,1.383,2.796,0.3,77.207,61.765,83.076,44.107,0.0,75.796,138.304,97.053,135.969,35.485,52.78,49.908,-10.82,32.375,90.625,73.0,75.125,55.5,56.438,0.0,48.906,72.0,70.0,1000.0,200.0,0.357,373.25,72.688,72.063,-0.052,72.125,71.313,55.531,56.313,0.0,46.531,72.0,70.0,1000.0,200.0,0.237,534.0,77.438,77.938,0.006,71.875,72.125,55.625,56.438,0.0,72.688,72.0,70.0,1000.0,200.0,0.537,803.0,76.375,76.688,0.012,72.0,70.375,55.75,56.844,0.0,73.5,72.0,70.0,1000.0,200.0,0.38,674.5,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.754,11.816,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,531.0,546.0,303.0,528.5,536.5,521.5,1.42,9.809,8.409,23.563,1.712,0.426,-0.005,-0.0,-0.001,-0.0
9022007,1358,1.0,1.0,1.0,1.0,79.464,65.0,0.0,0.0,0.0,1.0,1.0,1725.33,420.498,25.11,11.717,0.0,80.0,55.0,1.4,2382.75,2371.041,2310.219,-1.793,55.04,74.18,73.653,82.238,51.262,1.421,2.828,0.326,77.135,61.766,82.992,44.219,0.0,75.581,138.008,95.991,136.19,35.705,52.675,49.908,-10.82,32.375,90.625,72.938,74.75,55.5,56.438,0.0,49.031,72.0,70.0,1000.0,200.0,0.361,375.75,72.688,72.063,-0.052,72.25,71.125,55.531,56.313,0.0,46.094,72.0,70.0,1000.0,200.0,0.242,538.0,77.563,77.938,0.006,71.688,72.0,55.625,56.438,0.0,72.063,72.0,70.0,1000.0,200.0,0.512,782.5,76.5,76.688,0.019,71.813,70.438,55.75,56.844,0.0,71.75,72.0,70.0,1000.0,200.0,0.384,678.0,73.813,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.749,11.814,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,531.0,545.5,303.0,529.5,536.5,522.0,1.086,9.807,6.553,23.113,1.725,0.42,-0.005,-0.0,-0.001,-0.0
9022007,1359,1.0,1.0,1.0,1.0,79.194,65.0,0.0,0.0,0.0,1.0,1.0,1676.135,416.984,25.089,11.747,0.0,80.0,55.0,1.4,2376.25,2374.468,2306.508,-0.717,55.04,73.968,73.443,82.238,51.476,1.41,2.778,0.315,77.153,61.721,83.076,44.219,0.0,75.796,135.122,96.629,133.31,35.631,52.675,49.98,-10.82,32.438,90.688,73.0,75.063,55.5,56.438,0.0,48.469,72.0,70.0,1000.0,200.0,0.374,382.5,72.563,71.938,-0.052,72.125,71.125,55.344,56.188,0.0,45.969,72.0,70.0,1000.0,200.0,0.251,545.5,77.438,77.938,0.006,72.063,71.938,55.625,56.438,0.0,72.25,72.0,70.0,1000.0,200.0,0.504,778.0,76.375,76.688,0.017,71.813,70.438,55.75,56.844,0.0,72.438,72.0,70.0,1000.0,200.0,0.373,668.0,73.813,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.741,11.805,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.0,531.0,545.5,303.0,529.0,536.5,522.0,1.181,9.89,6.532,23.411,1.676,0.417,-0.005,-0.0,-0.001,-0.0
9022007,1400,1.0,1.0,1.0,1.0,79.111,65.0,0.0,0.0,0.0,1.0,1.0,1715.959,413.47,25.079,11.732,0.0,80.0,55.0,1.4,2376.25,2376.182,2313.934,-2.886,55.04,74.074,73.548,82.344,51.369,1.402,2.782,0.3,77.163,61.723,83.076,44.163,0.0,75.796,137.194,96.841,134.861,35.485,52.571,49.908,-10.82,32.406,90.688,73.0,74.688,55.5,56.344,0.0,48.375,72.0,70.0,1000.0,200.0,0.377,383.75,72.563,72.063,-0.052,72.0,71.313,55.531,56.313,0.0,46.719,72.0,70.0,1000.0,200.0,0.241,536.0,77.563,77.938,0.006,71.875,72.125,55.625,56.438,0.0,72.438,72.0,70.0,1000.0,200.0,0.526,793.0,76.5,76.688,0.018,71.813,70.438,55.75,56.844,0.0,72.25,72.0,70.0,1000.0,200.0,0.372,666.5,73.813,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.734,11.798,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,531.0,545.5,303.0,530.0,536.5,522.0,1.45,9.903,8.401,23.503,1.716,0.413,-0.004,-0.0,-0.0,-0.0
9022007,1401,1.0,1.0,1.0,1.0,78.664,65.0,0.0,0.0,0.0,1.0,1.0,1713.616,422.84,25.069,11.717,0.0,80.0,55.0,1.4,2379.25,2384.755,2323.235,-1.718,54.825,73.862,73.443,82.132,51.262,1.394,2.818,0.304,77.16,61.728,83.076,44.219,0.0,75.581,138.673,96.097,136.707,35.558,52.571,49.908,-10.82,32.375,90.75,73.125,74.75,55.5,56.344,0.0,48.375,72.0,70.0,1000.0,200.0,0.38,385.25,72.563,72.063,-0.052,72.0,71.313,55.531,56.313,0.0,46.313,72.0,70.0,1000.0,200.0,0.253,545.0,77.563,77.938,0.006,71.875,72.625,55.5,56.438,0.0,72.063,72.0,70.0,1000.0,200.0,0.514,786.5,76.5,76.938,0.017,71.813,70.438,55.75,56.844,0.0,71.125,72.0,70.0,1000.0,200.0,0.376,671.0,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.73,11.79,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.0,531.0,545.5,303.0,529.0,536.5,522.0,1.158,9.883,7.073,23.354,1.714,0.423,-0.004,-0.0,-0.001,0.0
9022007,1402,1.0,1.0,1.0,1.0,78.992,65.0,0.0,0.0,0.0,1.0,1.0,1726.501,415.813,25.069,11.717,0.0,80.0,55.0,1.4,2384.5,2376.182,2306.508,-2.404,55.04,73.862,73.337,82.132,51.262,1.406,2.792,0.304,77.16,61.728,83.02,44.275,0.0,75.688,135.418,96.204,133.605,35.558,52.78,49.98,-10.82,32.438,90.625,73.125,75.063,55.5,56.344,0.0,48.781,72.0,70.0,1000.0,200.0,0.378,384.25,72.688,72.063,-0.052,72.125,71.25,55.344,56.188,0.0,46.438,72.0,70.0,1000.0,200.0,0.244,538.5,77.438,77.938,0.006,72.188,72.188,55.5,56.438,0.0,72.938,72.0,70.0,1000.0,200.0,0.521,789.0,76.5,76.938,0.017,71.813,70.25,55.844,56.844,0.0,72.313,72.0,70.0,1000.0,200.0,0.37,666.0,73.813,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.726,11.785,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,531.0,546.0,303.25,529.0,536.5,522.0,1.159,9.812,6.529,23.471,1.727,0.416,-0.005,-0.0,-0.001,-0.0
9022007,1403,1.0,1.0,1.0,1.0,78.549,65.0,0.0,0.0,0.0,1.0,1.0,1720.644,419.327,25.079,11.703,0.0,80.0,55.0,1.4,2382.0,2386.47,2334.421,-1.428,54.825,74.18,73.758,82.344,51.369,1.391,2.792,0.322,77.254,61.729,83.104,44.247,0.0,75.581,137.712,96.841,135.23,35.558,52.675,49.98,-10.82,32.406,90.75,72.938,75.063,55.406,56.438,0.0,50.031,72.0,70.0,1000.0,200.0,0.373,381.75,72.563,72.063,-0.052,72.125,71.563,55.531,56.313,0.0,46.469,72.0,70.0,1000.0,200.0,0.255,551.5,77.438,77.875,0.006,72.063,72.188,55.5,56.438,0.0,72.688,72.0,70.0,1000.0,200.0,0.527,794.5,76.5,76.688,0.017,71.813,70.438,55.75,56.844,0.0,71.375,72.0,70.0,1000.0,200.0,0.369,665.0,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.744,11.805,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,531.5,545.5,303.0,529.5,536.5,522.0,1.523,9.86,8.936,23.443,1.721,0.419,-0.004,-0.0,-0.0,-0.0
9022007,1404,1.0,1.0,1.0,1.0,78.992,65.0,0.0,0.0,0.0,1.0,1.0,1726.501,434.553,25.048,11.732,0.0,80.0,55.0,1.4,2398.25,2389.9,2338.156,-1.678,55.04,73.968,73.443,82.132,51.369,1.398,2.821,0.318,77.237,61.798,83.104,44.135,0.0,75.796,138.673,96.097,136.707,35.485,52.675,49.908,-10.82,32.375,90.688,72.938,74.75,55.5,56.344,0.0,50.031,72.0,70.0,1000.0,200.0,0.379,385.0,72.563,72.063,-0.052,72.125,71.313,55.531,56.188,0.0,46.438,72.0,70.0,1000.0,200.0,0.257,553.5,77.438,77.938,0.006,72.063,72.125,55.5,56.438,0.0,73.125,72.0,70.0,1000.0,200.0,0.525,790.0,76.5,76.938,0.021,71.813,70.375,55.75,56.844,0.0,71.125,72.0,70.0,1000.0,200.0,0.367,663.0,73.813,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.734,11.793,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.0,531.0,545.5,303.0,528.0,536.5,522.5,1.157,9.844,7.067,23.503,1.727,0.435,-0.004,-0.0,-0.001,-0.0
9022007,1405,1.0,1.0,1.0,1.0,78.69,65.0,0.0,0.0,0.0,1.0,1.0,1711.274,418.155,25.089,11.717,0.0,80.0,55.0,1.4,2398.25,2389.9,2326.96,-0.811,54.932,74.074,73.653,82.238,51.262,1.372,2.8,0.304,77.235,61.787,83.048,44.247,0.0,75.581,135.344,96.204,133.531,35.485,52.571,49.908,-10.82,32.438,90.75,73.0,74.875,55.5,56.438,0.0,50.156,72.0,70.0,1000.0,200.0,0.38,387.25,72.688,72.063,-0.052,72.125,71.313,55.531,56.188,0.0,46.313,72.0,70.0,1000.0,200.0,0.254,550.5,77.438,77.938,0.006,71.75,72.125,55.625,56.438,0.0,73.25,72.0,70.0,1000.0,200.0,0.534,798.0,76.5,76.688,0.019,71.688,70.375,55.75,56.844,0.0,71.563,72.0,70.0,1000.0,200.0,0.361,657.0,73.75,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.727,11.795,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.0,531.5,545.5,303.0,530.5,536.5,522.0,1.162,9.891,6.535,23.473,1.711,0.418,-0.005,-0.0,-0.001,-0.0
9022007,1406,1.0,1.0,1.0,1.0,79.207,65.0,0.0,0.0,0.0,1.0,1.0,1724.158,414.641,25.069,11.762,0.0,80.0,55.0,1.4,2392.25,2386.47,2317.652,-1.481,55.148,74.074,73.653,82.238,51.369,1.398,2.796,0.307,77.264,61.816,82.908,44.135,0.0,75.796,136.898,96.947,134.565,35.558,52.78,49.98,-10.82,32.406,90.688,72.938,74.875,55.5,56.438,0.0,49.094,72.0,70.0,1000.0,200.0,0.399,394.75,72.563,72.063,-0.052,72.0,71.25,55.531,56.313,0.0,46.094,72.0,70.0,1000.0,200.0,0.257,553.5,77.563,77.938,0.007,71.875,72.125,55.625,56.438,0.0,72.125,72.0,70.0,1000.0,200.0,0.509,780.0,76.5,76.688,0.019,71.813,70.375,55.75,56.844,0.0,70.938,72.0,70.0,1000.0,200.0,0.362,659.5,73.75,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.732,11.8,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,531.5,545.5,303.0,529.0,536.5,522.0,1.464,9.85,8.398,23.561,1.724,0.415,-0.004,-0.0,-0.001,-0.0
9022007,1407,1.0,1.0,1.0,1.0,79.015,65.0,0.0,0.0,0.0,1.0,1.0,1708.931,422.84,25.11,11.762,0.0,80.0,55.0,1.4,2388.5,2403.631,2341.895,-1.861,55.04,73.968,73.548,82.132,51.369,1.375,2.803,0.3,77.282,61.81,83.076,43.967,0.0,75.903,138.747,95.991,136.707,35.558,52.675,49.908,-10.82,32.406,90.625,72.938,75.438,55.406,56.344,0.0,49.5,72.0,70.0,1000.0,200.0,0.397,394.25,72.563,72.063,-0.052,72.125,71.313,55.531,56.313,0.0,46.188,72.0,70.0,1000.0,200.0,0.255,552.5,77.563,77.938,0.006,72.313,71.813,55.625,56.188,0.0,73.125,72.0,70.0,1000.0,200.0,0.531,796.0,76.5,76.938,0.019,71.938,70.375,55.75,56.844,0.0,70.625,72.0,70.0,1000.0,200.0,0.363,658.0,73.813,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.736,11.8,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.0,531.0,545.5,303.25,530.0,536.5,522.0,1.198,9.861,7.351,23.443,1.709,0.423,-0.004,-0.0,-0.001,-0.0
9022007,1408,1.0,1.0,1.0,1.0,78.784,65.0,0.0,0.0,0.0,1.0,1.0,1718.302,432.211,25.027,11.732,0.0,80.0,55.0,1.4,2396.0,2381.325,2328.824,-2.119,54.932,73.968,73.548,82.344,51.369,1.353,2.785,0.318,77.288,61.849,83.048,43.939,0.0,75.688,135.64,96.204,133.827,35.485,52.675,49.98,-10.82,32.438,90.75,72.688,75.063,55.5,56.344,0.0,49.875,72.0,70.0,1000.0,200.0,0.398,393.75,72.563,71.938,-0.052,71.875,71.313,55.531,56.188,0.0,46.469,72.0,70.0,1000.0,200.0,0.245,546.5,77.563,77.938,0.006,72.188,72.125,55.625,56.438,0.0,73.125,72.0,70.0,1000.0,200.0,0.534,800.0,76.5,76.688,0.018,71.813,70.375,55.75,56.844,0.0,71.5,72.0,70.0,1000.0,200.0,0.359,656.5,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.744,11.801,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.5,531.5,545.5,303.0,530.0,536.5,522.0,1.151,9.893,6.518,23.62,1.718,0.432,-0.005,-0.0,-0.0,-0.0
9022007,1409,1.0,1.0,1.0,1.0,78.76,65.0,0.0,0.0,0.0,1.0,1.0,1724.158,426.354,25.069,11.703,0.0,80.0,55.0,1.4,2404.75,2386.47,2338.156,-2.369,54.932,74.18,73.548,82.344,51.369,1.379,2.825,0.322,77.358,61.897,82.74,44.191,0.0,75.688,136.454,97.053,134.196,35.338,52.78,49.98,-10.82,32.438,90.688,72.625,74.438,55.5,56.344,0.0,49.406,72.0,70.0,1000.0,200.0,0.395,392.75,72.563,72.063,-0.052,72.125,71.563,55.531,56.188,0.0,46.344,72.0,70.0,1000.0,200.0,0.259,557.5,77.438,77.938,0.006,72.188,71.813,55.625,56.438,0.0,73.125,72.0,70.0,1000.0,200.0,0.526,795.5,76.188,76.688,0.017,71.813,70.375,55.75,56.844,0.0,70.375,72.0,70.0,1000.0,200.0,0.36,657.0,73.75,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.744,11.818,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,531.0,545.5,303.0,530.0,536.0,522.5,1.437,9.824,8.13,23.802,1.724,0.426,-0.004,-0.0,-0.001,-0.0
9022007,1410,1.0,1.0,1.0,1.0,78.784,65.0,0.0,0.0,0.0,1.0,1.0,1728.844,425.183,25.089,11.643,0.0,80.0,55.0,1.4,2404.75,2391.616,2336.288,-2.411,54.932,73.968,73.337,82.238,51.262,1.383,2.792,0.304,77.395,61.89,82.824,44.275,0.0,75.796,138.969,95.991,136.929,35.338,52.571,49.762,-10.82,32.375,90.625,72.688,74.25,55.406,56.344,0.0,49.188,72.0,70.0,1000.0,200.0,0.396,393.5,72.563,71.938,-0.052,72.0,71.313,55.531,56.188,0.0,46.313,72.0,70.0,1000.0,200.0,0.25,547.5,77.563,77.938,0.006,71.875,72.0,55.5,56.438,0.0,73.0,72.0,70.0,1000.0,200.0,0.545,809.5,76.5,76.688,0.018,71.813,70.375,55.75,56.844,0.0,71.0,72.0,70.0,1000.0,200.0,0.352,648.0,73.813,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.738,11.806,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,531.0,545.5,303.0,529.5,536.0,522.0,1.191,9.745,7.345,23.327,1.729,0.425,-0.005,-0.0,-0.0,-0.0
9022007,1411,1.0,1.0,1.0,1.0,78.739,65.0,0.0,0.0,0.0,1.0,1.0,1708.931,419.327,25.079,11.688,0.0,80.0,55.0,1.4,2398.5,2388.185,2321.373,-3.126,54.932,73.968,73.337,82.238,51.262,1.394,2.825,0.296,77.358,61.892,82.936,44.247,0.0,75.796,135.714,95.885,133.974,35.412,52.466,49.835,-10.82,32.469,90.563,72.625,74.438,55.5,56.344,0.0,49.063,72.0,70.0,1000.0,200.0,0.401,395.75,72.563,71.938,-0.052,72.0,71.313,55.531,56.188,0.0,46.875,72.0,70.0,1000.0,200.0,0.254,552.0,77.563,77.938,0.007,72.063,72.125,55.5,56.188,0.0,72.625,72.0,70.0,1000.0,200.0,0.519,788.5,76.5,76.688,0.017,71.688,70.375,55.75,56.844,0.0,70.25,72.0,70.0,1000.0,200.0,0.354,652.0,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.73,11.797,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.5,531.0,545.5,303.0,530.0,536.0,522.5,1.096,9.885,6.268,23.415,1.709,0.419,-0.005,-0.0,-0.0,-0.0
9022007,1412,1.0,1.0,1.0,1.0,79.107,65.0,0.0,0.0,0.0,1.0,1.0,1733.529,431.04,25.027,11.717,0.0,80.0,55.0,1.4,2393.75,2389.9,2332.555,-2.234,55.148,74.18,73.443,82.238,51.476,1.413,2.792,0.34,77.36,61.888,82.992,44.219,0.0,76.011,135.788,97.053,133.531,35.338,52.571,49.835,-10.82,32.438,90.625,72.625,74.875,55.406,56.344,0.0,50.063,72.0,70.0,1000.0,200.0,0.388,389.0,72.438,72.063,-0.052,72.0,71.563,55.531,56.188,0.0,45.688,72.0,70.0,1000.0,200.0,0.256,553.5,77.438,77.938,0.007,71.875,71.938,55.5,56.438,0.0,72.25,72.0,70.0,1000.0,200.0,0.539,801.0,76.375,76.688,0.017,71.688,70.438,55.75,56.844,0.0,69.313,72.0,70.0,1000.0,200.0,0.35,646.5,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.734,11.801,12.417,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,522.5,531.0,545.5,303.0,530.0,536.0,522.5,1.458,9.857,8.114,23.594,1.734,0.431,-0.003,-0.001,-0.001,-0.0
9022007,1413,1.0,1.0,1.0,1.0,78.33,65.0,0.0,0.0,0.0,1.0,1.0,1730.015,424.012,25.058,11.717,0.0,80.0,55.0,1.4,2393.75,2379.61,2317.652,-2.596,54.825,74.074,73.443,82.132,51.262,1.421,2.81,0.322,77.292,61.821,82.88,44.135,0.0,75.796,139.265,95.991,137.151,35.265,52.571,49.762,-10.82,32.313,90.688,72.625,74.75,55.406,56.344,0.0,49.906,72.0,70.0,1000.0,200.0,0.397,395.0,72.438,71.938,-0.052,72.0,71.688,55.531,56.188,0.0,45.438,72.0,70.0,1000.0,200.0,0.255,553.5,77.438,77.938,0.007,72.188,71.938,55.5,56.188,0.0,71.938,72.0,70.0,1000.0,200.0,0.523,791.0,76.375,76.688,0.017,71.813,70.438,55.75,56.844,0.0,68.313,72.0,70.0,1000.0,200.0,0.34,637.5,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.734,11.801,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,531.0,545.5,303.0,529.5,536.5,522.5,1.224,9.815,7.601,23.595,1.73,0.424,-0.004,-0.001,-0.001,-0.0
9022007,1414,1.0,1.0,1.0,1.0,78.194,65.0,0.0,0.0,0.0,1.0,1.0,1703.075,418.155,24.996,11.673,0.0,80.0,55.0,1.4,2379.5,2381.325,2326.96,-1.708,54.825,74.18,73.758,82.449,51.262,1.417,2.814,0.318,77.26,61.827,83.076,43.967,0.0,75.688,136.232,95.885,134.344,35.338,52.675,49.835,-10.82,32.313,90.625,72.625,75.813,55.281,56.344,0.0,49.781,72.0,70.0,1000.0,200.0,0.403,397.5,72.563,71.938,-0.052,72.0,71.313,55.531,56.188,0.0,45.219,72.0,70.0,1000.0,200.0,0.256,553.0,77.438,77.938,0.008,71.75,71.938,55.625,56.188,0.0,73.25,72.0,70.0,1000.0,200.0,0.524,792.0,76.5,76.688,0.017,71.688,70.375,55.75,56.844,0.0,69.5,72.0,70.0,1000.0,200.0,0.336,634.5,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.733,11.792,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.5,531.5,545.0,303.0,528.5,536.0,522.5,1.17,9.761,6.778,23.506,1.703,0.418,-0.005,-0.001,-0.0,-0.0
9022007,1415,1.0,1.0,1.0,1.0,78.061,65.0,0.0,0.0,0.0,1.0,1.0,1711.274,421.669,25.027,11.703,0.0,80.0,55.0,1.4,2385.5,2388.185,2323.235,-1.905,54.825,73.968,73.443,82.344,51.262,1.402,2.81,0.304,77.273,61.817,82.992,44.079,0.0,75.796,135.418,97.16,133.236,35.338,52.571,49.835,-10.82,32.188,90.688,72.5,74.438,55.406,56.25,0.0,50.063,72.0,70.0,1000.0,200.0,0.402,397.0,72.563,71.938,-0.052,72.25,71.25,55.531,56.188,0.0,46.156,72.0,70.0,1000.0,200.0,0.255,552.5,77.438,77.938,0.009,72.063,71.625,55.5,56.188,0.0,71.875,72.0,70.0,1000.0,200.0,0.521,790.0,76.5,76.688,0.017,71.813,70.375,55.75,56.844,0.0,68.313,72.0,70.0,1000.0,200.0,0.35,647.0,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.734,11.792,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.5,531.5,545.5,303.0,528.0,536.0,522.5,1.427,9.845,7.845,23.566,1.711,0.422,-0.005,-0.001,-0.0,-0.0
9022007,1416,1.0,1.0,1.0,1.0,78.413,65.0,0.0,0.0,0.0,1.0,1.0,1712.445,416.984,25.079,11.703,0.0,80.0,55.0,1.4,2380.25,2381.325,2325.096,-1.496,55.04,73.968,73.337,82.238,51.262,1.421,2.803,0.311,77.245,61.808,82.936,44.163,0.0,76.011,139.339,96.522,137.372,35.558,52.466,49.835,-10.82,32.156,90.563,72.5,74.875,55.281,56.25,0.0,49.781,72.0,70.0,1000.0,200.0,0.403,397.0,72.438,71.938,-0.052,72.0,71.563,55.344,56.188,0.0,45.688,72.0,70.0,1000.0,200.0,0.255,551.5,77.563,77.938,0.01,72.188,72.125,55.5,56.188,0.0,73.25,72.0,70.0,1000.0,200.0,0.523,790.5,76.5,76.688,0.017,71.813,70.25,55.688,56.844,0.0,69.0,72.0,70.0,1000.0,200.0,0.34,637.0,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.722,11.781,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,522.5,531.0,545.0,303.0,528.0,536.0,522.5,1.152,9.882,7.078,23.207,1.712,0.417,-0.004,-0.001,-0.0,-0.0
9022007,1417,1.0,1.0,1.0,1.0,78.277,65.0,0.0,0.0,0.0,1.0,1.0,1694.876,412.299,25.058,11.673,0.0,80.0,55.0,1.4,2380.25,2371.041,2308.363,-1.573,55.04,73.968,73.337,82.344,51.262,1.402,2.789,0.304,77.254,61.803,82.992,44.191,0.0,76.011,136.676,95.885,134.787,35.338,52.466,49.835,-10.82,32.156,90.563,72.5,74.688,55.406,56.25,0.0,50.031,72.0,70.0,1000.0,200.0,0.402,396.25,72.563,71.938,-0.052,71.875,71.75,55.344,56.188,0.0,45.781,72.0,70.0,1000.0,200.0,0.254,551.0,77.563,77.938,0.01,71.75,72.0,55.5,56.188,0.0,72.0,72.0,70.0,1000.0,200.0,0.523,790.5,76.5,76.625,0.019,71.813,70.25,55.75,56.844,0.0,69.063,72.0,70.0,1000.0,200.0,0.337,635.0,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.726,11.784,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.5,531.5,545.0,303.0,528.5,536.0,522.5,1.16,9.88,6.798,23.506,1.695,0.412,-0.005,-0.001,-0.0,-0.0
9022007,1418,1.0,1.0,1.0,1.0,77.706,65.0,0.0,0.0,0.0,1.0,1.0,1712.445,420.498,25.038,11.598,0.0,80.0,55.0,1.4,2374.5,2383.04,2321.373,-1.612,55.04,74.18,73.653,82.449,51.369,1.406,2.782,0.322,77.251,61.797,82.992,44.079,0.0,76.011,134.753,97.16,132.866,35.485,52.675,49.908,-10.82,32.094,90.563,72.5,74.688,55.406,56.25,0.0,49.875,72.0,70.0,1000.0,200.0,0.403,396.75,72.438,71.938,-0.052,72.125,71.688,55.344,56.188,0.0,45.594,72.0,70.0,1000.0,200.0,0.255,552.0,77.563,77.938,0.01,72.063,71.813,55.5,56.188,0.0,71.25,72.0,70.0,1000.0,200.0,0.522,792.0,76.5,76.938,0.021,71.688,70.25,55.688,56.844,0.0,68.438,72.0,70.0,1000.0,200.0,0.341,637.5,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.795,11.851,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,531.0,545.0,303.25,528.0,536.0,522.5,1.257,9.731,6.789,23.234,1.712,0.42,-0.004,-0.001,-0.001,-0.0
9022007,1419,1.0,1.0,1.0,1.0,77.609,65.0,0.0,0.0,0.0,1.0,1.0,1693.704,416.984,25.027,11.703,0.0,80.0,55.0,1.4,2376.75,2355.627,2297.242,-1.685,54.825,74.18,73.653,82.344,51.155,1.433,2.803,0.318,77.08,61.672,82.908,44.135,0.0,75.796,138.599,96.735,136.264,35.412,52.466,49.762,-10.82,32.094,90.688,72.5,74.75,55.406,56.344,0.0,49.969,72.0,70.0,1000.0,200.0,0.406,398.75,72.563,71.938,-0.052,72.125,71.563,55.344,56.094,0.0,46.313,72.0,70.0,1000.0,200.0,0.257,555.0,77.563,77.938,0.01,71.75,71.938,55.5,56.188,0.0,72.063,72.0,70.0,1000.0,200.0,0.513,784.5,76.5,76.938,0.021,71.688,70.375,55.75,56.844,0.0,67.125,72.0,70.0,1000.0,200.0,0.328,625.0,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.803,11.856,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,531.0,545.0,303.25,528.5,536.0,522.5,1.396,9.847,8.387,23.327,1.694,0.417,-0.005,-0.001,-0.001,-0.0
9022007,1420,1.0,1.0,1.0,1.0,77.201,65.0,0.0,0.0,0.0,1.0,1.0,1686.677,418.155,24.976,11.688,0.0,80.0,55.0,1.4,2364.0,2357.339,2312.076,-1.22,54.717,73.968,73.443,82.344,51.155,1.413,2.792,0.329,77.091,61.655,82.992,44.023,0.0,75.796,137.86,95.991,135.969,35.412,52.571,49.762,-10.82,32.031,90.688,72.5,74.688,55.281,56.25,0.0,50.188,72.0,70.0,1000.0,200.0,0.406,398.25,72.563,71.938,-0.052,72.313,71.688,55.344,56.188,0.0,46.844,72.0,70.0,1000.0,200.0,0.256,554.0,77.438,77.938,0.009,72.063,71.625,55.5,56.188,0.0,71.375,72.0,70.0,1000.0,200.0,0.509,780.5,76.5,76.688,0.021,71.813,70.375,55.688,56.844,0.0,66.625,72.0,70.0,1000.0,200.0,0.335,633.0,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.79,11.849,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,531.0,545.0,303.25,527.5,536.0,522.0,1.128,9.775,6.78,23.297,1.687,0.418,-0.005,-0.001,-0.001,-0.0
9022007,1421,1.0,1.0,1.0,1.0,77.704,65.0,0.0,0.0,0.0,1.0,1.0,1669.107,424.012,25.007,11.747,0.0,80.0,55.0,1.4,2372.75,2374.468,2319.512,-2.056,55.04,74.18,73.758,82.555,51.262,1.372,2.789,0.322,77.076,61.648,83.048,43.855,0.0,76.011,134.531,96.841,132.645,35.412,52.675,49.908,-10.82,32.0,90.75,72.438,74.563,55.406,56.25,0.0,51.063,72.0,70.0,1000.0,200.0,0.398,394.0,72.438,71.938,-0.052,72.125,71.313,55.344,56.094,0.0,46.875,72.0,70.0,1000.0,200.0,0.27,568.5,77.438,77.938,0.01,71.875,72.125,55.625,56.188,0.0,72.188,72.0,70.0,1000.0,200.0,0.524,792.0,76.5,76.688,0.021,71.813,70.375,55.75,56.781,0.0,67.813,72.0,70.0,1000.0,200.0,0.318,619.0,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.792,11.849,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.5,531.5,545.0,303.0,528.5,536.0,522.0,1.251,9.864,6.777,23.653,1.669,0.424,-0.004,-0.001,-0.001,-0.0
9022007,1422,1.0,1.0,1.0,1.0,76.877,65.0,0.0,0.0,0.0,1.0,1.0,1673.792,414.641,25.007,11.762,0.0,80.0,55.0,1.4,2362.25,2335.1,2295.392,-1.479,54.717,73.968,73.443,82.449,51.155,1.421,2.764,0.318,76.954,61.552,82.824,43.883,0.0,75.796,139.339,96.947,136.855,35.412,52.571,49.908,-10.82,31.922,90.688,72.438,74.75,55.406,56.25,0.0,50.875,72.0,70.0,1000.0,200.0,0.405,397.75,72.438,71.938,-0.052,72.0,71.313,55.344,56.094,0.0,46.875,72.0,70.0,1000.0,200.0,0.255,553.0,77.438,77.938,0.01,71.75,72.625,55.375,56.188,0.0,72.063,72.0,70.0,1000.0,200.0,0.51,781.5,76.5,76.938,0.021,71.688,70.375,55.688,56.844,0.0,66.563,72.0,70.0,1000.0,200.0,0.326,623.5,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.8,11.858,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.5,531.0,545.0,303.25,529.5,536.0,522.5,1.465,9.937,8.913,23.683,1.674,0.415,-0.004,-0.001,-0.001,-0.0
9022007,1423,1.0,1.0,1.0,1.0,76.653,65.0,0.0,0.0,0.0,1.0,1.0,1660.908,422.84,24.955,11.703,0.0,80.0,55.0,1.4,2362.25,2343.649,2293.542,-1.32,54.932,73.968,73.443,82.555,51.155,1.429,2.731,0.322,76.845,61.538,83.02,43.939,0.0,76.011,137.268,96.522,135.378,35.338,52.675,49.835,-10.82,31.75,90.688,72.438,74.438,55.281,56.125,0.0,50.75,72.0,70.0,1000.0,200.0,0.406,398.25,72.438,71.875,-0.052,72.0,71.75,55.344,56.188,0.0,46.813,72.0,70.0,1000.0,200.0,0.257,555.0,77.438,77.938,0.009,71.75,72.125,55.5,56.188,0.0,71.375,72.0,70.0,1000.0,200.0,0.499,773.0,76.5,76.938,0.021,71.688,70.438,55.688,56.844,0.0,66.438,72.0,70.0,1000.0,200.0,0.321,621.0,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.809,11.863,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.5,531.0,544.5,303.0,529.5,536.0,522.5,1.158,9.786,6.772,23.566,1.661,0.423,-0.004,-0.001,-0.001,-0.0
9022007,1424,1.0,1.0,1.0,1.0,76.674,65.0,0.0,0.0,0.0,1.0,1.0,1681.991,413.47,24.986,11.703,0.0,80.0,55.0,1.4,2347.75,2357.339,2295.392,-1.663,54.717,73.968,73.548,82.661,51.155,1.413,2.767,0.311,76.854,61.475,83.076,43.827,0.0,75.796,134.901,97.372,133.088,35.485,52.78,49.98,-10.828,31.719,90.688,72.5,75.375,55.281,56.25,0.0,51.063,72.0,70.0,1000.0,200.0,0.404,397.5,72.438,71.938,-0.052,72.125,71.688,55.219,56.094,0.0,47.188,72.0,70.0,1000.0,200.0,0.256,553.5,77.438,77.938,0.01,71.875,72.0,55.375,56.188,0.0,70.438,72.0,70.0,1000.0,200.0,0.509,781.5,76.5,76.688,0.021,71.813,70.375,55.688,56.844,0.0,66.875,72.0,70.0,1000.0,200.0,0.321,620.5,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.81,11.868,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.0,531.0,544.5,303.0,529.0,535.5,522.5,1.207,9.808,6.509,23.562,1.682,0.413,-0.004,-0.001,-0.001,-0.0
9022007,1425,1.0,1.0,1.0,1.0,76.213,65.0,0.0,0.0,0.0,1.0,1.0,1701.903,419.327,24.924,11.717,0.0,80.0,55.0,1.4,2351.25,2371.041,2312.076,-1.732,54.717,74.286,73.653,82.872,51.262,1.413,2.796,0.296,76.817,61.451,83.104,43.827,0.0,75.903,135.27,97.266,133.236,35.485,52.571,49.908,-10.82,31.438,90.75,72.438,74.875,55.281,56.25,0.0,51.469,72.0,70.0,1000.0,200.0,0.403,396.0,72.438,71.938,-0.052,72.0,71.688,55.344,56.094,0.0,46.281,72.0,70.0,1000.0,200.0,0.262,564.0,77.438,77.938,0.009,71.875,72.125,55.5,56.188,0.0,72.0,72.0,70.0,1000.0,200.0,0.516,785.5,76.5,76.688,0.017,71.688,70.25,55.688,56.844,0.0,66.063,72.0,70.0,1000.0,200.0,0.318,617.5,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.831,11.892,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,522.5,530.5,544.5,303.0,529.5,535.5,522.0,1.334,9.891,7.283,23.473,1.702,0.419,-0.004,-0.001,-0.0,-0.0
9022007,1426,1.0,1.0,1.0,1.0,76.33,65.0,0.0,0.0,0.0,1.0,1.0,1704.246,411.127,24.862,11.717,0.0,80.0,55.0,1.4,2364.5,2347.071,2304.653,-0.926,54.932,74.18,73.548,83.083,51.369,1.421,2.785,0.307,76.786,61.451,83.02,44.051,0.0,76.118,137.268,96.629,134.713,35.338,52.571,49.908,-10.82,31.266,90.688,72.5,74.688,55.281,56.25,0.0,50.094,72.0,70.0,1000.0,200.0,0.422,404.5,72.438,71.938,-0.052,72.125,71.875,55.344,56.094,0.0,47.0,72.0,70.0,1000.0,200.0,0.256,557.5,77.438,77.938,0.009,71.875,72.0,55.5,56.188,0.0,72.125,72.0,70.0,1000.0,200.0,0.503,774.0,76.5,76.688,0.017,71.813,70.375,55.75,56.844,0.0,65.25,72.0,70.0,1000.0,200.0,0.319,618.5,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.828,11.879,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,522.0,530.5,544.5,303.0,529.0,535.5,522.5,1.563,9.906,9.121,23.713,1.704,0.411,-0.004,-0.001,-0.0,-0.0
9022007,1427,1.0,1.0,1.0,1.0,76.187,65.0,0.0,0.0,0.0,1.0,1.0,1665.593,414.641,24.873,11.688,0.0,80.0,55.0,1.4,2364.5,2357.339,2291.693,-1.24,54.825,73.968,73.337,83.189,51.262,1.444,2.76,0.318,76.745,61.436,83.048,44.079,0.0,75.796,138.156,96.841,136.116,35.485,52.675,49.98,-10.82,31.031,90.688,72.625,74.75,55.406,56.25,0.0,51.0,72.0,70.0,1000.0,200.0,0.407,398.75,72.438,71.938,-0.052,72.125,71.75,55.344,56.188,0.0,46.906,72.0,70.0,1000.0,200.0,0.262,556.5,77.563,77.938,0.009,72.188,72.0,55.5,56.188,0.0,71.625,72.0,70.0,1000.0,200.0,0.505,776.5,76.5,76.688,0.021,71.688,70.375,55.688,56.844,0.0,65.688,72.0,70.0,1000.0,200.0,0.312,610.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.831,11.892,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,522.0,531.0,544.5,303.0,529.5,536.0,522.5,1.228,9.856,7.283,23.532,1.666,0.415,-0.004,-0.0,-0.001,-0.0
9022007,1428,1.0,1.0,1.0,1.0,76.094,65.0,0.0,0.0,0.0,1.0,1.0,1687.848,414.641,24.862,11.747,0.0,80.0,55.0,1.4,2338.75,2360.763,2310.219,-1.413,55.04,73.968,73.443,83.4,51.369,1.398,2.789,0.296,76.79,61.353,83.16,44.051,0.0,76.011,134.975,97.797,132.793,35.338,52.78,50.053,-10.82,30.891,90.688,72.625,74.875,55.406,56.25,0.0,50.938,72.0,70.0,1000.0,200.0,0.409,400.75,72.438,71.938,-0.052,72.125,71.563,55.531,56.094,0.0,47.688,72.0,70.0,1000.0,200.0,0.264,560.5,77.563,77.938,0.009,71.75,72.125,55.5,56.188,0.0,72.5,72.0,70.0,1000.0,200.0,0.53,797.0,76.5,76.625,0.017,71.688,70.375,55.75,56.844,0.0,66.0,72.0,70.0,1000.0,200.0,0.306,605.0,73.75,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.804,11.863,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.5,530.5,544.5,303.0,529.0,535.5,522.5,1.459,9.91,7.795,24.01,1.688,0.415,-0.004,-0.0,-0.0,-0.0
9022007,1429,1.0,1.0,1.0,1.0,76.487,65.0,0.0,0.0,0.0,1.0,1.0,1672.621,408.785,24.8,11.688,0.0,80.0,55.0,1.4,2361.5,2350.493,2293.542,-1.338,55.04,74.074,73.758,83.611,51.369,1.433,2.764,0.311,76.719,61.391,82.908,43.939,0.0,76.011,139.561,98.01,137.003,35.485,52.675,50.053,-10.82,30.672,90.625,72.5,75.063,55.406,56.25,0.0,50.5,72.0,70.0,1000.0,200.0,0.415,401.5,72.438,71.938,-0.052,72.125,71.75,55.344,56.188,0.0,47.906,72.0,70.0,1000.0,200.0,0.265,563.0,77.563,77.938,0.01,72.063,72.0,55.5,56.188,0.0,71.813,72.0,70.0,1000.0,200.0,0.499,772.5,76.5,76.688,0.017,71.813,70.438,55.688,56.844,0.0,65.25,72.0,70.0,1000.0,200.0,0.309,607.0,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.817,11.877,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.0,531.0,544.0,303.25,528.0,535.5,522.5,1.527,9.905,9.102,23.65,1.673,0.409,-0.004,-0.001,-0.0,-0.0
9022007,1430,1.0,1.0,1.0,1.0,76.446,65.0,0.0,0.0,0.0,1.0,1.0,1691.362,419.327,24.821,11.703,0.0,80.0,55.0,1.4,2351.25,2350.493,2291.693,-1.443,55.04,74.18,73.758,83.928,51.476,1.429,2.749,0.333,76.717,61.39,83.076,43.883,0.0,76.118,137.786,97.372,135.599,35.412,52.989,50.053,-10.82,30.453,90.563,72.438,74.875,55.406,56.25,0.0,51.125,72.0,70.0,1000.0,200.0,0.405,397.75,72.438,71.875,-0.052,72.125,72.0,55.531,56.188,0.0,48.25,72.0,70.0,1000.0,200.0,0.266,563.0,77.563,77.938,0.01,71.875,72.0,55.5,56.438,0.0,71.188,72.0,70.0,1000.0,200.0,0.51,781.5,76.5,76.688,0.017,71.813,70.438,55.688,56.844,0.0,64.25,72.0,70.0,1000.0,200.0,0.311,610.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.823,11.882,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,522.0,530.5,544.0,303.0,530.0,535.5,522.5,1.343,9.748,7.793,23.8,1.691,0.419,-0.004,-0.001,-0.0,-0.0
9022007,1431,1.0,1.0,1.0,1.0,76.677,65.0,0.0,0.0,0.0,1.0,1.0,1708.931,411.127,24.78,11.732,0.0,80.0,55.0,1.4,2355.75,2367.614,2300.946,-1.405,55.148,73.968,73.337,84.139,51.476,1.394,2.767,0.307,76.726,61.371,82.964,43.995,0.0,76.118,135.122,98.966,133.088,35.485,53.093,50.199,-10.828,30.188,90.688,72.5,74.438,55.281,56.344,0.0,50.969,72.0,70.0,1000.0,200.0,0.408,400.75,72.438,71.938,-0.052,72.125,72.188,55.531,56.188,0.0,47.406,72.0,70.0,1000.0,200.0,0.275,570.5,77.438,77.938,0.01,71.875,72.0,55.625,56.438,0.0,71.25,72.0,70.0,1000.0,200.0,0.506,778.5,76.5,76.688,0.017,71.813,70.438,55.75,56.969,0.0,65.438,72.0,70.0,1000.0,200.0,0.304,604.5,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.823,11.89,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,522.0,530.5,544.0,303.0,529.0,535.5,522.5,1.394,9.804,7.242,23.977,1.709,0.411,-0.004,-0.001,-0.0,-0.0
9022007,1432,1.0,1.0,1.0,1.0,76.334,65.0,0.0,0.0,0.0,1.0,1.0,1667.936,408.785,24.8,11.598,0.0,80.0,55.0,1.4,2355.75,2348.781,2289.844,-1.545,54.932,74.074,73.548,84.245,51.369,1.429,2.782,0.307,76.691,61.362,82.796,44.107,0.0,75.903,135.344,98.434,133.162,35.485,52.884,50.126,-10.828,29.984,90.5,72.5,74.25,55.406,56.344,0.0,50.375,72.0,70.0,1000.0,200.0,0.416,402.25,72.438,71.938,-0.052,72.125,71.875,55.531,56.188,0.0,47.688,72.0,70.0,1000.0,200.0,0.266,564.5,77.438,77.938,0.01,71.875,72.188,55.5,56.188,0.0,71.0,72.0,70.0,1000.0,200.0,0.509,778.0,76.375,76.938,0.017,71.688,70.438,55.75,56.969,0.0,64.125,72.0,70.0,1000.0,200.0,0.306,604.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.818,11.884,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,522.0,530.5,544.0,303.0,529.0,535.5,522.5,1.466,9.76,7.774,23.586,1.668,0.409,-0.004,-0.001,-0.001,-0.0
9022007,1433,1.0,1.0,1.0,1.0,76.794,65.0,0.0,0.0,0.0,1.0,1.0,1663.25,407.613,24.769,11.732,0.0,80.0,55.0,1.4,2345.5,2353.915,2289.844,-1.58,55.148,74.18,73.653,84.245,51.369,1.402,2.76,0.311,76.667,61.333,82.852,44.051,0.0,76.011,139.265,97.691,136.781,35.412,52.78,50.053,-10.82,30.063,90.5,72.625,74.688,55.5,56.344,0.0,51.469,72.0,70.0,1000.0,200.0,0.4,395.5,72.438,71.938,-0.052,72.25,71.75,55.531,56.188,0.0,46.969,72.0,70.0,1000.0,200.0,0.279,576.5,77.563,77.938,0.01,71.875,72.5,55.5,56.438,0.0,70.938,72.0,70.0,1000.0,200.0,0.507,779.0,76.5,76.938,0.017,71.813,70.438,55.844,56.969,0.0,65.688,72.0,70.0,1000.0,200.0,0.297,596.0,73.75,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.834,11.896,12.511,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,522.0,530.5,544.5,303.0,529.5,535.5,522.5,1.48,9.89,8.829,23.859,1.663,0.408,-0.004,-0.001,-0.001,-0.0
9022007,1434,1.0,1.0,1.0,1.0,76.111,65.0,0.0,0.0,0.0,1.0,1.0,1663.25,411.127,24.8,11.688,0.0,80.0,55.0,1.4,2344.75,2364.188,2302.8,-0.965,54.825,74.18,73.653,84.351,51.369,1.387,2.753,0.318,76.688,61.354,82.992,43.967,0.0,75.903,136.306,97.478,134.196,35.412,52.884,50.126,-10.82,30.063,90.438,72.5,74.563,55.5,56.344,0.0,50.781,72.0,70.0,1000.0,200.0,0.412,401.5,72.438,71.875,-0.052,72.125,71.688,55.531,56.188,0.0,47.906,72.0,70.0,1000.0,200.0,0.277,577.5,77.563,77.938,0.01,72.188,72.438,55.625,56.438,0.0,71.0,72.0,70.0,1000.0,200.0,0.503,776.0,76.5,76.938,0.017,71.688,70.375,55.75,56.969,0.0,64.375,72.0,70.0,1000.0,200.0,0.305,604.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.815,11.881,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,522.0,530.5,544.0,303.0,528.5,535.5,522.5,1.348,9.843,7.515,23.888,1.663,0.411,-0.004,-0.001,-0.001,-0.0
9022007,1435,1.0,1.0,1.0,1.0,76.866,65.0,0.0,0.0,0.0,1.0,1.0,1650.366,412.299,24.821,11.688,0.0,80.0,55.0,1.4,2361.75,2357.339,2306.508,-1.833,55.148,74.18,73.653,84.351,51.583,1.391,2.742,0.3,76.68,61.344,82.852,43.967,0.0,76.118,136.38,98.859,133.827,35.558,53.093,50.272,-10.828,29.984,90.375,72.5,74.688,55.5,56.344,0.0,50.281,72.0,70.0,1000.0,200.0,0.417,403.5,72.313,71.875,-0.052,72.25,71.75,55.531,56.188,0.0,47.125,72.0,70.0,1000.0,200.0,0.28,579.0,77.563,77.938,0.009,72.313,72.125,55.625,56.438,0.0,72.375,72.0,70.0,1000.0,200.0,0.518,784.0,76.5,76.938,0.017,71.688,70.438,55.688,56.969,0.0,64.5,72.0,70.0,1000.0,200.0,0.294,593.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.826,11.881,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,522.0,530.5,544.5,303.0,530.0,535.5,522.5,1.689,9.808,9.101,23.887,1.65,0.412,-0.003,-0.0,-0.001,-0.0
9022007,1436,1.0,1.0,1.0,1.0,76.232,65.0,0.0,0.0,0.0,1.0,1.0,1678.477,415.813,24.821,11.658,0.0,80.0,55.0,1.4,2360.5,2369.327,2304.653,-1.715,54.825,73.968,73.337,84.139,51.369,1.383,2.767,0.315,76.674,61.337,82.852,43.995,0.0,75.796,139.413,97.691,137.003,35.412,52.78,50.126,-10.82,30.0,90.438,72.438,74.75,55.5,56.438,0.0,51.188,72.0,70.0,1000.0,200.0,0.404,396.25,72.313,71.938,-0.052,72.125,71.875,55.531,56.188,0.0,48.344,72.0,70.0,1000.0,200.0,0.277,577.5,77.438,77.938,0.009,72.063,71.938,55.625,56.438,0.0,72.125,72.0,70.0,1000.0,200.0,0.523,792.5,76.5,76.688,0.017,71.813,70.438,55.844,56.969,0.0,64.813,72.0,70.0,1000.0,200.0,0.295,594.0,73.75,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.821,11.877,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,522.0,531.0,544.0,303.25,528.5,535.5,522.5,1.434,9.877,8.583,23.826,1.678,0.416,-0.003,-0.001,-0.0,-0.0
9022007,1437,1.0,1.0,1.0,1.0,76.989,65.0,0.0,0.0,0.0,1.0,1.0,1663.25,411.127,24.821,11.658,0.0,80.0,55.0,1.4,2360.5,2353.915,2295.392,-0.57,54.932,74.18,73.653,84.351,51.476,1.383,2.735,0.304,76.683,61.362,82.908,43.883,0.0,75.903,136.38,98.116,134.196,35.485,53.093,50.272,-10.82,30.016,90.375,72.438,74.75,55.5,56.344,0.0,50.344,72.0,70.0,1000.0,200.0,0.415,403.0,72.438,71.938,-0.052,72.125,71.875,55.531,56.188,0.0,47.813,72.0,70.0,1000.0,200.0,0.279,577.5,77.563,77.938,0.009,71.875,71.938,55.625,56.438,0.0,71.938,72.0,70.0,1000.0,200.0,0.502,776.5,76.5,76.688,0.017,71.813,70.438,55.844,56.969,0.0,64.313,72.0,70.0,1000.0,200.0,0.298,596.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.823,11.877,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,522.0,530.5,544.0,303.25,528.5,535.5,522.5,1.417,9.79,7.785,23.944,1.663,0.411,-0.004,-0.0,-0.0,-0.0
9022007,1438,1.0,1.0,1.0,1.0,76.856,65.0,0.0,0.0,0.0,1.0,1.0,1681.991,415.813,24.8,11.628,0.0,80.0,55.0,1.4,2355.75,2365.901,2297.242,-2.012,55.255,73.968,73.443,84.245,51.583,1.402,2.782,0.304,76.702,61.358,82.768,43.995,0.0,76.118,134.679,99.072,132.571,35.485,53.093,50.272,-10.828,29.938,90.375,72.438,74.875,55.5,56.344,0.0,50.344,72.0,70.0,1000.0,200.0,0.416,401.5,72.438,71.875,-0.052,72.25,72.375,55.625,56.313,0.0,47.719,72.0,70.0,1000.0,200.0,0.279,579.5,77.438,77.938,0.009,72.063,72.188,55.625,56.438,0.0,72.375,72.0,70.0,1000.0,200.0,0.514,785.0,76.5,76.688,0.019,71.813,70.438,55.844,57.188,0.0,63.906,72.0,70.0,1000.0,200.0,0.297,597.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.803,11.86,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.0,531.0,544.0,303.0,528.5,535.5,522.5,1.468,9.765,7.512,23.882,1.682,0.416,-0.004,-0.001,-0.001,-0.0
9022007,1439,1.0,1.0,1.0,1.0,77.489,65.0,0.0,0.0,0.0,1.0,1.0,1673.792,416.984,24.883,11.703,0.0,80.0,55.0,1.4,2362.0,2374.468,2310.219,-1.886,55.04,73.968,73.443,84.139,51.476,1.391,2.76,0.304,76.703,61.367,82.768,43.939,0.0,75.903,135.492,98.01,133.31,35.485,52.884,50.126,-10.82,29.953,90.375,72.438,75.063,55.5,56.344,0.0,51.563,72.0,70.0,1000.0,200.0,0.398,394.5,72.438,71.938,-0.052,72.125,72.0,55.531,56.188,0.0,47.844,72.0,70.0,1000.0,200.0,0.282,580.0,77.438,77.938,0.009,72.188,71.625,55.625,56.438,0.0,72.75,72.0,70.0,1000.0,200.0,0.532,796.5,76.5,76.938,0.017,71.938,70.563,55.844,57.188,0.0,64.625,72.0,70.0,1000.0,200.0,0.296,597.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.809,11.86,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,530.5,544.0,303.25,529.5,535.5,522.5,1.449,9.848,7.8,23.799,1.674,0.417,-0.004,-0.001,-0.001,-0.0
9022007,1440,1.0,1.0,1.0,1.0,77.395,65.0,0.0,0.0,0.0,1.0,1.0,1681.991,412.299,24.831,11.717,0.0,80.0,55.0,1.4,2363.0,2374.468,2310.219,-1.757,54.932,74.18,73.653,84.139,51.476,1.387,2.749,0.318,76.748,61.362,82.796,43.883,0.0,76.011,138.378,97.053,135.599,35.485,52.884,50.126,-10.82,30.063,90.375,72.313,74.688,55.5,56.344,0.0,50.656,72.0,70.0,1000.0,200.0,0.413,401.5,72.313,71.875,-0.052,72.25,72.0,55.531,56.188,0.0,48.5,72.0,70.0,1000.0,200.0,0.279,577.5,77.438,77.938,0.009,72.313,72.188,55.625,56.438,0.0,73.688,72.0,70.0,1000.0,200.0,0.52,789.5,76.5,76.688,0.013,71.813,70.563,55.844,57.188,0.0,64.813,72.0,70.0,1000.0,200.0,0.296,594.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.807,11.86,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,530.5,543.5,303.25,529.5,535.5,522.5,1.67,9.86,9.904,23.828,1.682,0.412,-0.003,-0.001,-0.0,-0.0
9022007,1441,1.0,1.0,1.0,1.0,77.724,65.0,0.0,0.0,0.0,1.0,1.0,1699.561,411.127,24.862,11.673,0.0,80.0,55.0,1.4,2375.75,2374.468,2321.373,-2.465,55.255,74.18,73.653,84.139,51.583,1.368,2.8,0.304,76.853,61.4,82.936,43.967,0.0,76.118,138.378,97.266,136.264,35.558,52.884,50.199,-10.82,30.125,90.375,72.438,74.688,55.5,56.344,0.0,50.313,72.0,70.0,1000.0,200.0,0.411,400.75,72.438,71.938,-0.052,72.25,72.375,55.531,56.313,0.0,49.781,72.0,70.0,1000.0,200.0,0.278,578.0,77.438,77.938,0.009,72.188,72.438,55.625,56.438,0.0,73.625,72.0,70.0,1000.0,200.0,0.543,807.0,76.375,76.688,0.017,71.938,70.438,55.844,57.188,0.0,64.313,72.0,70.0,1000.0,200.0,0.292,591.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.81,11.864,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.0,530.5,544.0,303.0,529.5,535.5,522.5,1.278,9.864,7.544,23.738,1.7,0.411,-0.004,-0.001,-0.001,-0.0
9022007,1442,1.0,1.0,1.0,1.0,77.359,65.0,0.0,0.0,0.0,1.0,1.0,1715.959,413.47,24.8,11.613,0.0,80.0,55.0,1.4,2375.75,2379.61,2315.792,-2.223,55.04,74.18,73.653,84.245,51.583,1.383,2.764,0.318,76.917,61.566,82.824,43.995,0.0,76.011,134.827,98.541,132.719,35.558,53.093,50.345,-10.82,30.188,90.313,72.313,74.875,55.5,56.344,0.0,50.188,72.0,70.0,1000.0,200.0,0.415,402.25,72.313,71.875,-0.052,72.0,72.188,55.531,56.313,0.0,48.25,72.0,70.0,1000.0,200.0,0.292,592.0,77.563,77.938,0.01,72.063,72.188,55.625,56.438,0.0,73.625,72.0,70.0,1000.0,200.0,0.523,791.5,76.5,76.688,0.017,71.938,70.438,55.844,56.969,0.0,64.563,72.0,70.0,1000.0,200.0,0.295,595.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.792,11.844,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,521.5,530.5,544.0,303.25,528.5,535.5,522.5,1.441,9.793,7.512,23.851,1.716,0.413,-0.003,-0.001,-0.0,-0.0
9022007,1443,1.0,1.0,1.0,1.0,77.507,65.0,0.0,0.0,0.0,1.0,1.0,1681.991,418.155,24.873,11.643,0.0,80.0,55.0,1.4,2382.75,2360.763,2295.392,-1.438,55.255,74.074,73.548,84.034,51.69,1.402,2.764,0.329,76.88,61.535,82.627,44.023,0.0,76.118,139.339,98.541,136.929,35.558,52.884,50.199,-10.82,30.109,90.313,72.438,74.438,55.5,56.438,0.0,50.844,72.0,70.0,1000.0,200.0,0.405,397.75,72.438,71.938,-0.052,72.25,72.188,55.531,56.313,0.0,49.469,72.0,70.0,1000.0,200.0,0.281,579.5,77.438,77.938,0.009,71.75,71.938,55.625,56.531,0.0,72.875,72.0,70.0,1000.0,200.0,0.516,785.0,76.5,76.938,0.017,71.938,70.438,55.844,57.188,0.0,64.5,72.0,70.0,1000.0,200.0,0.299,599.0,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.796,11.854,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,531.0,543.5,303.0,530.0,535.5,522.5,1.469,9.839,8.601,23.677,1.682,0.418,-0.004,-0.001,-0.001,-0.0
9022007,1444,1.0,1.0,1.0,1.0,77.649,65.0,0.0,0.0,0.0,1.0,1.0,1678.477,429.868,24.842,11.703,0.0,80.0,55.0,1.4,2366.75,2386.47,2332.555,-1.643,55.04,74.18,73.653,84.034,51.476,1.406,2.767,0.304,76.921,61.558,82.824,43.939,0.0,75.903,137.934,97.266,135.895,35.485,52.78,50.126,-10.82,30.234,90.25,72.313,74.875,55.5,56.344,0.0,51.031,72.0,70.0,1000.0,200.0,0.403,398.5,72.313,71.75,-0.052,72.25,72.188,55.625,56.188,0.0,49.0,72.0,70.0,1000.0,200.0,0.293,590.5,77.563,77.938,0.009,72.063,71.938,55.625,56.438,0.0,72.313,72.0,70.0,1000.0,200.0,0.518,785.5,76.5,76.938,0.017,71.813,70.438,55.844,57.188,0.0,64.063,72.0,70.0,1000.0,200.0,0.296,596.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.796,11.852,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,530.5,544.0,303.25,530.0,535.5,523.0,1.246,9.907,7.271,23.799,1.678,0.43,-0.004,-0.0,-0.001,-0.0
