DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,1445,1.0,1.0,1.0,1.0,77.791,65.0,0.0,0.0,0.0,1.0,1.0,1690.19,412.299,24.852,11.717,0.0,80.0,55.0,1.4,2373.5,2369.327,2300.946,-2.015,55.255,73.862,73.443,83.823,51.69,1.406,2.814,0.315,76.913,61.525,82.712,43.939,0.0,76.225,135.048,98.328,133.014,35.558,53.093,50.272,-10.82,30.375,90.188,72.313,74.25,55.5,56.344,0.0,50.531,72.0,70.0,1000.0,200.0,0.41,399.5,72.313,71.875,-0.052,72.25,72.0,55.625,56.188,0.0,49.656,72.0,70.0,1000.0,200.0,0.284,585.0,77.438,77.938,0.009,72.188,72.125,55.625,56.531,0.0,72.938,72.0,70.0,1000.0,200.0,0.535,800.0,76.5,76.688,0.017,71.938,70.438,55.844,56.969,0.0,64.313,72.0,70.0,1000.0,200.0,0.286,584.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.798,11.855,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.0,530.5,544.0,303.25,530.0,535.5,523.0,1.377,9.832,7.263,23.946,1.69,0.412,-0.003,-0.001,-0.0,-0.0
9022007,1446,1.0,1.0,1.0,1.0,77.914,65.0,0.0,0.0,0.0,1.0,1.0,1708.931,426.354,24.862,11.762,0.0,80.0,55.0,1.4,2373.5,2384.755,2326.96,-1.126,55.255,73.968,73.548,83.611,51.583,1.387,2.76,0.322,76.925,61.53,82.796,43.911,0.0,76.225,135.27,98.116,133.236,35.485,52.884,50.199,-10.82,30.406,90.188,72.313,74.25,55.5,56.438,0.0,50.844,72.0,70.0,1000.0,200.0,0.398,394.75,72.313,71.875,-0.052,72.25,72.25,55.625,56.188,0.0,49.156,72.0,70.0,1000.0,200.0,0.3,595.0,77.438,77.875,0.009,72.313,72.188,55.656,56.438,0.0,73.625,72.0,70.0,1000.0,200.0,0.522,791.5,76.5,76.938,0.017,71.813,70.438,55.844,57.188,0.0,63.844,72.0,70.0,1000.0,200.0,0.294,594.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.772,11.835,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,530.5,544.0,303.25,530.5,536.0,522.5,1.361,9.947,7.265,24.038,1.709,0.426,-0.003,-0.001,-0.001,-0.0
9022007,1447,1.0,1.0,1.0,1.0,78.272,65.0,0.0,0.0,0.0,1.0,1.0,1724.158,421.669,24.955,11.732,0.0,80.0,55.0,1.4,2371.75,2393.332,2325.096,-0.581,54.932,74.18,73.758,83.506,51.476,1.375,2.778,0.322,77.065,61.54,82.712,43.911,0.0,76.011,135.714,97.053,133.531,35.485,52.78,50.126,-10.82,30.641,90.188,72.438,74.688,55.5,56.344,0.0,51.156,72.0,70.0,1000.0,200.0,0.405,398.5,72.313,71.875,-0.052,72.25,72.25,55.531,56.188,0.0,49.531,72.0,70.0,1000.0,200.0,0.297,596.0,77.438,77.938,0.009,72.188,72.125,55.625,56.438,0.0,73.25,72.0,70.0,1000.0,200.0,0.54,804.0,76.5,76.688,0.021,71.813,70.563,55.844,57.188,0.0,64.063,72.0,70.0,1000.0,200.0,0.291,590.0,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.777,11.843,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,521.5,530.5,544.0,303.25,530.5,535.5,522.5,1.409,9.932,7.826,23.858,1.724,0.422,-0.003,-0.001,-0.001,-0.0
9022007,1448,1.0,1.0,1.0,1.0,78.266,65.0,0.0,0.0,0.0,1.0,1.0,1722.987,420.498,24.893,11.717,0.0,80.0,55.0,1.4,2389.75,2389.9,2330.689,-2.152,54.932,73.968,73.548,83.294,51.476,1.383,2.782,0.3,77.133,61.665,82.824,43.883,0.0,76.011,139.783,96.522,137.298,35.558,52.78,50.126,-10.82,30.969,90.25,72.313,75.25,55.5,56.438,0.0,50.563,72.0,70.0,1000.0,200.0,0.407,397.75,72.313,71.875,-0.052,72.125,72.188,55.625,56.188,0.0,49.375,72.0,70.0,1000.0,200.0,0.296,593.0,77.563,77.938,0.009,72.063,72.188,55.625,56.438,0.0,73.438,72.0,70.0,1000.0,200.0,0.538,806.0,76.375,76.938,0.017,71.938,70.563,55.844,57.188,0.0,63.594,72.0,70.0,1000.0,200.0,0.293,592.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.769,11.835,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,530.5,544.0,303.0,530.0,535.5,523.0,1.43,9.911,8.875,23.708,1.723,0.42,-0.003,-0.0,-0.001,-0.0
9022007,1449,1.0,1.0,1.0,1.0,78.644,65.0,0.0,0.0,0.0,1.0,1.0,1732.357,418.155,24.945,11.732,0.0,80.0,55.0,1.4,2389.75,2391.616,2334.421,-1.441,55.04,74.18,73.758,83.294,51.369,1.353,2.81,0.307,77.219,61.677,82.908,43.855,0.0,75.903,136.676,96.735,134.639,35.558,52.884,50.126,-10.82,31.078,90.313,72.125,74.438,55.5,56.438,0.0,51.156,72.0,70.0,1000.0,200.0,0.405,398.75,72.313,71.875,-0.052,72.125,72.25,55.531,56.188,0.0,49.25,72.0,70.0,1000.0,200.0,0.305,601.0,77.563,77.938,0.009,71.875,72.125,55.656,56.531,0.0,74.25,72.0,70.0,1000.0,200.0,0.536,802.5,76.5,76.938,0.017,71.938,70.563,55.844,57.188,0.0,63.375,72.0,70.0,1000.0,200.0,0.292,592.5,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.777,11.847,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.5,530.5,543.5,303.0,530.0,535.5,523.0,1.272,9.864,7.297,23.739,1.732,0.418,-0.003,-0.0,-0.001,-0.0
9022007,1450,1.0,1.0,1.0,1.0,77.981,65.0,0.0,0.0,0.0,1.0,1.0,1699.561,425.183,24.883,11.762,0.0,80.0,55.0,1.4,2391.5,2367.614,2313.934,-2.447,55.04,74.286,73.653,83.4,51.476,1.41,2.782,0.311,77.137,61.745,82.683,44.023,0.0,76.011,135.936,98.01,133.531,35.485,52.884,50.199,-10.82,31.0,90.25,72.313,74.438,55.5,56.438,0.0,50.281,72.0,70.0,1000.0,200.0,0.42,403.25,72.313,71.875,-0.052,72.125,72.188,55.625,56.313,0.0,50.25,72.0,70.0,1000.0,200.0,0.293,592.5,77.563,77.875,0.009,71.75,71.813,55.625,56.531,0.0,72.938,72.0,70.0,1000.0,200.0,0.524,793.5,76.5,76.938,0.017,72.0,70.563,55.844,57.188,0.0,63.719,72.0,70.0,1000.0,200.0,0.288,586.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.79,11.847,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.5,530.5,544.0,303.0,529.5,535.5,523.0,1.578,9.947,8.596,24.038,1.7,0.425,-0.003,-0.0,-0.001,-0.0
9022007,1451,1.0,1.0,1.0,1.0,78.329,65.0,0.0,0.0,0.0,1.0,1.0,1693.704,422.84,24.903,11.703,0.0,80.0,55.0,1.4,2378.0,2389.9,2330.689,-1.595,55.148,74.18,73.653,83.294,51.583,1.387,2.767,0.307,77.148,61.719,82.655,43.939,0.0,76.333,139.783,97.478,137.594,35.485,52.884,50.053,-10.82,30.938,90.25,72.313,74.688,55.688,56.438,0.0,51.625,72.0,70.0,1000.0,200.0,0.399,395.0,72.313,71.875,-0.052,72.125,72.0,55.625,56.188,0.0,49.5,72.0,70.0,1000.0,200.0,0.308,603.5,77.438,77.938,0.009,71.75,72.0,55.656,56.531,0.0,72.125,72.0,70.0,1000.0,200.0,0.53,795.0,76.5,76.688,0.017,71.813,70.563,55.844,57.188,0.0,64.625,72.0,70.0,1000.0,200.0,0.282,581.5,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.784,11.849,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.5,530.5,543.5,303.0,529.0,535.5,523.0,1.289,9.799,7.821,23.681,1.694,0.423,-0.003,-0.001,-0.0,-0.0
9022007,1452,1.0,1.0,1.0,1.0,78.216,65.0,0.0,0.0,0.0,1.0,1.0,1725.33,418.155,24.955,11.717,0.0,80.0,55.0,1.4,2378.0,2376.182,2315.792,-1.307,54.932,73.968,73.548,83.189,51.369,1.417,2.785,0.307,77.09,61.725,82.74,43.995,0.0,76.011,136.676,97.053,134.713,35.558,52.884,50.126,-10.82,31.063,90.188,72.438,74.688,55.5,56.438,0.0,50.438,72.0,70.0,1000.0,200.0,0.417,402.25,72.313,71.875,-0.052,72.125,72.188,55.531,56.313,0.0,50.563,72.0,70.0,1000.0,200.0,0.295,594.5,77.563,77.938,0.009,72.063,72.188,55.625,56.438,0.0,71.625,72.0,70.0,1000.0,200.0,0.518,788.5,76.5,76.938,0.017,71.938,70.563,56.063,57.188,0.0,62.688,72.0,70.0,1000.0,200.0,0.288,587.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.79,11.851,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,530.5,543.5,303.25,529.5,536.0,523.0,1.236,9.852,7.035,23.708,1.725,0.418,-0.003,-0.0,-0.001,-0.0
9022007,1453,1.0,1.0,1.0,1.0,78.496,65.0,0.0,0.0,0.0,1.0,1.0,1681.991,420.498,24.914,11.598,0.0,80.0,55.0,1.4,2366.5,2386.47,2325.096,-1.44,54.932,73.968,73.443,83.083,51.476,1.368,2.764,0.304,77.126,61.7,82.74,43.967,0.0,76.011,135.048,98.01,133.014,35.485,52.884,50.126,-10.82,31.109,90.188,72.313,74.438,55.5,56.438,0.0,51.5,72.0,70.0,1000.0,200.0,0.4,396.5,72.313,71.75,-0.052,72.125,72.5,55.531,56.188,0.0,49.281,72.0,70.0,1000.0,200.0,0.307,607.0,77.438,77.938,0.009,72.063,72.188,55.625,56.438,0.0,72.563,72.0,70.0,1000.0,200.0,0.531,796.5,76.5,76.938,0.017,71.938,70.563,55.844,57.188,0.0,64.25,72.0,70.0,1000.0,200.0,0.282,580.5,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.784,11.839,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,521.5,530.5,543.5,303.0,530.0,536.0,523.0,1.368,9.76,7.281,23.586,1.682,0.42,-0.004,-0.001,-0.001,-0.0
9022007,1454,1.0,1.0,1.0,1.0,78.373,65.0,0.0,0.0,0.0,1.0,1.0,1703.075,408.785,24.945,11.732,0.0,80.0,55.0,1.4,2384.25,2369.327,2304.653,-0.118,54.932,74.286,73.653,83.083,51.369,1.398,2.782,0.318,77.137,61.709,82.515,43.939,0.0,76.118,135.714,97.053,133.605,35.558,52.78,49.98,-10.82,31.078,90.25,72.438,75.063,55.5,56.344,0.0,50.125,72.0,70.0,1000.0,200.0,0.419,404.5,72.188,71.875,-0.052,72.125,72.5,55.625,56.188,0.0,50.5,72.0,70.0,1000.0,200.0,0.298,599.0,77.563,77.938,0.009,72.063,72.0,55.625,56.188,0.0,72.938,72.0,70.0,1000.0,200.0,0.514,783.0,76.5,76.938,0.017,71.813,70.563,56.063,57.188,0.0,64.25,72.0,70.0,1000.0,200.0,0.283,581.0,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.795,11.847,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.5,530.5,543.5,303.0,530.5,535.5,523.0,1.361,9.825,7.557,23.501,1.703,0.409,-0.002,-0.0,-0.001,-0.0
9022007,1455,1.0,1.0,1.0,1.0,78.927,65.0,0.0,0.0,0.0,1.0,1.0,1726.501,426.354,24.965,11.688,0.0,80.0,55.0,1.4,2380.25,2395.048,2326.96,-1.482,54.932,74.286,73.758,82.977,51.369,1.391,2.785,0.318,77.214,61.811,82.824,43.827,0.0,76.118,135.27,96.31,133.236,35.631,52.78,50.053,-10.828,31.25,90.188,72.125,74.75,55.5,56.344,0.0,50.0,72.0,70.0,1000.0,200.0,0.417,403.75,72.313,71.875,-0.052,72.125,72.5,55.531,56.188,0.0,49.406,72.0,70.0,1000.0,200.0,0.309,608.5,77.563,77.938,0.009,71.875,71.813,55.625,56.438,0.0,73.125,72.0,70.0,1000.0,200.0,0.527,795.5,76.5,76.938,0.017,71.938,70.688,55.844,57.188,0.0,63.25,72.0,70.0,1000.0,200.0,0.282,581.5,73.563,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.871,11.893,12.541,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,521.5,530.5,543.5,303.25,530.0,536.0,522.5,1.303,9.829,7.295,23.412,1.727,0.426,-0.003,-0.0,-0.001,-0.0
9022007,1456,1.0,1.0,1.0,1.0,78.49,65.0,0.0,0.0,0.0,1.0,1.0,1713.616,421.669,24.945,11.732,0.0,80.0,55.0,1.4,2370.5,2369.327,2319.512,-1.048,54.932,74.286,73.653,82.872,51.369,1.413,2.807,0.322,77.106,61.688,82.683,43.827,0.0,76.011,139.487,96.31,136.855,35.485,52.675,50.053,-10.82,31.344,90.313,72.125,74.438,55.5,56.344,0.0,50.813,72.0,70.0,1000.0,200.0,0.406,398.5,72.188,71.875,-0.052,72.125,72.5,55.531,56.188,0.0,50.688,72.0,70.0,1000.0,200.0,0.3,597.0,77.563,77.938,0.008,71.688,72.0,55.625,56.438,0.0,71.875,72.0,70.0,1000.0,200.0,0.514,785.5,76.5,76.688,0.017,71.938,70.563,55.844,57.188,0.0,63.0,72.0,70.0,1000.0,200.0,0.288,587.0,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.877,11.885,12.551,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,521.5,531.0,543.5,303.0,529.5,535.5,523.0,1.521,9.943,9.42,23.739,1.714,0.422,-0.002,-0.0,-0.0,-0.0
9022007,1457,1.0,1.0,1.0,1.0,78.759,65.0,0.0,0.0,0.0,1.0,1.0,1705.417,418.155,24.955,11.732,0.0,80.0,55.0,1.4,2370.5,2374.468,2315.792,-1.081,54.932,74.286,73.653,82.872,51.369,1.402,2.792,0.315,77.167,61.732,82.852,43.939,0.0,76.118,138.008,96.522,136.043,35.631,52.78,50.053,-10.82,31.359,90.313,72.313,74.563,55.5,56.438,0.0,51.313,72.0,70.0,1000.0,200.0,0.402,397.0,72.313,71.875,-0.052,72.125,72.5,55.531,56.188,0.0,49.844,72.0,70.0,1000.0,200.0,0.312,611.5,77.438,77.938,0.009,71.875,71.813,55.625,56.438,0.0,71.813,72.0,70.0,1000.0,200.0,0.504,776.0,76.5,76.688,0.017,71.938,70.563,55.844,57.188,0.0,62.969,72.0,70.0,1000.0,200.0,0.285,585.0,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.854,11.879,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,521.5,530.5,543.5,303.0,529.0,535.5,523.0,1.182,9.866,7.039,23.5,1.705,0.418,-0.003,-0.001,-0.0,-0.0
9022007,1458,1.0,1.0,1.0,1.0,79.013,65.0,0.0,0.0,0.0,1.0,1.0,1692.533,419.327,24.996,11.717,0.0,80.0,55.0,1.4,2373.0,2388.185,2325.096,-2.277,55.148,74.074,73.548,82.872,51.369,1.375,2.774,0.304,77.251,61.798,82.852,43.967,0.0,76.333,134.975,97.585,133.014,35.705,52.989,50.199,-10.82,31.438,90.25,72.438,74.563,55.5,56.344,0.0,51.0,72.0,70.0,1000.0,200.0,0.409,400.5,72.188,71.875,-0.052,72.125,72.563,55.531,56.188,0.0,50.438,72.0,70.0,1000.0,200.0,0.309,607.5,77.438,77.938,0.008,72.063,71.813,55.625,56.438,0.0,72.875,72.0,70.0,1000.0,200.0,0.523,790.0,76.5,76.938,0.017,71.938,70.563,55.844,57.188,0.0,63.719,72.0,70.0,1000.0,200.0,0.279,578.0,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.838,11.866,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,531.0,543.0,303.25,529.0,536.0,523.0,1.311,9.826,7.043,23.587,1.693,0.419,-0.002,-0.001,-0.001,-0.0
9022007,1459,1.0,1.0,1.0,1.0,78.602,65.0,0.0,0.0,0.0,1.0,1.0,1690.19,420.498,24.986,11.583,0.0,80.0,55.0,1.4,2388.25,2379.61,2328.824,-0.54,54.932,73.968,73.548,82.766,51.476,1.391,2.774,0.315,77.222,61.77,82.768,43.995,0.0,76.011,138.23,97.478,135.969,35.558,52.884,50.126,-10.82,31.391,90.313,72.313,74.75,55.406,56.344,0.0,50.438,72.0,70.0,1000.0,200.0,0.416,403.0,72.188,71.875,-0.052,72.0,72.813,55.531,56.188,0.0,49.906,72.0,70.0,1000.0,200.0,0.31,608.5,77.438,77.938,0.009,71.875,72.0,55.625,56.438,0.0,73.25,72.0,70.0,1000.0,200.0,0.522,790.0,76.5,76.688,0.018,71.813,70.563,55.844,57.188,0.0,63.406,72.0,70.0,1000.0,200.0,0.281,580.0,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.838,11.863,12.511,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,530.5,543.5,303.0,529.5,535.5,523.0,1.386,9.739,8.109,23.437,1.69,0.42,-0.002,-0.001,-0.0,-0.0
9022007,1500,1.0,1.0,1.0,1.0,78.649,65.0,0.0,0.0,0.0,1.0,1.0,1687.848,419.327,25.017,11.703,0.0,80.0,55.0,1.4,2383.0,2386.47,2315.792,-1.773,54.932,74.074,73.548,82.661,51.476,1.383,2.778,0.307,77.232,61.778,82.74,43.771,0.0,76.118,137.12,96.629,135.156,35.558,52.78,50.053,-10.82,31.438,90.25,72.313,74.875,55.406,56.344,0.0,50.0,72.0,70.0,1000.0,200.0,0.417,404.25,72.188,71.875,-0.052,72.25,72.563,55.531,56.188,0.0,49.844,72.0,70.0,1000.0,200.0,0.31,608.5,77.438,77.938,0.01,72.063,72.0,55.625,56.438,0.0,72.563,72.0,70.0,1000.0,200.0,0.514,784.5,76.5,76.688,0.017,71.813,70.563,55.844,56.969,0.0,62.031,72.0,70.0,1000.0,200.0,0.282,581.5,73.563,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.842,11.866,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,521.5,531.0,543.0,303.0,529.5,536.0,523.0,1.213,9.85,7.055,23.561,1.688,0.419,-0.002,-0.001,-0.0,-0.0
9022007,1501,1.0,1.0,1.0,1.0,79.131,65.0,0.0,0.0,0.0,1.0,1.0,1692.533,425.183,24.976,11.717,0.0,80.0,55.0,1.4,2383.0,2383.04,2323.235,-1.65,55.148,74.074,73.548,82.766,51.476,1.383,2.771,0.296,77.259,61.823,82.824,43.771,0.0,76.333,134.901,97.053,132.94,35.631,52.884,50.126,-10.82,31.531,90.25,72.313,75.063,55.5,56.438,0.0,51.406,72.0,70.0,1000.0,200.0,0.399,395.0,72.313,71.875,-0.052,72.313,72.25,55.531,56.188,0.0,49.938,72.0,70.0,1000.0,200.0,0.31,609.5,77.438,77.938,0.01,72.063,71.813,55.625,56.438,0.0,72.813,72.0,70.0,1000.0,200.0,0.537,802.5,76.5,76.688,0.021,71.813,70.563,55.844,57.188,0.0,63.125,72.0,70.0,1000.0,200.0,0.272,570.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.842,11.864,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,530.5,543.0,303.0,529.5,536.0,523.0,1.294,9.844,7.037,23.589,1.693,0.425,-0.003,-0.001,-0.001,-0.0
9022007,1502,1.0,1.0,1.0,1.0,78.773,65.0,0.0,0.0,0.0,1.0,1.0,1725.33,425.183,25.017,11.732,0.0,80.0,55.0,1.4,2381.5,2389.9,2334.421,-1.548,54.932,74.074,73.443,82.555,51.369,1.383,2.81,0.307,77.243,61.795,82.796,43.883,0.0,76.118,138.525,97.053,136.19,35.558,52.78,50.053,-10.82,31.531,90.25,72.313,74.563,55.5,56.344,0.0,51.219,72.0,70.0,1000.0,200.0,0.404,398.75,72.188,71.75,-0.052,72.125,72.375,55.531,56.188,0.0,49.906,72.0,70.0,1000.0,200.0,0.312,610.5,77.563,77.938,0.01,72.313,71.625,55.625,56.438,0.0,73.125,72.0,70.0,1000.0,200.0,0.527,794.0,76.5,76.688,0.015,71.938,70.563,55.75,57.188,0.0,62.063,72.0,70.0,1000.0,200.0,0.284,583.0,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.833,11.858,12.508,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,530.0,543.5,303.25,530.0,536.0,523.0,1.409,9.874,8.384,23.62,1.725,0.425,-0.003,-0.001,-0.0,-0.0
9022007,1503,1.0,1.0,1.0,1.0,79.085,65.0,0.0,0.0,0.0,1.0,1.0,1731.186,414.641,25.069,11.688,0.0,80.0,55.0,1.4,2388.5,2396.764,2326.96,-1.952,54.932,73.968,73.548,82.555,51.369,1.387,2.832,0.307,77.286,61.805,82.796,43.883,0.0,76.118,137.12,96.31,135.23,35.558,52.675,50.053,-10.828,31.656,90.313,72.313,74.25,55.5,56.438,0.0,50.438,72.0,70.0,1000.0,200.0,0.416,403.0,72.188,71.75,-0.052,72.125,72.375,55.531,56.188,0.0,51.469,72.0,70.0,1000.0,200.0,0.309,607.5,77.563,77.938,0.01,72.063,71.938,55.625,56.438,0.0,73.875,72.0,70.0,1000.0,200.0,0.549,811.0,76.5,76.688,0.017,71.938,70.688,55.844,57.188,0.0,63.563,72.0,70.0,1000.0,200.0,0.271,570.0,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.843,11.874,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,521.5,530.0,543.5,303.0,530.0,536.0,523.0,1.161,9.898,6.803,23.531,1.731,0.415,-0.003,-0.001,-0.0,-0.0
9022007,1504,1.0,1.0,1.0,1.0,79.371,65.0,0.0,0.0,0.0,1.0,1.0,1738.214,422.84,25.079,11.703,0.0,80.0,55.0,1.4,2394.5,2379.61,2334.421,-2.201,54.932,74.074,73.548,82.555,51.369,1.421,2.843,0.318,77.269,61.812,82.712,43.855,0.0,76.118,134.679,96.629,132.793,35.558,52.884,49.98,-10.828,31.828,90.25,72.313,74.875,55.5,56.344,0.0,50.531,72.0,70.0,1000.0,200.0,0.413,400.5,72.313,71.875,-0.052,72.125,72.375,55.531,56.188,0.0,50.594,72.0,70.0,1000.0,200.0,0.314,614.0,77.438,77.938,0.01,72.188,71.625,55.625,56.438,0.0,72.25,72.0,70.0,1000.0,200.0,0.527,794.5,76.5,76.938,0.017,71.938,70.688,55.844,57.188,0.0,61.781,72.0,70.0,1000.0,200.0,0.276,575.5,73.563,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.848,11.869,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,521.5,530.0,543.0,303.25,530.0,536.0,523.0,1.243,9.741,6.797,23.443,1.738,0.423,-0.003,-0.001,-0.001,-0.0
9022007,1505,1.0,1.0,1.0,1.0,79.65,65.0,0.0,0.0,0.0,1.0,1.0,1703.075,421.669,25.12,11.673,0.0,80.0,55.0,1.4,2385.75,2389.9,2336.288,-0.252,55.148,73.968,73.548,82.344,51.583,1.379,2.792,0.311,77.269,61.815,82.712,43.827,0.0,76.333,139.413,96.629,137.151,35.705,52.78,49.98,-10.82,31.906,90.313,72.313,75.625,55.406,56.344,0.0,51.5,72.0,70.0,1000.0,200.0,0.4,395.0,72.188,71.875,-0.052,72.25,72.5,55.531,56.188,0.0,51.844,72.0,70.0,1000.0,200.0,0.312,612.5,77.438,77.938,0.01,72.063,71.938,55.625,56.438,0.0,73.125,72.0,70.0,1000.0,200.0,0.543,806.0,76.5,77.063,0.017,71.813,70.688,55.844,57.188,0.0,61.594,72.0,70.0,1000.0,200.0,0.275,572.5,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.848,11.874,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,521.5,530.5,543.0,303.25,530.5,535.5,523.0,1.328,9.759,8.153,23.143,1.703,0.422,-0.002,-0.001,-0.001,-0.0
9022007,1506,1.0,1.0,1.0,1.0,79.452,65.0,0.0,0.0,0.0,1.0,1.0,1714.788,424.012,25.1,11.673,0.0,80.0,55.0,1.4,2385.75,2393.332,2341.895,-0.261,55.148,74.18,73.758,82.344,51.476,1.383,2.785,0.315,77.288,61.847,82.768,43.743,0.0,76.333,138.082,95.779,136.19,35.778,52.675,49.98,-10.82,32.031,90.25,72.313,74.75,55.406,56.438,0.0,50.313,72.0,70.0,1000.0,200.0,0.417,403.5,72.313,71.875,-0.052,72.125,72.375,55.531,56.094,0.0,50.719,72.0,70.0,1000.0,200.0,0.324,623.5,77.563,77.938,0.009,71.75,72.125,55.625,56.438,0.0,72.875,72.0,70.0,1000.0,200.0,0.523,791.0,76.5,76.938,0.017,71.938,70.563,55.844,57.188,0.0,62.5,72.0,70.0,1000.0,200.0,0.273,571.0,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.846,11.858,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,530.5,543.0,303.25,530.5,536.0,523.0,1.123,9.811,6.817,23.024,1.715,0.424,-0.003,-0.0,-0.001,-0.0
9022007,1507,1.0,1.0,1.0,1.0,79.483,65.0,0.0,0.0,0.0,1.0,1.0,1693.704,421.669,25.079,11.688,0.0,80.0,55.0,1.4,2388.25,2379.61,2321.373,-1.746,55.148,74.18,73.653,82.344,51.476,1.406,2.803,0.311,77.283,61.826,82.712,43.939,0.0,76.225,135.048,96.629,133.162,35.558,52.675,50.053,-10.82,32.219,90.25,72.125,74.25,55.5,56.344,0.0,50.563,72.0,70.0,1000.0,200.0,0.404,397.25,72.188,71.875,-0.052,72.25,72.563,55.531,56.188,0.0,51.406,72.0,70.0,1000.0,200.0,0.314,616.5,77.438,77.938,0.009,71.875,71.938,55.625,56.438,0.0,71.375,72.0,70.0,1000.0,200.0,0.524,792.5,76.5,76.938,0.021,71.938,70.563,55.844,57.188,0.0,62.219,72.0,70.0,1000.0,200.0,0.274,573.5,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.834,11.856,12.511,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,530.5,543.0,303.25,530.0,536.0,523.0,1.231,9.898,6.796,23.531,1.694,0.422,-0.002,-0.001,-0.001,-0.0
9022007,1508,1.0,1.0,1.0,1.0,79.55,65.0,0.0,0.0,0.0,1.0,1.0,1724.158,418.155,25.089,11.628,0.0,80.0,55.0,1.4,2382.75,2384.755,2328.824,-2.335,55.148,74.18,73.758,82.344,51.476,1.398,2.807,0.307,77.285,61.828,82.627,43.827,0.0,76.333,135.418,96.947,133.531,35.778,52.675,50.053,-10.82,32.219,90.188,72.313,74.125,55.5,56.344,0.0,51.031,72.0,70.0,1000.0,200.0,0.399,395.25,72.313,71.875,-0.052,72.25,72.813,55.531,56.094,0.0,51.063,72.0,70.0,1000.0,200.0,0.325,625.0,77.438,77.938,0.009,72.063,71.813,55.625,56.438,0.0,71.938,72.0,70.0,1000.0,200.0,0.512,785.0,76.5,76.938,0.017,71.938,70.563,55.844,57.188,0.0,62.313,72.0,70.0,1000.0,200.0,0.274,572.5,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.829,11.843,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.5,531.0,543.0,303.25,529.5,536.0,523.0,1.231,9.824,6.801,23.054,1.724,0.418,-0.003,-0.001,-0.001,-0.0
9022007,1509,1.0,1.0,1.0,1.0,79.119,65.0,0.0,0.0,0.0,1.0,1.0,1730.015,420.498,25.069,11.673,0.0,80.0,55.0,1.4,2382.75,2379.61,2336.288,-0.993,54.932,74.074,73.443,82.132,51.369,1.398,2.789,0.315,77.275,61.819,82.74,43.855,0.0,76.118,136.232,95.991,134.122,35.631,52.675,49.908,-10.82,32.188,90.313,72.313,74.688,55.5,56.344,0.0,51.594,72.0,70.0,1000.0,200.0,0.401,396.0,72.188,71.75,-0.052,72.25,72.813,55.531,56.094,0.0,51.75,72.0,70.0,1000.0,200.0,0.317,618.5,77.563,77.938,0.01,71.875,72.125,55.625,56.188,0.0,72.625,72.0,70.0,1000.0,200.0,0.53,795.5,76.5,76.938,0.021,72.0,70.688,55.844,57.188,0.0,62.344,72.0,70.0,1000.0,200.0,0.273,572.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.841,11.855,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.5,531.0,543.0,303.0,530.5,535.5,523.0,1.314,9.778,7.597,23.147,1.73,0.42,-0.003,-0.001,-0.001,-0.0
9022007,1510,1.0,1.0,1.0,1.0,79.347,65.0,0.0,0.0,0.0,1.0,1.0,1748.756,426.354,25.11,11.732,0.0,80.0,55.0,1.4,2392.75,2395.048,2332.555,-1.618,54.932,74.286,73.863,82.238,51.369,1.398,2.818,0.311,77.278,61.823,82.796,43.687,0.0,76.225,139.117,95.779,137.077,35.705,52.78,49.98,-10.82,32.25,90.25,72.125,74.75,55.406,56.25,0.0,50.188,72.0,70.0,1000.0,200.0,0.418,404.5,72.188,71.75,-0.052,72.25,72.375,55.344,56.094,0.0,51.938,72.0,70.0,1000.0,200.0,0.324,623.5,77.563,77.938,0.01,72.188,71.813,55.625,56.438,0.0,71.938,72.0,70.0,1000.0,200.0,0.521,789.5,76.5,76.938,0.017,71.938,70.563,55.844,57.188,0.0,62.094,72.0,70.0,1000.0,200.0,0.274,572.0,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.831,11.846,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.5,531.0,543.0,303.25,529.5,536.0,523.0,1.182,9.808,7.351,23.26,1.749,0.426,-0.003,-0.001,-0.001,-0.0
9022007,1511,1.0,1.0,1.0,1.0,79.564,65.0,0.0,0.0,0.0,1.0,1.0,1731.186,419.327,25.1,11.747,0.0,80.0,55.0,1.4,2391.5,2388.185,2336.288,-1.45,54.932,74.286,73.758,82.238,51.369,1.387,2.8,0.311,77.33,61.823,82.852,43.687,0.0,76.118,135.64,96.204,133.827,35.631,52.884,50.053,-10.82,32.25,90.313,72.313,74.438,55.5,56.344,0.0,50.25,72.0,70.0,1000.0,200.0,0.415,402.5,72.188,71.75,-0.052,72.25,72.375,55.531,56.094,0.0,52.656,72.0,70.0,1000.0,200.0,0.323,622.0,77.563,77.938,0.01,71.75,72.188,55.625,56.438,0.0,72.375,72.0,70.0,1000.0,200.0,0.53,798.0,76.5,76.688,0.017,71.938,70.563,55.844,57.188,0.0,62.75,72.0,70.0,1000.0,200.0,0.269,567.5,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.825,11.847,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.5,531.0,543.0,303.25,529.5,536.0,523.0,1.154,9.819,6.537,23.53,1.731,0.419,-0.003,-0.001,-0.0,-0.0
9022007,1512,1.0,1.0,1.0,1.0,79.598,65.0,0.0,0.0,0.0,1.0,1.0,1730.015,424.012,25.089,11.717,0.0,80.0,55.0,1.4,2391.5,2383.04,2328.824,-1.552,55.148,74.074,73.443,82.132,51.476,1.398,2.821,0.293,77.318,61.858,82.74,43.855,0.0,76.44,137.268,97.053,134.935,35.705,52.675,50.126,-10.82,32.313,90.313,72.313,74.25,55.5,56.344,0.0,50.563,72.0,70.0,1000.0,200.0,0.404,397.0,72.188,71.75,-0.052,72.125,72.5,55.531,56.313,0.0,51.688,72.0,70.0,1000.0,200.0,0.339,632.5,77.438,77.875,0.01,71.688,72.125,55.625,56.438,0.0,71.813,72.0,70.0,1000.0,200.0,0.504,777.5,76.5,76.938,0.017,72.0,70.688,55.844,57.188,0.0,62.781,72.0,70.0,1000.0,200.0,0.274,573.0,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.815,11.852,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.5,531.0,543.0,303.25,530.0,536.0,523.0,1.455,9.957,8.404,23.468,1.73,0.424,-0.003,-0.001,-0.001,-0.0
9022007,1513,1.0,1.0,1.0,1.0,79.402,65.0,0.0,0.0,0.0,1.0,1.0,1710.103,420.498,25.11,11.688,0.0,80.0,55.0,1.4,2376.75,2379.61,2319.512,-2.59,55.148,74.18,73.653,82.132,51.476,1.41,2.756,0.307,77.31,61.848,82.655,43.939,0.0,76.333,139.487,96.416,137.372,35.778,52.675,50.053,-10.82,32.25,90.25,72.438,73.938,55.406,56.344,0.0,51.063,72.0,70.0,1000.0,200.0,0.403,397.0,72.188,71.875,-0.052,72.25,72.5,55.531,56.094,0.0,52.656,72.0,70.0,1000.0,200.0,0.325,623.5,77.563,77.938,0.008,71.75,72.438,55.5,56.438,0.0,71.313,72.0,70.0,1000.0,200.0,0.51,782.0,76.5,76.938,0.017,72.0,70.688,55.844,57.188,0.0,62.188,72.0,70.0,1000.0,200.0,0.273,573.5,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.82,11.856,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,531.5,543.0,303.25,529.5,536.0,523.0,1.233,9.874,7.62,23.172,1.71,0.42,-0.002,-0.0,-0.001,-0.0
9022007,1514,1.0,1.0,1.0,1.0,79.156,65.0,0.0,0.0,0.0,1.0,1.0,1696.047,424.012,25.038,11.673,0.0,80.0,55.0,1.4,2378.5,2383.04,2325.096,-2.574,54.932,74.18,73.758,82.344,51.369,1.398,2.778,0.304,77.321,61.859,82.796,43.827,0.0,76.118,135.936,96.522,134.196,35.705,52.884,50.126,-10.82,32.281,90.313,72.313,74.438,55.5,56.344,0.0,51.125,72.0,70.0,1000.0,200.0,0.403,398.75,72.313,71.75,-0.052,72.125,72.563,55.531,56.094,0.0,52.594,72.0,70.0,1000.0,200.0,0.335,631.5,77.563,77.938,0.01,71.688,72.188,55.625,56.438,0.0,71.125,72.0,70.0,1000.0,200.0,0.507,780.0,76.5,76.688,0.017,71.938,70.688,55.844,57.188,0.0,62.813,72.0,70.0,1000.0,200.0,0.272,572.0,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.812,11.847,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.5,531.0,543.0,303.0,530.0,535.5,523.0,1.105,9.799,6.258,23.38,1.696,0.424,-0.004,-0.001,-0.0,-0.0
9022007,1515,1.0,1.0,1.0,1.0,79.696,65.0,0.0,0.0,0.0,1.0,1.0,1696.047,435.725,25.038,11.717,0.0,80.0,55.0,1.4,2380.75,2381.325,2323.235,-1.838,54.825,74.074,73.653,82.344,51.369,1.402,2.8,0.322,77.259,61.815,82.627,43.715,0.0,76.118,135.196,97.16,133.236,35.705,52.675,50.126,-10.82,32.25,90.188,72.313,74.563,55.5,56.344,0.0,50.594,72.0,70.0,1000.0,200.0,0.414,400.25,72.188,71.75,-0.052,72.25,72.813,55.625,56.094,0.0,52.656,72.0,70.0,1000.0,200.0,0.332,629.0,77.438,77.938,0.009,71.625,72.125,55.625,56.531,0.0,70.875,72.0,70.0,1000.0,200.0,0.499,773.0,76.5,76.688,0.017,71.938,70.875,55.844,57.188,0.0,62.344,72.0,70.0,1000.0,200.0,0.276,575.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.817,11.844,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,521.5,531.5,543.0,303.0,530.5,535.5,523.5,1.29,9.957,7.051,23.468,1.696,0.436,-0.003,-0.001,-0.0,-0.0
9022007,1516,1.0,1.0,1.0,1.0,79.724,65.0,0.0,0.0,0.0,1.0,1.0,1722.987,415.813,25.131,11.717,0.0,80.0,55.0,1.4,2380.75,2379.61,2328.824,-2.391,54.932,74.286,73.758,82.238,51.262,1.398,2.796,0.307,77.295,61.835,82.655,43.743,0.0,76.225,135.862,96.416,133.974,35.705,52.675,49.98,-10.82,32.219,90.313,72.313,75.25,55.406,56.344,0.0,51.375,72.0,70.0,1000.0,200.0,0.401,396.5,72.063,71.75,-0.052,72.125,72.563,55.344,56.094,0.0,52.156,72.0,70.0,1000.0,200.0,0.344,639.0,77.438,77.938,0.009,71.688,72.188,55.625,56.438,0.0,70.563,72.0,70.0,1000.0,200.0,0.496,769.0,76.5,76.688,0.017,71.938,70.688,55.844,57.188,0.0,61.781,72.0,70.0,1000.0,200.0,0.273,573.0,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.796,11.831,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,521.0,531.5,543.0,303.25,529.0,536.0,523.0,1.203,9.856,6.815,23.23,1.723,0.416,-0.002,-0.001,-0.0,-0.0
9022007,1517,1.0,1.0,1.0,1.0,79.444,65.0,0.0,0.0,0.0,1.0,1.0,1705.417,432.211,25.12,11.658,0.0,80.0,55.0,1.4,2375.0,2377.896,2323.235,-2.098,54.825,74.074,73.653,82.027,51.155,1.425,2.778,0.329,77.266,61.814,82.824,43.491,0.0,76.225,136.01,95.46,133.827,35.705,52.675,49.908,-10.82,32.313,90.25,72.438,75.375,55.5,56.344,0.0,51.375,72.0,70.0,1000.0,200.0,0.404,397.75,72.188,71.75,-0.052,72.125,72.375,55.531,56.094,0.0,52.844,72.0,70.0,1000.0,200.0,0.333,632.0,77.563,77.938,0.01,71.75,72.438,55.625,56.438,0.0,70.188,72.0,70.0,1000.0,200.0,0.503,773.0,76.5,76.938,0.017,71.938,70.688,55.844,57.188,0.0,61.281,72.0,70.0,1000.0,200.0,0.275,572.5,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.805,11.839,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,521.5,531.5,543.0,303.0,528.0,535.5,523.0,1.352,9.757,7.877,22.997,1.705,0.432,-0.003,-0.001,-0.001,-0.0
9022007,1518,1.0,1.0,1.0,1.0,79.449,65.0,0.0,0.0,0.0,1.0,1.0,1712.445,427.526,25.11,11.613,0.0,80.0,55.0,1.4,2368.5,2386.47,2336.288,-2.545,54.825,74.392,73.968,82.027,51.262,1.391,2.789,0.307,77.22,61.749,82.852,43.491,0.0,76.225,138.895,95.779,136.855,35.705,52.675,49.98,-10.82,32.344,90.313,72.125,74.75,55.406,56.344,0.0,51.531,72.0,70.0,1000.0,200.0,0.403,397.75,72.188,71.75,-0.052,72.125,72.563,55.344,56.094,0.0,52.531,72.0,70.0,1000.0,200.0,0.337,637.5,77.563,77.938,0.009,71.75,72.125,55.5,56.438,0.0,70.875,72.0,70.0,1000.0,200.0,0.499,772.0,76.5,76.938,0.017,71.938,70.688,55.844,57.188,0.0,61.969,72.0,70.0,1000.0,200.0,0.268,567.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.809,11.836,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,521.0,531.5,543.0,303.0,529.0,535.5,523.0,1.188,9.769,7.351,23.024,1.712,0.428,-0.003,-0.0,-0.001,-0.0
9022007,1519,1.0,1.0,1.0,1.0,79.185,65.0,0.0,0.0,0.0,1.0,1.0,1742.899,421.669,25.12,11.613,0.0,80.0,55.0,1.4,2384.25,2393.332,2312.076,-1.005,54.825,74.074,73.548,82.132,51.155,1.383,2.8,0.3,77.266,61.814,82.88,43.659,0.0,76.225,135.862,95.885,133.974,35.778,52.78,50.053,-10.82,32.375,90.438,72.313,74.438,55.406,56.344,0.0,50.469,72.0,70.0,1000.0,200.0,0.414,401.5,72.063,71.75,-0.052,72.125,72.563,55.531,56.094,0.0,53.406,72.0,70.0,1000.0,200.0,0.346,641.5,77.438,77.875,0.01,71.688,72.188,55.625,56.438,0.0,70.938,72.0,70.0,1000.0,200.0,0.497,770.0,76.5,76.688,0.017,71.938,70.688,55.75,57.188,0.0,61.031,72.0,70.0,1000.0,200.0,0.274,572.5,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.841,11.874,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,521.0,531.5,543.0,303.0,529.5,536.0,523.0,1.186,9.75,6.812,23.024,1.743,0.422,-0.002,-0.001,-0.0,-0.0
9022007,1520,1.0,1.0,1.0,1.0,79.354,65.0,0.0,0.0,0.0,1.0,1.0,1714.788,412.299,25.131,11.688,0.0,80.0,55.0,1.4,2373.25,2372.754,2315.792,-3.034,55.148,74.392,73.758,82.238,51.369,1.429,2.792,0.318,77.176,61.807,82.712,43.603,0.0,76.44,138.673,96.629,136.412,35.631,52.675,50.053,-10.82,32.375,90.375,72.125,74.75,55.5,56.344,0.0,50.125,72.0,70.0,1000.0,200.0,0.415,402.0,72.063,71.75,-0.052,72.125,72.375,55.531,56.094,0.0,52.031,72.0,70.0,1000.0,200.0,0.338,636.0,77.563,77.938,0.01,71.75,72.5,55.625,56.438,0.0,69.75,72.0,70.0,1000.0,200.0,0.48,759.5,76.5,76.938,0.017,71.938,70.688,55.844,57.188,0.0,60.688,72.0,70.0,1000.0,200.0,0.274,572.0,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.843,11.876,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,521.0,532.0,543.0,303.25,529.5,535.5,523.0,1.351,9.89,8.155,23.412,1.715,0.412,-0.002,-0.001,-0.001,-0.0
9022007,1521,1.0,1.0,1.0,1.0,79.29,65.0,0.0,0.0,0.0,1.0,1.0,1706.589,416.984,25.12,11.732,0.0,80.0,55.0,1.4,2373.25,2383.04,2325.096,-1.483,55.04,74.286,73.863,82.132,51.369,1.406,2.796,0.318,77.181,61.744,82.852,43.519,0.0,76.333,138.599,96.097,136.633,35.778,52.675,49.98,-10.82,32.313,90.313,72.313,74.438,55.406,56.344,0.0,50.719,72.0,70.0,1000.0,200.0,0.404,397.5,72.188,71.75,-0.052,72.125,72.25,55.344,55.906,0.0,52.0,72.0,70.0,1000.0,200.0,0.349,643.5,77.563,77.938,0.01,71.875,72.0,55.625,56.438,0.0,69.688,72.0,70.0,1000.0,200.0,0.483,760.5,76.5,76.938,0.017,71.938,70.688,55.844,57.188,0.0,61.344,72.0,70.0,1000.0,200.0,0.266,564.5,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.842,11.879,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.0,531.5,543.0,303.0,529.0,535.5,523.5,1.162,9.861,7.088,23.141,1.707,0.417,-0.003,-0.001,-0.001,-0.0
9022007,1522,1.0,1.0,1.0,1.0,79.251,65.0,0.0,0.0,0.0,1.0,1.0,1708.931,421.669,25.11,11.688,0.0,80.0,55.0,1.4,2368.0,2374.468,2323.235,-1.888,54.932,74.286,73.863,82.344,51.262,1.402,2.814,0.315,77.142,61.683,82.796,43.631,0.0,76.118,135.714,96.416,134.048,35.705,52.78,50.053,-10.82,32.313,90.438,72.125,74.563,55.406,56.344,0.0,50.906,72.0,70.0,1000.0,200.0,0.403,396.5,72.188,71.75,-0.052,72.125,72.5,55.344,55.906,0.0,52.594,72.0,70.0,1000.0,200.0,0.344,641.5,77.563,77.938,0.01,72.188,72.5,55.5,56.188,0.0,70.125,72.0,70.0,1000.0,200.0,0.487,766.5,76.5,76.688,0.017,71.938,70.688,55.75,57.188,0.0,61.281,72.0,70.0,1000.0,200.0,0.266,563.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.842,11.879,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,521.5,532.0,543.0,303.25,529.0,536.0,523.0,1.065,9.821,6.009,23.292,1.709,0.422,-0.003,-0.001,-0.0,-0.0
9022007,1523,1.0,1.0,1.0,1.0,79.436,65.0,0.0,0.0,0.0,1.0,1.0,1715.959,415.813,25.089,11.658,0.0,80.0,55.0,1.4,2371.25,2377.896,2340.025,-1.44,55.148,74.286,73.863,82.238,51.369,1.383,2.756,0.311,77.165,61.721,82.824,43.631,0.0,76.44,135.344,96.947,133.531,35.778,52.78,50.126,-10.82,32.313,90.375,72.313,74.688,55.406,56.25,0.0,51.063,72.0,70.0,1000.0,200.0,0.405,399.25,72.188,71.75,-0.052,72.313,72.563,55.344,56.094,0.0,52.219,72.0,70.0,1000.0,200.0,0.348,644.0,77.438,77.938,0.01,72.313,72.0,55.625,56.094,0.0,71.25,72.0,70.0,1000.0,200.0,0.507,776.5,76.5,76.938,0.017,72.0,70.688,55.844,57.188,0.0,61.781,72.0,70.0,1000.0,200.0,0.262,560.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.845,11.879,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,521.0,531.5,543.0,303.0,530.0,535.5,523.0,1.185,9.838,6.535,23.231,1.716,0.416,-0.003,-0.001,-0.001,-0.0
9022007,1524,1.0,1.0,1.0,1.0,79.535,65.0,0.0,0.0,0.0,1.0,1.0,1711.274,425.183,25.131,11.658,0.0,80.0,55.0,1.4,2384.5,2381.325,2323.235,-1.216,54.825,74.286,73.968,82.238,51.262,1.372,2.789,0.304,77.181,61.731,82.796,43.519,0.0,76.118,135.788,96.416,133.974,35.705,52.675,49.98,-10.82,32.313,90.375,72.313,74.563,55.406,56.25,0.0,50.25,72.0,70.0,1000.0,200.0,0.417,403.5,72.188,71.75,-0.052,72.313,72.813,55.344,56.094,0.0,53.313,72.0,70.0,1000.0,200.0,0.347,643.0,77.438,77.938,0.009,71.875,72.188,55.625,56.188,0.0,72.125,72.0,70.0,1000.0,200.0,0.494,770.0,76.5,76.938,0.018,72.0,70.688,55.844,57.188,0.0,61.063,72.0,70.0,1000.0,200.0,0.272,571.5,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.821,11.861,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.0,531.5,543.0,303.0,530.0,535.5,523.0,1.158,9.807,6.548,23.114,1.711,0.425,-0.003,-0.001,-0.001,-0.0
9022007,1525,1.0,1.0,1.0,1.0,79.511,65.0,0.0,0.0,0.0,1.0,1.0,1711.274,424.012,25.089,11.703,0.0,80.0,55.0,1.4,2382.5,2384.755,2321.373,-1.999,55.04,74.392,73.863,82.132,51.369,1.398,2.828,0.296,77.205,61.782,82.74,43.462,0.0,76.44,137.342,95.779,135.008,35.631,52.675,49.908,-10.82,32.313,90.375,72.125,74.688,55.5,56.25,0.0,50.938,72.0,70.0,1000.0,200.0,0.403,396.5,72.063,71.75,-0.052,72.313,72.813,55.531,56.094,0.0,54.125,72.0,70.0,1000.0,200.0,0.358,652.5,77.438,77.938,0.009,71.75,72.0,55.5,56.188,0.0,70.813,72.0,70.0,1000.0,200.0,0.494,769.5,76.5,76.688,0.021,71.938,70.688,55.75,57.188,0.0,62.094,72.0,70.0,1000.0,200.0,0.265,563.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.848,11.882,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,521.0,531.5,542.5,303.25,529.0,535.5,523.0,1.409,9.803,8.408,23.207,1.711,0.424,-0.002,-0.001,-0.001,-0.0
9022007,1526,1.0,1.0,1.0,1.0,78.74,65.0,0.0,0.0,0.0,1.0,1.0,1714.788,409.956,25.131,11.598,0.0,80.0,55.0,1.4,2382.5,2374.468,2317.652,-2.335,54.825,74.392,73.863,82.238,51.262,1.406,2.778,0.326,77.192,61.748,82.683,43.575,0.0,76.225,138.895,95.885,137.003,35.631,52.571,49.98,-10.82,32.313,90.25,72.125,74.438,55.281,56.344,0.0,51.219,72.0,70.0,1000.0,200.0,0.402,396.0,72.188,71.75,-0.052,72.125,72.563,55.344,56.094,0.0,54.094,72.0,70.0,1000.0,200.0,0.352,648.0,77.563,77.938,0.009,71.75,72.188,55.5,56.438,0.0,70.313,72.0,70.0,1000.0,200.0,0.48,759.0,76.5,76.938,0.017,71.938,70.688,55.75,57.188,0.0,61.25,72.0,70.0,1000.0,200.0,0.266,564.5,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.858,11.885,12.535,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,521.0,531.5,543.0,303.0,530.5,535.5,523.0,1.106,9.824,6.824,23.114,1.715,0.41,-0.003,-0.0,-0.001,-0.0
9022007,1527,1.0,1.0,1.0,1.0,78.676,65.0,0.0,0.0,0.0,1.0,1.0,1712.445,421.669,25.172,11.717,0.0,80.0,55.0,1.4,2367.5,2379.61,2317.652,-1.56,54.932,74.392,73.758,82.344,51.262,1.398,2.814,0.296,77.195,61.756,82.824,43.631,0.0,76.118,135.566,96.097,133.827,35.851,52.884,50.053,-10.82,32.313,90.375,72.125,74.188,55.406,56.25,0.0,51.156,72.0,70.0,1000.0,200.0,0.399,395.0,72.063,71.75,-0.052,72.125,72.5,55.344,55.906,0.0,53.688,72.0,70.0,1000.0,200.0,0.353,649.5,77.438,77.938,0.009,72.063,72.625,55.5,56.438,0.0,70.0,72.0,70.0,1000.0,200.0,0.485,762.0,76.5,76.938,0.017,71.938,70.688,55.75,57.188,0.0,61.438,72.0,70.0,1000.0,200.0,0.264,562.0,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.871,11.907,12.547,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,521.0,531.5,542.5,303.0,530.0,535.5,523.0,1.109,9.77,6.288,23.111,1.712,0.422,-0.002,-0.001,-0.001,-0.0
9022007,1528,1.0,1.0,1.0,1.0,79.316,65.0,0.0,0.0,0.0,1.0,1.0,1735.871,426.354,25.1,11.658,0.0,80.0,55.0,1.4,2372.75,2388.185,2341.895,-2.537,55.148,74.286,73.863,82.238,51.476,1.41,2.767,0.326,77.215,61.755,82.824,43.603,0.0,76.44,138.747,96.841,136.412,35.778,52.78,50.053,-10.82,32.344,90.313,72.313,74.688,55.5,56.344,0.0,50.844,72.0,70.0,1000.0,200.0,0.412,401.5,72.063,71.563,-0.052,72.125,72.375,55.344,56.094,0.0,54.781,72.0,70.0,1000.0,200.0,0.352,649.5,77.438,77.938,0.01,71.75,72.188,55.5,56.438,0.0,70.5,72.0,70.0,1000.0,200.0,0.502,773.5,76.5,76.938,0.017,71.938,70.875,55.844,56.969,0.0,61.844,72.0,70.0,1000.0,200.0,0.261,559.0,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.851,11.889,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,521.0,531.5,542.5,303.25,529.5,535.5,523.0,1.399,9.788,8.411,23.113,1.736,0.426,-0.004,-0.001,-0.001,-0.0
9022007,1529,1.0,1.0,1.0,1.0,79.087,65.0,0.0,0.0,0.0,1.0,1.0,1715.959,415.813,25.131,11.658,0.0,80.0,55.0,1.4,2376.0,2376.182,2328.824,-1.43,55.04,74.18,73.758,82.132,51.369,1.417,2.774,0.3,77.199,61.764,82.796,43.434,0.0,76.44,139.265,96.204,137.298,35.705,52.78,49.98,-10.82,32.25,90.313,72.125,74.688,55.406,56.344,0.0,50.25,72.0,70.0,1000.0,200.0,0.419,403.5,72.063,71.875,-0.052,72.25,72.25,55.531,56.094,0.0,54.406,72.0,70.0,1000.0,200.0,0.352,650.5,77.438,77.938,0.01,71.688,72.188,55.5,56.438,0.0,70.563,72.0,70.0,1000.0,200.0,0.478,755.5,76.5,76.938,0.017,71.938,70.688,55.844,56.969,0.0,61.188,72.0,70.0,1000.0,200.0,0.265,563.5,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.854,11.882,12.53,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,521.0,531.5,542.5,303.25,531.0,535.5,523.0,1.148,9.746,7.093,23.114,1.716,0.416,-0.001,-0.001,-0.001,-0.0
9022007,1530,1.0,1.0,1.0,1.0,78.703,65.0,0.0,0.0,0.0,1.0,1.0,1705.417,416.984,25.079,11.703,0.0,80.0,55.0,1.4,2376.25,2381.325,2323.235,-1.88,54.932,74.286,73.653,82.344,51.369,1.391,2.767,0.315,77.196,61.753,82.824,43.462,0.0,76.118,135.64,96.522,133.901,35.778,52.78,50.126,-10.82,32.25,90.313,72.313,74.75,55.406,56.344,0.0,51.438,72.0,70.0,1000.0,200.0,0.401,396.25,72.063,71.563,-0.052,72.125,72.5,55.344,56.094,0.0,53.75,72.0,70.0,1000.0,200.0,0.368,660.5,77.438,77.938,0.01,71.75,72.188,55.625,56.438,0.0,70.625,72.0,70.0,1000.0,200.0,0.473,753.5,76.375,76.938,0.017,71.938,70.875,55.844,57.188,0.0,61.063,72.0,70.0,1000.0,200.0,0.263,562.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.859,11.887,12.535,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,521.0,532.0,543.0,303.0,531.5,535.5,523.0,1.115,9.876,6.265,23.321,1.705,0.417,-0.004,-0.001,-0.001,-0.0
9022007,1531,1.0,1.0,1.0,1.0,79.14,65.0,0.0,0.0,0.0,1.0,1.0,1717.13,421.669,25.141,11.658,0.0,80.0,55.0,1.4,2376.25,2386.47,2321.373,-2.014,54.932,74.286,73.758,82.344,51.369,1.402,2.807,0.311,77.196,61.757,82.683,43.434,0.0,76.225,135.27,97.053,133.383,35.705,52.884,50.053,-10.828,32.094,90.25,72.313,74.563,55.5,56.344,0.0,50.75,72.0,70.0,1000.0,200.0,0.41,401.75,72.188,71.75,-0.052,72.25,72.563,55.531,56.094,0.0,55.063,72.0,70.0,1000.0,200.0,0.352,649.5,77.438,77.938,0.009,71.875,71.813,55.625,56.438,0.0,70.063,72.0,70.0,1000.0,200.0,0.486,762.0,76.5,76.938,0.021,71.938,70.875,55.75,57.188,0.0,60.781,72.0,70.0,1000.0,200.0,0.264,562.0,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.871,11.892,12.544,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,521.5,531.5,543.0,303.25,530.5,535.5,523.5,1.241,9.737,6.816,23.232,1.717,0.422,-0.003,-0.001,-0.001,-0.0
9022007,1532,1.0,1.0,1.0,1.0,78.915,65.0,0.0,0.0,0.0,1.0,1.0,1718.302,426.354,25.141,11.703,0.0,80.0,55.0,1.4,2375.0,2401.914,2338.156,-2.126,55.04,74.18,73.758,82.238,51.476,1.36,2.771,0.322,77.313,61.838,82.74,43.547,0.0,76.548,135.936,96.31,133.974,35.631,52.675,50.053,-10.82,32.094,90.25,72.125,74.438,55.406,56.344,0.0,50.563,72.0,70.0,1000.0,200.0,0.413,401.5,72.063,71.75,-0.052,72.438,72.375,55.531,56.094,0.0,55.375,72.0,70.0,1000.0,200.0,0.364,661.0,77.563,77.938,0.01,72.063,72.188,55.5,56.438,0.0,70.75,72.0,70.0,1000.0,200.0,0.496,767.0,76.5,76.938,0.017,71.938,70.688,55.844,57.188,0.0,62.156,72.0,70.0,1000.0,200.0,0.258,556.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.863,11.885,12.536,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,521.0,532.0,542.5,303.25,530.5,535.5,523.0,1.245,9.903,7.085,23.442,1.718,0.426,-0.002,-0.001,-0.001,-0.0
9022007,1533,1.0,1.0,1.0,1.0,78.988,65.0,0.0,0.0,0.0,1.0,1.0,1765.154,431.04,25.1,11.703,0.0,80.0,55.0,1.4,2385.25,2422.53,2375.686,-1.871,55.148,74.286,73.758,82.132,51.476,1.345,2.803,0.293,77.629,62.1,82.936,43.378,0.0,76.548,136.602,95.566,134.491,35.778,52.884,50.199,-10.82,32.094,90.188,72.125,74.75,55.5,56.344,0.0,51.094,72.0,70.0,1000.0,200.0,0.406,398.0,72.063,71.563,-0.052,72.313,72.25,55.531,56.094,0.0,56.688,72.0,70.0,1000.0,200.0,0.389,682.0,77.563,77.938,0.009,72.188,72.0,55.625,56.438,0.0,71.625,72.0,70.0,1000.0,200.0,0.497,771.5,76.5,76.688,0.017,72.0,70.688,55.75,57.188,0.0,61.5,72.0,70.0,1000.0,200.0,0.265,563.5,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.877,11.901,12.551,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,521.0,532.0,542.5,303.25,530.5,535.5,523.0,1.291,9.866,7.609,23.44,1.765,0.431,-0.004,-0.0,-0.0,-0.0
9022007,1534,1.0,1.0,1.0,1.0,79.497,65.0,0.0,0.0,0.0,1.0,1.0,1721.816,418.155,25.151,11.717,0.0,80.0,55.0,1.4,2418.0,2393.332,2345.636,-2.363,55.148,74.392,73.758,82.132,51.476,1.398,2.821,0.304,77.57,62.169,82.599,43.659,0.0,76.44,139.487,95.673,137.446,35.631,52.884,50.053,-10.82,32.188,90.188,72.125,74.25,55.5,56.344,0.0,50.125,72.0,70.0,1000.0,200.0,0.419,404.0,72.063,71.75,-0.052,72.125,72.375,55.531,56.094,0.0,55.844,72.0,70.0,1000.0,200.0,0.374,672.5,77.438,77.938,0.008,71.875,72.125,55.625,56.438,0.0,70.938,72.0,70.0,1000.0,200.0,0.481,760.0,76.5,76.938,0.017,72.0,70.688,55.844,57.188,0.0,61.281,72.0,70.0,1000.0,200.0,0.267,563.0,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.874,11.892,12.547,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,521.5,532.0,543.0,303.25,530.0,536.0,523.0,1.172,9.794,7.365,23.47,1.722,0.418,-0.002,-0.001,-0.001,-0.0
9022007,1535,1.0,1.0,1.0,1.0,79.076,65.0,0.0,0.0,0.0,1.0,1.0,1751.098,429.868,25.151,11.628,0.0,80.0,55.0,1.4,2396.75,2400.197,2358.758,-0.617,55.255,74.18,73.653,82.238,51.476,1.391,2.846,0.318,77.582,62.076,82.627,43.491,0.0,76.44,135.862,95.885,134.048,35.631,52.78,50.126,-10.82,32.281,90.188,72.125,74.563,55.406,56.438,0.0,51.25,72.0,70.0,1000.0,200.0,0.403,397.5,72.063,71.75,-0.052,72.313,72.25,55.531,56.094,0.0,55.938,72.0,70.0,1000.0,200.0,0.373,667.5,77.563,77.938,0.01,71.875,72.188,55.656,56.438,0.0,69.813,72.0,70.0,1000.0,200.0,0.493,764.0,76.5,76.688,0.017,72.0,70.688,55.844,56.969,0.0,60.563,72.0,70.0,1000.0,200.0,0.265,564.0,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.877,11.899,12.551,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,521.0,532.0,543.0,303.25,530.0,535.5,523.0,1.141,9.828,6.554,23.41,1.751,0.43,-0.002,-0.001,-0.0,-0.0
