DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,1536,1.0,1.0,1.0,1.0,79.938,65.0,0.0,0.0,0.0,1.0,1.0,1722.987,427.526,25.141,11.688,0.0,80.0,55.0,1.4,2396.75,2405.348,2355.005,-1.53,55.255,74.392,73.863,82.344,51.369,1.383,2.778,0.304,77.605,62.056,82.627,43.603,0.0,76.333,136.306,97.053,134.122,35.631,52.884,50.126,-10.82,32.344,90.188,72.125,74.25,55.5,56.344,0.0,51.188,72.0,70.0,1000.0,200.0,0.406,399.25,72.063,71.563,-0.052,72.313,72.188,55.531,56.094,0.0,55.906,72.0,70.0,1000.0,200.0,0.381,673.5,77.563,77.938,0.01,72.063,72.0,55.656,56.438,0.0,70.625,72.0,70.0,1000.0,200.0,0.495,769.0,76.5,77.063,0.017,71.813,70.875,55.844,57.188,0.0,61.0,72.0,70.0,1000.0,200.0,0.26,557.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.866,11.894,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,521.0,532.0,542.5,303.0,530.5,536.0,523.5,1.399,9.82,7.886,23.531,1.723,0.428,-0.004,-0.001,-0.001,-0.0
9022007,1537,1.0,1.0,1.0,1.0,79.831,65.0,0.0,0.0,0.0,1.0,1.0,1761.64,428.697,25.151,11.673,0.0,80.0,55.0,1.4,2396.75,2417.374,2370.036,-1.276,55.148,74.18,73.548,82.027,51.476,1.379,2.832,0.307,77.639,62.111,82.655,43.547,0.0,76.548,138.23,96.31,136.264,35.705,52.675,49.98,-10.82,32.313,90.125,72.125,74.25,55.406,56.344,0.0,50.563,72.0,70.0,1000.0,200.0,0.415,402.75,72.063,71.563,-0.052,72.625,72.375,55.531,56.094,0.0,55.281,72.0,70.0,1000.0,200.0,0.391,683.5,77.438,77.938,0.01,72.188,71.938,55.625,56.531,0.0,71.375,72.0,70.0,1000.0,200.0,0.498,772.5,76.625,76.938,0.017,72.0,70.875,56.063,57.188,0.0,61.875,72.0,70.0,1000.0,200.0,0.259,556.5,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.85,11.882,12.532,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,521.0,532.0,542.5,303.25,530.5,535.5,523.0,1.18,9.819,7.098,23.143,1.762,0.429,-0.004,-0.001,-0.001,-0.0
9022007,1538,1.0,1.0,1.0,1.0,80.091,65.0,0.0,0.0,0.0,1.0,1.0,1773.353,440.41,25.131,11.703,0.0,80.0,55.0,1.4,2411.0,2436.289,2377.571,-1.541,55.04,74.392,73.863,82.132,51.476,1.322,2.818,0.296,78.069,62.409,82.74,43.631,0.0,76.333,135.714,95.779,134.048,35.631,52.78,50.053,-10.82,32.406,90.188,72.313,74.875,55.5,56.344,0.0,51.25,72.0,70.0,1000.0,200.0,0.405,397.75,72.063,71.75,-0.052,72.625,72.938,55.531,56.094,0.0,57.438,72.0,70.0,1000.0,200.0,0.405,696.0,77.438,77.938,0.009,72.313,72.0,55.656,56.531,0.0,71.813,72.0,70.0,1000.0,200.0,0.505,778.5,76.5,77.063,0.017,72.0,70.875,55.844,57.188,0.0,61.844,72.0,70.0,1000.0,200.0,0.261,559.5,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.858,11.889,12.53,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,521.0,532.0,542.5,303.25,531.5,535.5,523.0,1.048,9.842,6.014,23.442,1.773,0.44,-0.002,-0.001,-0.001,-0.0
9022007,1539,1.0,1.0,1.0,1.0,80.544,65.0,0.0,0.0,0.0,1.0,1.0,1766.325,436.896,25.203,11.643,0.0,80.0,55.0,1.4,2439.75,2438.01,2381.344,-1.468,55.363,74.18,73.653,82.027,51.583,1.379,2.828,0.315,78.117,62.57,82.543,43.547,0.0,76.548,137.046,96.31,134.787,35.631,52.78,50.126,-10.82,32.531,90.188,72.125,74.563,55.5,56.344,0.0,50.813,72.0,70.0,1000.0,200.0,0.413,401.25,72.063,71.563,-0.052,72.25,72.813,55.625,56.094,0.0,57.469,72.0,70.0,1000.0,200.0,0.392,689.0,77.438,77.938,0.009,71.875,72.188,55.656,56.531,0.0,71.813,72.0,70.0,1000.0,200.0,0.52,788.0,76.5,76.688,0.017,72.0,70.688,56.063,57.281,0.0,61.375,72.0,70.0,1000.0,200.0,0.265,561.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.859,11.889,12.53,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,521.0,532.0,542.5,303.0,531.0,535.5,523.5,1.398,9.841,8.175,23.44,1.766,0.437,-0.004,-0.001,-0.0,-0.0
9022007,1540,1.0,1.0,1.0,1.0,80.49,65.0,0.0,0.0,0.0,1.0,1.0,1790.922,436.896,25.275,11.703,0.0,80.0,55.0,1.4,2430.75,2420.811,2375.686,-1.72,55.255,74.18,73.548,81.815,51.583,1.375,2.836,0.289,78.137,62.524,82.459,43.715,0.0,76.548,138.082,95.673,136.264,35.631,52.675,49.98,-10.82,32.656,90.0,72.313,74.125,55.688,56.438,0.0,50.125,72.0,70.0,1000.0,200.0,0.42,404.75,72.063,71.563,-0.052,72.25,72.5,55.625,56.094,0.0,56.375,72.0,70.0,1000.0,200.0,0.388,683.5,77.563,77.938,0.009,71.75,72.188,55.625,56.438,0.0,72.125,72.0,70.0,1000.0,200.0,0.503,777.0,76.5,76.688,0.017,72.0,70.688,56.063,57.188,0.0,61.719,72.0,70.0,1000.0,200.0,0.263,560.0,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.858,11.892,12.53,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,521.0,532.0,542.5,303.0,530.5,535.5,523.5,1.083,9.853,6.596,23.324,1.791,0.437,-0.004,-0.0,-0.0,-0.0
9022007,1541,1.0,1.0,1.0,1.0,80.684,65.0,0.0,0.0,0.0,1.0,1.0,1797.95,432.211,25.255,11.717,0.0,80.0,55.0,1.4,2430.75,2415.655,2356.881,-0.661,55.255,74.18,73.548,81.71,51.476,1.44,2.89,0.315,78.057,62.535,82.543,43.799,0.0,76.44,135.64,95.673,133.901,35.558,52.78,50.053,-10.82,32.781,90.0,72.125,75.063,55.688,56.438,0.0,50.281,72.0,70.0,1000.0,200.0,0.414,401.5,72.063,71.563,-0.052,72.25,72.375,55.531,56.094,0.0,55.563,72.0,70.0,1000.0,200.0,0.398,688.0,77.438,77.875,0.008,71.625,72.125,55.656,56.531,0.0,69.5,72.0,70.0,1000.0,200.0,0.481,759.0,76.5,76.938,0.017,72.0,70.875,56.063,57.188,0.0,61.063,72.0,70.0,1000.0,200.0,0.267,566.0,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.854,11.897,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,521.0,532.0,542.5,303.0,531.5,535.5,523.0,1.099,9.862,6.309,23.59,1.798,0.432,-0.004,-0.001,-0.001,-0.0
9022007,1542,1.0,1.0,1.0,1.0,80.884,65.0,0.0,0.0,0.0,1.0,1.0,1804.978,435.725,25.285,11.717,0.0,80.0,55.0,1.4,2411.75,2422.53,2366.273,-2.32,55.255,74.392,73.863,81.921,51.476,1.387,2.846,0.304,78.059,62.446,82.487,43.519,0.0,76.44,136.824,96.416,134.713,35.851,52.675,50.126,-10.82,32.844,90.063,72.313,74.875,55.5,56.344,0.0,51.188,72.0,70.0,1000.0,200.0,0.401,396.25,72.063,71.75,-0.052,72.25,72.813,55.531,56.094,0.0,56.406,72.0,70.0,1000.0,200.0,0.396,689.0,77.563,77.938,0.01,72.063,71.938,55.656,56.531,0.0,69.75,72.0,70.0,1000.0,200.0,0.49,767.0,76.5,76.688,0.017,72.0,70.875,56.063,57.281,0.0,61.375,72.0,70.0,1000.0,200.0,0.264,562.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.839,11.884,12.514,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,521.5,532.0,542.5,303.0,532.0,535.5,523.5,1.321,9.942,7.665,23.229,1.805,0.436,-0.002,-0.001,-0.0,-0.0
9022007,1543,1.0,1.0,1.0,1.0,80.844,65.0,0.0,0.0,0.0,1.0,1.0,1778.038,436.896,25.296,11.717,0.0,80.0,55.0,1.4,2412.75,2434.568,2370.036,-2.111,55.148,74.18,73.758,81.71,51.476,1.36,2.85,0.289,78.119,62.45,82.571,43.631,0.0,76.548,137.712,95.779,135.821,35.631,52.78,49.98,-10.828,32.938,90.063,72.0,74.25,55.5,56.438,0.0,51.5,72.0,70.0,1000.0,200.0,0.398,396.25,71.938,71.563,-0.052,72.25,72.375,55.531,56.094,0.0,57.063,72.0,70.0,1000.0,200.0,0.406,698.0,77.438,77.938,0.009,71.875,72.0,55.656,56.531,0.0,71.438,72.0,70.0,1000.0,200.0,0.488,764.5,76.5,76.938,0.017,72.0,70.688,55.844,57.281,0.0,61.813,72.0,70.0,1000.0,200.0,0.266,564.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.853,11.89,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,521.0,532.0,542.5,303.25,531.5,535.5,523.0,1.141,9.804,6.867,23.351,1.778,0.437,-0.003,-0.001,-0.001,-0.0
9022007,1544,1.0,1.0,1.0,1.0,81.267,65.0,0.0,0.0,0.0,1.0,1.0,1779.209,435.725,25.316,11.688,0.0,80.0,55.0,1.4,2434.75,2419.092,2362.514,-3.176,55.255,74.392,73.758,81.71,51.476,1.394,2.857,0.293,78.159,62.536,82.571,43.743,0.0,76.548,135.344,95.248,133.605,35.705,52.675,50.053,-10.82,33.094,90.063,72.313,74.125,55.688,56.344,0.0,50.094,72.0,70.0,1000.0,200.0,0.419,405.0,72.063,71.563,-0.052,72.313,72.375,55.625,56.094,0.0,57.5,72.0,70.0,1000.0,200.0,0.401,691.0,77.563,77.938,0.009,72.063,71.625,55.656,56.531,0.0,69.875,72.0,70.0,1000.0,200.0,0.489,765.5,76.375,76.938,0.017,72.0,70.875,56.063,57.188,0.0,61.188,72.0,70.0,1000.0,200.0,0.265,563.5,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.845,11.884,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,521.0,532.5,542.5,303.0,531.0,535.5,523.0,1.098,9.882,6.325,23.292,1.779,0.436,-0.004,-0.0,-0.001,-0.0
9022007,1545,1.0,1.0,1.0,1.0,81.53,65.0,0.0,0.0,0.0,1.0,1.0,1810.835,447.438,25.44,11.628,0.0,80.0,55.0,1.4,2425.25,2438.01,2379.457,-1.874,55.255,74.286,73.758,81.71,51.476,1.383,2.864,0.307,78.151,62.519,82.571,43.631,0.0,76.548,138.008,95.673,135.895,35.705,52.78,49.98,-10.82,33.281,90.063,72.313,74.25,55.688,56.438,0.0,51.438,72.0,70.0,1000.0,200.0,0.401,395.75,72.063,71.563,-0.052,72.25,72.5,55.531,56.094,0.0,56.438,72.0,70.0,1000.0,200.0,0.413,702.5,77.438,77.938,0.01,71.688,72.125,55.656,56.531,0.0,71.0,72.0,70.0,1000.0,200.0,0.491,770.0,76.5,76.938,0.017,72.0,70.875,56.063,57.281,0.0,61.375,72.0,70.0,1000.0,200.0,0.265,561.5,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.846,11.872,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,532.0,542.5,303.25,531.5,535.5,523.0,1.27,9.721,7.716,23.054,1.811,0.447,-0.004,-0.001,-0.001,-0.0
9022007,1546,1.0,1.0,1.0,1.0,81.001,65.0,0.0,0.0,0.0,1.0,1.0,1782.723,435.725,25.389,11.688,0.0,80.0,55.0,1.4,2425.25,2412.219,2364.393,-1.57,55.148,74.074,73.653,81.498,51.369,1.41,2.857,0.304,78.125,62.537,82.459,43.659,0.0,76.333,138.378,95.354,136.56,35.705,52.571,49.98,-10.82,33.375,90.0,72.313,75.063,55.688,56.438,0.0,50.063,72.0,70.0,1000.0,200.0,0.421,404.5,72.063,71.75,-0.052,72.25,72.5,55.531,56.094,0.0,57.531,72.0,70.0,1000.0,200.0,0.399,691.5,77.438,77.938,0.008,71.688,72.188,55.625,56.531,0.0,69.625,72.0,70.0,1000.0,200.0,0.475,754.5,76.5,76.938,0.017,72.0,70.688,56.063,57.281,0.0,60.906,72.0,70.0,1000.0,200.0,0.267,565.0,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.851,11.874,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.0,532.5,542.5,303.25,532.5,535.5,523.5,1.073,9.892,6.625,23.173,1.783,0.436,-0.002,-0.001,-0.001,-0.0
9022007,1547,1.0,1.0,1.0,1.0,81.902,65.0,0.0,0.0,0.0,1.0,1.0,1763.983,445.095,25.451,11.732,0.0,80.0,55.0,1.4,2415.75,2410.501,2368.154,-1.888,55.255,74.286,73.863,81.604,51.476,1.413,2.875,0.329,78.13,62.511,82.627,43.631,0.0,76.44,135.196,95.248,133.531,35.778,52.78,50.053,-10.82,33.469,90.063,72.125,74.688,55.5,56.438,0.0,51.063,72.0,70.0,1000.0,200.0,0.406,398.25,72.063,71.75,-0.052,72.25,72.188,55.531,56.094,0.0,56.969,72.0,70.0,1000.0,200.0,0.402,693.0,77.438,77.938,0.01,71.875,72.438,55.625,56.531,0.0,68.625,72.0,70.0,1000.0,200.0,0.477,755.5,76.5,76.688,0.017,72.0,70.875,56.063,57.281,0.0,60.438,72.0,70.0,1000.0,200.0,0.268,567.5,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.842,11.861,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,532.5,542.5,303.25,532.5,535.5,523.5,1.061,9.85,6.088,23.26,1.764,0.445,-0.002,-0.001,-0.0,-0.0
9022007,1548,1.0,1.0,1.0,1.0,81.868,65.0,0.0,0.0,0.0,1.0,1.0,1775.696,431.04,25.461,11.688,0.0,80.0,55.0,1.4,2412.75,2410.501,2366.273,-1.741,55.148,74.18,73.758,81.71,51.476,1.417,2.864,0.315,78.123,62.497,82.655,43.491,0.0,76.548,137.416,95.779,135.082,35.631,52.78,49.98,-10.82,33.469,90.125,72.125,74.875,55.5,56.344,0.0,51.219,72.0,70.0,1000.0,200.0,0.406,398.0,72.063,71.563,-0.052,72.125,72.25,55.531,56.094,0.0,57.313,72.0,70.0,1000.0,200.0,0.399,695.0,77.438,77.938,0.01,71.688,72.125,55.656,56.594,0.0,69.563,72.0,70.0,1000.0,200.0,0.477,756.0,76.5,76.688,0.017,72.063,70.875,55.844,57.281,0.0,60.219,72.0,70.0,1000.0,200.0,0.268,566.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.851,11.864,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,532.5,543.0,303.0,532.0,535.5,523.5,1.427,9.78,8.532,23.294,1.776,0.431,-0.004,-0.001,-0.0,-0.0
9022007,1549,1.0,1.0,1.0,1.0,82.137,65.0,0.0,0.0,0.0,1.0,1.0,1752.27,433.382,25.461,11.613,0.0,80.0,55.0,1.4,2419.0,2415.655,2343.765,-2.065,55.04,74.392,73.968,81.604,51.369,1.406,2.832,0.318,78.125,62.5,82.599,43.519,0.0,76.333,138.673,95.248,136.929,35.705,52.675,49.98,-10.82,33.438,90.063,72.125,74.75,55.688,56.438,0.0,50.938,72.0,70.0,1000.0,200.0,0.405,397.75,72.063,71.563,-0.052,72.313,72.25,55.531,56.094,0.0,56.844,72.0,70.0,1000.0,200.0,0.418,708.0,77.438,77.938,0.01,71.875,72.438,55.625,56.531,0.0,69.5,72.0,70.0,1000.0,200.0,0.458,743.0,76.5,76.938,0.017,72.0,70.875,56.063,57.281,0.0,60.0,72.0,70.0,1000.0,200.0,0.267,566.5,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.848,11.863,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,532.5,543.0,303.25,531.0,535.5,523.5,1.023,9.769,6.373,23.024,1.752,0.433,-0.004,-0.001,-0.001,-0.0
9022007,1550,1.0,1.0,1.0,1.0,82.295,65.0,0.0,0.0,0.0,1.0,1.0,1792.094,438.067,25.482,11.703,0.0,80.0,55.0,1.4,2419.0,2417.374,2370.036,-2.672,54.932,74.18,73.758,81.604,51.369,1.398,2.854,0.315,78.125,62.5,82.683,43.547,0.0,76.333,135.64,95.46,133.901,35.631,52.675,50.053,-10.82,33.469,90.063,72.0,73.938,55.5,56.438,0.0,51.031,72.0,70.0,1000.0,200.0,0.408,401.0,72.063,71.563,-0.052,72.313,72.25,55.531,56.094,0.0,57.469,72.0,70.0,1000.0,200.0,0.416,707.0,77.563,77.938,0.01,71.75,72.125,55.656,56.531,0.0,68.688,72.0,70.0,1000.0,200.0,0.471,747.5,76.5,76.688,0.017,72.0,70.875,55.844,57.281,0.0,60.094,72.0,70.0,1000.0,200.0,0.266,564.5,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.839,11.854,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.5,533.0,542.5,303.25,532.0,535.5,523.5,1.103,9.903,6.366,23.442,1.792,0.438,-0.004,-0.001,-0.0,-0.0
9022007,1551,1.0,1.0,1.0,1.0,81.94,65.0,0.0,0.0,0.0,1.0,1.0,1801.464,439.239,25.544,11.673,0.0,80.0,55.0,1.4,2419.0,2425.969,2383.231,-2.156,55.255,74.392,73.863,81.815,51.476,1.387,2.825,0.304,78.157,62.531,82.571,43.547,0.0,76.655,135.048,96.204,133.31,35.705,52.675,50.126,-10.82,33.375,90.188,72.313,74.438,55.688,56.438,0.0,50.344,72.0,70.0,1000.0,200.0,0.418,403.75,72.063,71.75,-0.052,72.313,72.375,55.531,56.094,0.0,58.125,72.0,70.0,1000.0,200.0,0.424,713.5,77.563,77.938,0.01,71.75,71.813,55.656,56.531,0.0,68.5,72.0,70.0,1000.0,200.0,0.466,748.5,76.5,76.938,0.017,71.938,70.875,56.063,57.281,0.0,60.406,72.0,70.0,1000.0,200.0,0.263,561.5,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.848,11.864,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,533.0,543.0,303.25,531.5,535.5,523.5,1.143,9.92,6.379,23.38,1.801,0.439,-0.002,-0.001,-0.001,-0.0
9022007,1552,1.0,1.0,1.0,1.0,82.122,65.0,0.0,0.0,0.0,1.0,1.0,1809.664,436.896,25.595,11.658,0.0,80.0,55.0,1.4,2428.25,2422.53,2390.789,-2.981,55.04,74.18,73.758,81.498,51.369,1.394,2.875,0.304,78.165,62.518,82.599,43.462,0.0,76.225,135.64,95.46,133.827,35.778,52.78,50.053,-10.82,33.219,90.063,72.313,74.875,55.5,56.344,0.0,51.0,72.0,70.0,1000.0,200.0,0.406,397.5,71.938,71.563,-0.052,72.25,72.375,55.531,56.094,0.0,58.281,72.0,70.0,1000.0,200.0,0.43,718.0,77.438,77.938,0.01,71.75,72.188,55.656,56.531,0.0,68.813,72.0,70.0,1000.0,200.0,0.469,750.0,76.5,76.938,0.017,71.938,70.875,56.063,57.281,0.0,60.375,72.0,70.0,1000.0,200.0,0.264,562.0,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.858,11.874,12.532,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,533.0,543.0,303.25,532.0,535.5,523.5,1.155,9.788,6.666,23.113,1.81,0.437,-0.003,-0.001,-0.001,-0.0
9022007,1553,1.0,1.0,1.0,1.0,82.77,65.0,0.0,0.0,0.0,1.0,1.0,1769.839,438.067,25.606,11.673,0.0,80.0,55.0,1.4,2428.25,2431.128,2375.686,-1.683,55.363,74.18,73.653,81.604,51.476,1.402,2.825,0.322,78.155,62.525,82.571,43.547,0.0,76.655,139.265,95.248,137.003,35.705,52.675,50.053,-10.82,33.063,90.125,72.125,74.25,55.688,56.344,0.0,51.281,72.0,70.0,1000.0,200.0,0.404,397.5,71.938,71.438,-0.052,72.125,72.25,55.531,56.094,0.0,57.781,72.0,70.0,1000.0,200.0,0.434,716.5,77.563,77.938,0.01,72.063,72.5,55.656,56.531,0.0,68.813,72.0,70.0,1000.0,200.0,0.459,742.0,76.5,76.938,0.017,72.0,70.875,56.063,57.188,0.0,60.188,72.0,70.0,1000.0,200.0,0.265,562.5,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.843,11.86,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,533.0,543.0,303.0,531.5,535.5,523.5,1.316,9.869,8.311,23.262,1.77,0.438,-0.004,-0.001,-0.001,-0.0
9022007,1554,1.0,1.0,1.0,1.0,82.965,65.0,0.0,0.0,0.0,1.0,1.0,1788.58,436.896,25.657,11.628,0.0,80.0,55.0,1.4,2424.25,2419.092,2362.514,-2.783,55.255,74.498,73.863,81.604,51.476,1.387,2.828,0.315,78.161,62.523,82.627,43.659,0.0,76.655,137.268,95.46,135.673,35.705,52.675,50.053,-10.82,33.281,90.063,72.125,74.438,55.688,56.344,0.0,51.5,72.0,70.0,1000.0,200.0,0.402,397.75,71.938,71.563,-0.052,72.313,72.25,55.531,56.094,0.0,58.281,72.0,70.0,1000.0,200.0,0.417,708.0,77.438,77.875,0.009,71.688,72.625,55.625,56.531,0.0,69.75,72.0,70.0,1000.0,200.0,0.482,758.5,76.5,76.938,0.017,72.0,70.875,56.063,57.188,0.0,60.313,72.0,70.0,1000.0,200.0,0.263,561.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.853,11.869,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,533.0,542.5,303.25,532.5,535.5,523.5,0.979,9.831,5.876,23.172,1.789,0.437,-0.003,-0.001,-0.001,-0.0
9022007,1555,1.0,1.0,1.0,1.0,82.587,65.0,0.0,0.0,0.0,1.0,1.0,1789.751,443.924,25.647,11.688,0.0,80.0,55.0,1.4,2428.0,2425.969,2373.802,-1.335,55.04,74.286,73.758,81.604,51.476,1.398,2.843,0.348,78.175,62.542,82.543,43.491,0.0,76.333,135.714,95.141,133.827,35.705,52.675,49.98,-10.828,33.75,90.125,72.313,74.563,55.5,56.438,0.0,50.25,72.0,70.0,1000.0,200.0,0.419,405.0,71.938,71.563,-0.052,72.25,72.25,55.344,56.094,0.0,58.125,72.0,70.0,1000.0,200.0,0.433,721.5,77.563,77.938,0.01,71.75,71.938,55.656,56.531,0.0,68.5,72.0,70.0,1000.0,200.0,0.454,738.5,76.5,76.688,0.017,72.063,70.875,55.844,57.281,0.0,60.031,72.0,70.0,1000.0,200.0,0.265,563.5,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.853,11.871,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,533.0,543.0,303.25,533.5,535.5,523.5,1.193,9.832,6.952,23.173,1.79,0.444,-0.003,-0.001,-0.0,-0.0
9022007,1556,1.0,1.0,1.0,1.0,82.709,65.0,0.0,0.0,0.0,1.0,1.0,1781.552,433.382,25.667,11.673,0.0,80.0,55.0,1.4,2426.25,2422.53,2368.154,-2.772,55.04,74.286,73.758,81.393,51.369,1.394,2.875,0.296,78.175,62.54,82.459,43.491,0.0,76.44,139.413,95.566,137.52,35.631,52.675,49.908,-10.82,33.969,90.063,72.313,74.688,55.5,56.344,0.0,51.219,72.0,70.0,1000.0,200.0,0.405,397.25,72.063,71.563,-0.052,72.25,72.375,55.531,56.094,0.0,58.469,72.0,70.0,1000.0,200.0,0.434,721.0,77.438,77.938,0.009,72.063,72.625,55.656,56.531,0.0,69.313,72.0,70.0,1000.0,200.0,0.459,741.0,76.5,76.938,0.017,72.0,70.875,56.063,57.281,0.0,59.875,72.0,70.0,1000.0,200.0,0.265,564.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.845,11.869,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,533.5,542.5,303.0,532.0,535.5,523.5,1.108,9.778,6.972,23.147,1.782,0.433,-0.004,-0.001,-0.001,-0.0
9022007,1557,1.0,1.0,1.0,1.0,82.74,65.0,0.0,0.0,0.0,1.0,1.0,1752.27,439.239,25.647,11.658,0.0,80.0,55.0,1.4,2416.75,2419.092,2368.154,0.125,55.255,74.286,73.863,81.498,51.476,1.402,2.836,0.311,78.175,62.54,82.627,43.21,0.0,76.655,137.12,95.035,135.378,35.778,52.675,49.908,-10.82,34.031,90.188,72.313,74.75,55.688,56.438,0.0,51.469,72.0,70.0,1000.0,200.0,0.404,397.0,71.938,71.563,-0.052,72.25,72.188,55.531,56.094,0.0,58.188,72.0,70.0,1000.0,200.0,0.434,720.5,77.438,77.938,0.008,72.063,72.438,55.656,56.438,0.0,69.375,72.0,70.0,1000.0,200.0,0.459,742.0,76.5,76.938,0.017,72.0,70.875,56.063,57.281,0.0,61.188,72.0,70.0,1000.0,200.0,0.257,554.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.85,11.869,12.527,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,533.5,543.0,303.25,532.5,535.5,523.5,1.062,9.749,6.415,22.878,1.752,0.439,-0.003,-0.001,-0.001,-0.0
9022007,1558,1.0,1.0,1.0,1.0,82.781,65.0,0.0,0.0,0.0,1.0,1.0,1801.464,436.896,25.657,11.688,0.0,80.0,55.0,1.4,2416.75,2434.568,2387.009,-0.198,55.04,74.286,73.968,81.182,51.369,1.36,2.846,0.3,78.284,62.548,82.487,43.35,0.0,76.44,135.27,95.673,133.753,35.705,52.466,49.908,-10.828,34.344,90.125,72.125,74.75,55.5,56.438,0.0,51.063,72.0,70.0,1000.0,200.0,0.411,400.5,71.813,71.438,-0.052,72.125,72.188,55.531,56.094,0.0,59.531,72.0,70.0,1000.0,200.0,0.425,713.0,77.438,77.938,0.009,72.313,72.5,55.656,56.531,0.0,69.563,72.0,70.0,1000.0,200.0,0.482,759.5,76.5,76.625,0.017,72.0,70.875,55.844,57.281,0.0,60.813,72.0,70.0,1000.0,200.0,0.262,560.0,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.851,11.864,12.524,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,533.0,542.5,303.25,532.5,535.5,523.5,0.983,9.904,5.592,23.056,1.801,0.437,-0.003,-0.001,-0.0,-0.0
9022007,1559,1.0,1.0,1.0,1.0,82.582,65.0,0.0,0.0,0.0,1.0,1.0,1826.062,442.753,25.647,11.673,0.0,80.0,55.0,1.4,2436.25,2434.568,2392.681,-1.437,55.04,74.286,73.653,80.865,51.369,1.402,2.872,0.315,78.295,62.625,82.515,43.491,0.0,76.548,136.01,94.079,134.491,35.631,52.257,49.689,-10.82,35.281,90.125,72.125,74.188,55.5,56.438,0.0,50.406,72.0,70.0,1000.0,200.0,0.417,404.25,72.063,71.563,-0.052,72.25,71.75,55.531,56.094,0.0,58.938,72.0,70.0,1000.0,200.0,0.43,717.0,77.438,77.938,0.009,71.875,72.0,55.625,56.438,0.0,69.5,72.0,70.0,1000.0,200.0,0.484,763.5,76.5,76.938,0.017,72.0,70.938,55.844,57.188,0.0,60.625,72.0,70.0,1000.0,200.0,0.259,556.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.85,11.876,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,533.0,542.5,303.25,533.5,535.5,523.5,0.929,9.87,5.596,22.792,1.826,0.443,-0.004,-0.001,-0.001,-0.0
9022007,1600,1.0,1.0,1.0,1.0,82.276,65.0,0.0,0.0,0.0,1.0,1.0,1786.237,438.067,25.688,11.628,0.0,80.0,55.0,1.4,2431.75,2439.73,2387.009,-1.478,54.825,74.18,73.548,80.548,51.155,1.379,2.832,0.311,78.273,62.619,82.627,43.519,0.0,76.333,135.714,93.336,134.122,35.631,52.153,49.543,-10.82,36.063,90.188,72.0,74.188,55.406,56.344,0.0,50.75,72.0,70.0,1000.0,200.0,0.411,399.25,71.938,71.438,-0.052,72.125,72.25,55.344,56.094,0.0,59.344,72.0,70.0,1000.0,200.0,0.43,717.0,77.563,77.938,0.009,71.875,72.188,55.5,56.438,0.0,70.188,72.0,70.0,1000.0,200.0,0.474,752.5,76.5,76.938,0.021,71.938,70.875,55.844,57.188,0.0,59.656,72.0,70.0,1000.0,200.0,0.265,564.0,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.863,11.884,12.539,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,521.5,533.0,542.5,303.0,532.5,535.5,523.5,0.965,9.791,5.875,22.468,1.786,0.438,-0.004,-0.0,-0.001,-0.0
9022007,1601,1.0,1.0,1.0,1.0,81.888,65.0,0.0,0.0,0.0,1.0,1.0,1800.293,441.581,25.647,11.539,0.0,80.0,55.0,1.4,2424.0,2431.128,2371.919,-1.608,54.717,74.392,73.758,80.442,51.155,1.41,2.864,0.307,78.277,62.622,82.768,43.575,0.0,76.44,140.153,92.592,138.111,35.705,52.257,49.616,-10.82,36.469,90.313,72.125,74.188,55.406,56.25,0.0,51.25,72.0,70.0,1000.0,200.0,0.404,397.25,71.938,71.563,-0.052,72.125,72.25,55.344,55.906,0.0,59.063,72.0,70.0,1000.0,200.0,0.435,722.0,77.563,77.875,0.008,72.063,72.125,55.5,56.438,0.0,69.313,72.0,70.0,1000.0,200.0,0.47,747.5,76.5,76.688,0.017,72.0,70.875,56.063,57.188,0.0,60.938,72.0,70.0,1000.0,200.0,0.256,553.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.858,11.876,12.53,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,533.5,542.5,303.25,533.5,535.5,523.5,1.101,9.698,7.513,22.294,1.8,0.442,-0.003,-0.0,-0.0,-0.0
9022007,1602,1.0,1.0,1.0,1.0,82.017,65.0,0.0,0.0,0.0,1.0,1.0,1809.664,443.924,25.647,11.703,0.0,80.0,55.0,1.4,2433.5,2436.289,2392.681,-0.538,55.04,74.392,73.863,80.653,51.155,1.383,2.875,0.318,78.382,62.697,82.908,43.547,0.0,76.548,137.49,93.229,135.821,35.631,52.362,49.762,-10.82,36.219,90.313,72.125,74.188,55.406,56.25,0.0,50.969,72.0,70.0,1000.0,200.0,0.409,400.75,71.938,71.563,-0.052,72.25,72.375,55.344,55.781,0.0,59.844,72.0,70.0,1000.0,200.0,0.43,716.5,77.563,77.938,0.008,72.063,72.438,55.5,56.438,0.0,70.0,72.0,70.0,1000.0,200.0,0.485,762.0,76.5,76.938,0.015,72.0,70.875,55.844,57.188,0.0,60.875,72.0,70.0,1000.0,200.0,0.262,559.5,73.75,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.861,11.879,12.532,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,532.5,542.5,303.0,533.0,535.5,523.5,0.967,9.884,6.146,22.969,1.81,0.444,-0.003,-0.0,-0.001,-0.0
9022007,1603,1.0,1.0,1.0,1.0,82.206,65.0,0.0,0.0,0.0,1.0,1.0,1821.376,441.581,25.678,11.658,0.0,80.0,55.0,1.4,2433.5,2441.451,2392.681,-1.215,54.932,74.18,73.653,80.97,51.369,1.379,2.836,0.304,78.452,62.766,82.796,43.519,0.0,76.333,135.492,94.61,133.827,35.705,52.675,49.908,-10.82,35.875,90.313,72.125,74.25,55.5,56.344,0.0,50.563,72.0,70.0,1000.0,200.0,0.415,402.75,72.063,71.563,-0.052,72.125,72.375,55.344,55.906,0.0,59.094,72.0,70.0,1000.0,200.0,0.438,724.5,77.563,77.938,0.007,71.75,72.0,55.625,56.438,0.0,70.313,72.0,70.0,1000.0,200.0,0.474,753.5,76.5,76.688,0.017,71.938,70.875,55.844,57.188,0.0,60.563,72.0,70.0,1000.0,200.0,0.263,562.0,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.864,11.877,12.539,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,533.0,542.5,303.0,534.0,535.5,523.5,1.046,9.757,6.142,22.997,1.821,0.442,-0.004,-0.0,-0.0,-0.0
9022007,1604,1.0,1.0,1.0,1.0,82.0,65.0,0.0,0.0,0.0,1.0,1.0,1836.603,443.924,25.667,11.658,0.0,80.0,55.0,1.4,2442.5,2451.781,2404.048,-1.44,54.825,74.286,73.758,80.865,51.369,1.379,2.897,0.304,78.594,62.791,82.627,43.434,0.0,76.333,136.232,94.823,134.565,35.705,52.571,49.908,-10.82,35.594,90.375,72.125,74.438,55.406,56.344,0.0,50.406,72.0,70.0,1000.0,200.0,0.415,402.75,71.938,71.563,-0.052,72.125,72.25,55.531,55.906,0.0,58.75,72.0,70.0,1000.0,200.0,0.442,727.0,77.438,77.938,0.008,72.063,72.0,55.625,56.531,0.0,69.5,72.0,70.0,1000.0,200.0,0.484,759.5,76.5,76.938,0.017,72.0,70.875,55.844,57.188,0.0,59.969,72.0,70.0,1000.0,200.0,0.262,559.0,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.858,11.869,12.532,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,521.5,533.0,543.0,303.25,534.0,535.5,523.5,1.033,9.817,6.145,22.997,1.837,0.444,-0.003,-0.001,-0.001,-0.0
9022007,1605,1.0,1.0,1.0,1.0,82.715,65.0,0.0,0.0,0.0,1.0,1.0,1806.149,439.239,25.657,11.703,0.0,80.0,55.0,1.4,2444.75,2427.688,2371.919,-3.051,54.932,74.286,73.863,80.97,51.262,1.429,2.879,0.3,78.471,62.798,82.599,43.547,0.0,76.44,135.64,94.398,134.122,35.705,52.466,49.835,-10.82,35.375,90.313,72.125,74.25,55.5,56.344,0.0,50.594,72.0,70.0,1000.0,200.0,0.41,400.25,71.938,71.438,-0.052,72.125,72.375,55.344,55.906,0.0,59.281,72.0,70.0,1000.0,200.0,0.438,722.5,77.438,77.938,0.008,72.063,72.125,55.625,56.438,0.0,69.625,72.0,70.0,1000.0,200.0,0.469,748.0,76.5,76.938,0.017,72.0,70.875,55.844,57.188,0.0,61.094,72.0,70.0,1000.0,200.0,0.257,555.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.845,11.864,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,533.0,542.5,303.0,534.5,535.5,523.5,0.944,9.866,5.595,22.967,1.806,0.439,-0.004,-0.001,-0.001,-0.0
9022007,1606,1.0,1.0,1.0,1.0,81.97,65.0,0.0,0.0,0.0,1.0,1.0,1816.691,446.267,25.647,11.703,0.0,80.0,55.0,1.4,2423.75,2441.451,2396.467,-1.611,55.148,74.392,73.968,80.97,51.369,1.372,2.868,0.3,78.559,62.804,82.712,43.434,0.0,76.548,139.191,93.973,137.224,35.778,52.571,49.762,-10.828,35.313,90.313,72.125,74.563,55.406,56.344,0.0,51.5,72.0,70.0,1000.0,200.0,0.4,395.0,71.938,71.438,-0.052,72.125,72.375,55.344,55.906,0.0,59.094,72.0,70.0,1000.0,200.0,0.441,727.0,77.563,77.938,0.008,72.188,72.125,55.625,56.438,0.0,70.5,72.0,70.0,1000.0,200.0,0.483,759.5,76.5,76.688,0.017,71.938,70.875,55.844,57.188,0.0,60.75,72.0,70.0,1000.0,200.0,0.256,556.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.851,11.869,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,533.0,542.5,303.25,534.5,535.5,523.5,1.116,9.745,7.239,22.729,1.817,0.446,-0.004,-0.0,-0.0,-0.0
9022007,1607,1.0,1.0,1.0,1.0,82.005,65.0,0.0,0.0,0.0,1.0,1.0,1823.719,445.095,25.647,11.717,0.0,80.0,55.0,1.4,2437.75,2439.73,2392.681,-0.758,54.825,74.392,73.758,80.865,51.262,1.398,2.886,0.3,78.533,62.827,82.655,43.462,0.0,76.44,137.934,94.292,136.264,35.705,52.466,49.908,-10.82,35.313,90.188,72.125,74.25,55.406,56.344,0.0,50.063,72.0,70.0,1000.0,200.0,0.42,405.25,71.813,71.563,-0.052,72.125,72.375,55.344,55.906,0.0,58.938,72.0,70.0,1000.0,200.0,0.447,727.5,77.438,77.938,0.008,72.063,71.938,55.625,56.438,0.0,69.563,72.0,70.0,1000.0,200.0,0.469,751.5,76.5,76.938,0.017,71.938,70.938,55.844,57.188,0.0,60.75,72.0,70.0,1000.0,200.0,0.256,553.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.85,11.861,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,533.0,542.5,303.25,535.0,535.5,523.5,0.981,9.929,6.148,23.113,1.824,0.445,-0.002,-0.001,-0.001,-0.0
9022007,1608,1.0,1.0,1.0,1.0,82.264,65.0,0.0,0.0,0.0,1.0,1.0,1787.409,441.581,25.626,11.688,0.0,80.0,55.0,1.4,2437.75,2434.568,2390.789,-1.448,54.825,74.18,73.653,80.97,51.262,1.394,2.908,0.315,78.525,62.818,82.683,43.519,0.0,76.333,135.418,94.504,133.901,35.778,52.466,49.908,-10.82,35.313,90.313,72.125,74.688,55.5,56.344,0.0,50.875,72.0,70.0,1000.0,200.0,0.407,399.0,71.938,71.563,-0.052,72.0,72.188,55.344,55.906,0.0,59.469,72.0,70.0,1000.0,200.0,0.451,731.0,77.563,77.938,0.009,71.875,72.125,55.625,56.531,0.0,69.125,72.0,70.0,1000.0,200.0,0.462,744.5,76.5,76.688,0.017,71.938,70.875,55.844,57.188,0.0,60.813,72.0,70.0,1000.0,200.0,0.255,553.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.845,11.858,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,533.0,542.5,303.0,534.5,535.5,523.5,0.95,9.896,5.585,22.937,1.787,0.442,-0.003,-0.0,-0.0,-0.0
9022007,1609,1.0,1.0,1.0,1.0,82.22,65.0,0.0,0.0,0.0,1.0,1.0,1808.492,441.581,25.657,11.643,0.0,80.0,55.0,1.4,2425.5,2425.969,2373.802,-1.256,54.932,74.18,73.758,80.97,51.369,1.421,2.89,0.315,78.5,62.8,82.627,43.462,0.0,76.333,138.895,95.141,137.003,35.778,52.571,49.908,-10.82,35.281,90.25,72.313,74.688,55.406,56.344,0.0,50.969,72.0,70.0,1000.0,200.0,0.407,398.75,71.938,71.438,-0.052,72.125,71.75,55.344,55.906,0.0,59.969,72.0,70.0,1000.0,200.0,0.438,725.5,77.438,77.938,0.009,71.875,72.125,55.625,56.438,0.0,68.938,72.0,70.0,1000.0,200.0,0.47,750.0,76.5,76.688,0.017,71.938,70.875,55.844,57.188,0.0,60.594,72.0,70.0,1000.0,200.0,0.255,554.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.842,11.861,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,533.0,542.5,303.0,534.5,535.5,524.0,1.109,9.797,6.966,22.849,1.808,0.442,-0.004,-0.001,-0.0,-0.0
9022007,1610,1.0,1.0,1.0,1.0,82.754,65.0,0.0,0.0,0.0,1.0,1.0,1753.441,434.553,25.637,11.569,0.0,80.0,55.0,1.4,2423.75,2419.092,2368.154,-1.412,55.148,74.392,73.863,81.076,51.369,1.402,2.843,0.315,78.488,62.775,82.515,43.462,0.0,76.655,138.156,94.61,136.633,35.631,52.571,49.835,-10.82,35.188,90.188,72.313,74.75,55.5,56.344,0.0,51.188,72.0,70.0,1000.0,200.0,0.405,398.0,71.938,71.438,-0.052,72.125,71.75,55.344,55.906,0.0,59.625,72.0,70.0,1000.0,200.0,0.437,722.5,77.438,77.938,0.01,71.875,72.0,55.625,56.438,0.0,69.188,72.0,70.0,1000.0,200.0,0.467,747.0,76.5,76.688,0.017,71.938,70.875,55.844,57.188,0.0,60.625,72.0,70.0,1000.0,200.0,0.255,552.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.843,11.869,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,533.0,542.5,303.25,535.0,535.5,523.5,0.897,9.7,5.605,22.823,1.753,0.435,-0.004,-0.001,-0.0,-0.0
9022007,1611,1.0,1.0,1.0,1.0,82.563,65.0,0.0,0.0,0.0,1.0,1.0,1821.376,447.438,25.688,11.658,0.0,80.0,55.0,1.4,2423.75,2443.173,2394.574,-2.363,55.04,74.286,73.653,80.97,51.262,1.406,2.897,0.296,78.481,62.779,82.571,43.406,0.0,76.44,135.418,94.398,133.827,35.485,52.571,49.762,-10.82,35.094,90.188,72.313,74.25,55.406,56.344,0.0,51.438,72.0,70.0,1000.0,200.0,0.405,397.25,71.938,71.438,-0.052,72.125,72.0,55.344,55.906,0.0,58.938,72.0,70.0,1000.0,200.0,0.452,736.5,77.438,77.875,0.01,71.875,72.0,55.625,56.438,0.0,68.563,72.0,70.0,1000.0,200.0,0.469,749.5,76.5,76.938,0.017,72.0,70.875,55.844,57.188,0.0,60.406,72.0,70.0,1000.0,200.0,0.255,553.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.843,11.863,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,533.0,542.5,303.25,536.5,535.5,523.5,0.996,9.741,5.871,23.118,1.821,0.447,-0.004,-0.001,-0.001,-0.0
9022007,1612,1.0,1.0,1.0,1.0,82.391,65.0,0.0,0.0,0.0,1.0,1.0,1787.409,434.553,25.678,11.643,0.0,80.0,55.0,1.4,2436.0,2412.219,2353.13,-2.0,54.932,74.392,73.863,81.182,51.262,1.429,2.857,0.315,78.432,62.762,82.515,43.547,0.0,76.333,135.788,95.141,134.048,35.485,52.466,49.689,-10.82,35.219,90.125,72.313,74.25,55.5,56.344,0.0,51.281,72.0,70.0,1000.0,200.0,0.408,399.0,71.938,71.563,-0.052,72.125,72.25,55.344,55.906,0.0,60.375,72.0,70.0,1000.0,200.0,0.442,727.5,77.563,77.938,0.009,72.063,72.125,55.625,56.438,0.0,69.125,72.0,70.0,1000.0,200.0,0.453,737.0,76.5,76.938,0.021,71.938,70.875,55.844,57.188,0.0,59.813,72.0,70.0,1000.0,200.0,0.258,555.5,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.846,11.866,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,533.5,542.5,303.0,536.5,535.5,523.5,1.099,9.739,6.418,22.97,1.787,0.435,-0.003,-0.0,-0.001,-0.0
9022007,1613,1.0,1.0,1.0,1.0,82.641,65.0,0.0,0.0,0.0,1.0,1.0,1802.636,440.41,25.667,11.628,0.0,80.0,55.0,1.4,2429.5,2436.289,2379.457,-2.283,55.04,74.392,73.863,81.076,51.262,1.379,2.864,0.311,78.467,62.748,82.655,43.406,0.0,76.548,135.862,94.61,134.344,35.485,52.466,49.835,-10.82,35.125,90.313,72.125,74.875,55.406,56.344,0.0,50.906,72.0,70.0,1000.0,200.0,0.413,402.25,71.813,71.438,-0.052,72.25,72.25,55.344,55.781,0.0,60.219,72.0,70.0,1000.0,200.0,0.452,737.0,77.438,78.063,0.01,71.875,72.0,55.625,56.438,0.0,69.313,72.0,70.0,1000.0,200.0,0.473,752.0,76.375,76.938,0.017,71.938,70.875,55.844,57.188,0.0,60.5,72.0,70.0,1000.0,200.0,0.252,549.0,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.845,11.869,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,533.5,542.5,303.25,536.5,535.5,523.5,0.944,9.826,5.597,23.177,1.803,0.44,-0.003,-0.001,-0.001,-0.0
9022007,1614,1.0,1.0,1.0,1.0,82.24,65.0,0.0,0.0,0.0,1.0,1.0,1774.524,433.382,25.657,11.658,0.0,80.0,55.0,1.4,2438.25,2419.092,2377.571,-2.823,54.825,74.392,73.863,81.076,51.155,1.41,2.846,0.322,78.401,62.713,82.571,43.462,0.0,76.44,137.712,93.867,135.673,35.558,52.466,49.762,-10.82,35.063,90.313,72.125,74.688,55.406,56.344,0.0,50.5,72.0,70.0,1000.0,200.0,0.417,402.5,71.938,71.563,-0.052,72.25,72.0,55.344,55.906,0.0,59.844,72.0,70.0,1000.0,200.0,0.444,728.5,77.563,77.938,0.008,71.75,71.938,55.5,56.438,0.0,68.875,72.0,70.0,1000.0,200.0,0.454,736.0,76.375,76.688,0.017,71.938,70.875,55.844,57.188,0.0,59.5,72.0,70.0,1000.0,200.0,0.258,555.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.851,11.881,12.527,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,533.5,542.5,303.0,536.0,535.5,523.5,1.193,9.794,7.51,23.0,1.775,0.433,-0.003,-0.0,-0.001,-0.0
9022007,1615,1.0,1.0,1.0,1.0,82.611,65.0,0.0,0.0,0.0,1.0,1.0,1807.321,438.067,25.616,11.613,0.0,80.0,55.0,1.4,2428.25,2427.688,2385.12,-2.569,55.04,74.392,73.758,80.97,51.262,1.379,2.839,0.322,78.435,62.7,82.712,43.462,0.0,76.655,138.673,94.185,137.077,35.558,52.466,49.689,-10.82,35.063,90.188,72.313,74.25,55.406,56.344,0.0,51.406,72.0,70.0,1000.0,200.0,0.401,397.75,71.938,71.438,-0.052,72.125,72.25,55.344,55.906,0.0,59.813,72.0,70.0,1000.0,200.0,0.462,743.0,77.563,77.938,0.008,71.75,72.125,55.5,56.438,0.0,68.625,72.0,70.0,1000.0,200.0,0.461,743.0,76.5,76.688,0.017,71.938,70.875,55.844,57.188,0.0,59.813,72.0,70.0,1000.0,200.0,0.252,550.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.842,11.866,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,533.5,542.5,303.25,537.0,535.5,523.5,0.919,9.706,5.867,22.793,1.807,0.438,-0.004,-0.0,-0.0,-0.0
9022007,1616,1.0,1.0,1.0,1.0,82.635,65.0,0.0,0.0,0.0,1.0,1.0,1778.038,436.896,25.678,11.703,0.0,80.0,55.0,1.4,2428.25,2415.655,2368.154,-1.798,55.04,74.392,73.758,80.97,51.262,1.398,2.814,0.315,78.434,62.747,82.683,43.603,0.0,76.655,135.492,94.185,133.974,35.558,52.362,49.762,-10.828,35.063,90.313,72.313,74.438,55.406,56.344,0.0,50.281,72.0,70.0,1000.0,200.0,0.419,403.5,71.938,71.563,-0.052,72.25,72.25,55.344,55.781,0.0,61.188,72.0,70.0,1000.0,200.0,0.451,736.5,77.438,77.938,0.007,71.75,71.938,55.625,56.438,0.0,69.063,72.0,70.0,1000.0,200.0,0.447,732.5,76.5,76.688,0.017,71.938,70.875,55.844,57.188,0.0,59.563,72.0,70.0,1000.0,200.0,0.252,551.5,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.845,11.869,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,533.5,542.5,303.25,537.0,535.5,523.5,0.944,9.892,5.6,23.088,1.778,0.437,-0.003,-0.001,-0.0,-0.0
9022007,1617,1.0,1.0,1.0,1.0,82.604,65.0,0.0,0.0,0.0,1.0,1.0,1819.034,446.267,25.626,11.583,0.0,80.0,55.0,1.4,2424.75,2432.848,2379.457,-0.853,55.04,74.392,73.863,81.076,51.262,1.391,2.875,0.311,78.445,62.747,82.599,43.266,0.0,76.655,139.931,95.035,138.037,35.558,52.466,49.762,-10.82,35.094,90.25,72.313,74.875,55.406,56.344,0.0,51.531,72.0,70.0,1000.0,200.0,0.4,395.5,71.813,71.438,-0.052,72.25,72.563,55.344,55.781,0.0,60.75,72.0,70.0,1000.0,200.0,0.461,744.5,77.438,77.938,0.008,71.875,72.125,55.625,56.438,0.0,67.875,72.0,70.0,1000.0,200.0,0.461,744.0,76.5,76.688,0.017,72.0,70.688,55.844,57.188,0.0,59.625,72.0,70.0,1000.0,200.0,0.252,548.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.839,11.863,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.0,533.5,542.5,303.25,536.0,535.5,523.5,1.081,9.731,6.963,22.852,1.819,0.446,-0.003,-0.001,-0.0,-0.0
9022007,1618,1.0,1.0,1.0,1.0,82.05,65.0,0.0,0.0,0.0,1.0,1.0,1795.608,443.924,25.657,11.762,0.0,80.0,55.0,1.4,2434.5,2427.688,2379.457,-1.595,54.932,74.392,73.968,81.076,51.262,1.391,2.872,0.318,78.504,62.781,82.655,43.35,0.0,76.44,137.49,94.504,135.969,35.631,52.571,49.762,-10.82,35.094,90.313,72.313,74.688,55.406,56.25,0.0,50.438,72.0,70.0,1000.0,200.0,0.416,403.25,71.938,71.438,-0.052,72.25,72.375,55.344,55.781,0.0,59.938,72.0,70.0,1000.0,200.0,0.469,750.5,77.438,77.938,0.009,71.875,72.125,55.625,56.438,0.0,69.0,72.0,70.0,1000.0,200.0,0.466,745.0,76.5,76.688,0.017,72.0,70.875,55.844,57.188,0.0,60.406,72.0,70.0,1000.0,200.0,0.25,548.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.839,11.863,12.511,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,534.0,542.5,303.25,536.5,535.5,524.0,0.908,9.812,5.603,23.085,1.796,0.444,-0.004,-0.001,-0.0,-0.0
9022007,1619,1.0,1.0,1.0,1.0,82.796,65.0,0.0,0.0,0.0,1.0,1.0,1793.265,441.581,25.647,11.688,0.0,80.0,55.0,1.4,2439.0,2429.408,2379.457,-1.987,54.932,74.18,73.653,81.182,51.262,1.413,2.879,0.311,78.447,62.762,82.515,43.491,0.0,76.44,135.788,94.716,134.27,35.631,52.571,49.835,-10.828,35.125,90.188,72.0,74.125,55.406,56.25,0.0,50.781,72.0,70.0,1000.0,200.0,0.41,399.25,71.938,71.438,-0.052,72.25,72.375,55.344,55.906,0.0,61.219,72.0,70.0,1000.0,200.0,0.456,738.5,77.563,77.938,0.009,71.75,72.188,55.625,56.438,0.0,68.25,72.0,70.0,1000.0,200.0,0.449,735.0,76.375,76.688,0.017,71.938,70.688,55.844,57.188,0.0,59.844,72.0,70.0,1000.0,200.0,0.255,552.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.839,11.866,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,534.0,542.5,303.25,536.5,535.5,523.5,0.948,9.8,5.592,23.058,1.793,0.442,-0.004,-0.0,-0.001,-0.0
9022007,1620,1.0,1.0,1.0,1.0,82.873,65.0,0.0,0.0,0.0,1.0,1.0,1796.779,436.896,25.688,11.703,0.0,80.0,55.0,1.4,2432.5,2420.811,2373.802,-1.792,55.04,74.392,73.758,81.182,51.369,1.402,2.861,0.311,78.465,62.772,82.487,43.603,0.0,76.655,136.38,95.035,134.713,35.558,52.362,49.835,-10.828,35.219,90.188,72.125,74.188,55.406,56.344,0.0,51.188,72.0,70.0,1000.0,200.0,0.405,397.5,71.938,71.438,-0.052,72.313,72.188,55.344,55.906,0.0,60.938,72.0,70.0,1000.0,200.0,0.47,748.5,77.563,77.938,0.007,71.875,72.188,55.625,56.531,0.0,69.188,72.0,70.0,1000.0,200.0,0.448,730.5,76.5,76.688,0.017,72.0,70.688,55.844,57.188,0.0,59.781,72.0,70.0,1000.0,200.0,0.255,551.5,73.75,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.836,11.863,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,534.0,542.5,303.25,537.0,535.5,523.5,1.036,9.943,6.15,23.207,1.797,0.437,-0.004,-0.0,-0.0,-0.0
9022007,1621,1.0,1.0,1.0,1.0,82.721,65.0,0.0,0.0,0.0,1.0,1.0,1821.376,442.753,25.626,11.598,0.0,80.0,55.0,1.4,2435.25,2443.173,2407.844,-1.975,55.04,74.392,73.863,80.97,51.369,1.383,2.893,0.3,78.561,62.802,82.571,43.406,0.0,76.655,136.306,94.716,134.713,35.631,52.362,49.762,-10.82,35.125,90.125,72.313,74.563,55.5,56.344,0.0,51.063,72.0,70.0,1000.0,200.0,0.407,400.0,71.938,71.563,-0.052,72.25,72.375,55.344,55.906,0.0,61.469,72.0,70.0,1000.0,200.0,0.474,754.5,77.438,77.938,0.006,72.063,72.125,55.625,56.438,0.0,69.313,72.0,70.0,1000.0,200.0,0.458,741.5,76.5,76.938,0.017,72.0,70.875,55.844,57.188,0.0,60.125,72.0,70.0,1000.0,200.0,0.252,549.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.836,11.868,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,534.0,542.0,303.25,538.0,535.5,523.5,0.982,9.796,5.863,22.763,1.821,0.443,-0.003,-0.0,-0.001,-0.0
9022007,1622,1.0,1.0,1.0,1.0,83.02,65.0,0.0,0.0,0.0,1.0,1.0,1807.321,445.095,25.688,11.658,0.0,80.0,55.0,1.4,2435.25,2448.338,2396.467,-2.487,55.148,74.392,73.758,80.97,51.262,1.372,2.864,0.315,78.593,62.813,82.712,43.547,0.0,76.762,135.048,94.292,133.383,35.558,52.362,49.762,-10.82,35.063,90.313,72.125,74.438,55.406,56.25,0.0,50.375,72.0,70.0,1000.0,200.0,0.416,403.5,71.813,71.438,-0.052,72.313,72.188,55.344,55.906,0.0,60.875,72.0,70.0,1000.0,200.0,0.477,756.0,77.438,77.938,0.006,71.75,72.0,55.5,56.188,0.0,69.688,72.0,70.0,1000.0,200.0,0.457,741.0,76.5,76.938,0.011,72.0,70.688,55.844,57.188,0.0,60.5,72.0,70.0,1000.0,200.0,0.25,548.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.836,11.866,12.511,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.0,534.0,542.5,303.25,537.0,535.5,524.0,1.049,9.854,6.145,23.0,1.807,0.445,-0.003,-0.0,-0.001,-0.0
9022007,1623,1.0,1.0,1.0,1.0,82.838,65.0,0.0,0.0,0.0,1.0,1.0,1808.492,441.581,25.637,11.583,0.0,80.0,55.0,1.4,2448.5,2427.688,2379.457,-1.007,55.04,74.392,73.863,80.759,51.369,1.421,2.915,0.307,78.551,62.85,82.347,43.519,0.0,76.655,139.561,94.398,137.889,35.558,52.257,49.616,-10.82,35.281,90.188,72.125,74.688,55.406,56.25,0.0,50.406,72.0,70.0,1000.0,200.0,0.413,401.25,71.813,71.438,-0.052,72.125,72.25,55.344,55.906,0.0,61.813,72.0,70.0,1000.0,200.0,0.473,750.0,77.438,77.938,0.006,71.688,71.938,55.5,56.438,0.0,68.0,72.0,70.0,1000.0,200.0,0.444,729.5,76.5,76.688,0.017,71.938,70.875,55.844,57.188,0.0,59.938,72.0,70.0,1000.0,200.0,0.255,553.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.829,11.851,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.5,534.0,542.5,303.25,538.5,535.5,524.0,0.949,9.751,6.15,22.617,1.808,0.442,-0.003,-0.0,-0.0,-0.0
9022007,1624,1.0,1.0,1.0,1.0,82.093,65.0,0.0,0.0,0.0,1.0,1.0,1775.696,439.239,25.657,11.688,0.0,80.0,55.0,1.4,2434.0,2425.969,2388.899,-1.551,54.932,74.18,73.863,80.548,51.262,1.417,2.879,0.304,78.55,62.841,82.712,43.462,0.0,76.655,137.49,92.486,135.969,35.631,52.362,49.543,-10.82,36.063,90.188,72.125,74.563,55.406,56.25,0.0,51.031,72.0,70.0,1000.0,200.0,0.404,397.75,71.813,71.438,-0.052,72.25,72.188,55.219,55.781,0.0,61.281,72.0,70.0,1000.0,200.0,0.473,752.0,77.438,77.875,0.006,71.75,72.125,55.5,56.438,0.0,68.125,72.0,70.0,1000.0,200.0,0.442,728.0,76.5,76.688,0.017,71.938,70.875,55.844,57.188,0.0,58.844,72.0,70.0,1000.0,200.0,0.256,553.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.842,11.863,12.514,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.5,534.0,542.5,303.25,537.0,535.0,524.0,0.867,9.719,5.603,22.584,1.776,0.439,-0.003,-0.0,-0.0,-0.0
9022007,1625,1.0,1.0,1.0,1.0,82.716,65.0,0.0,0.0,0.0,1.0,1.0,1807.321,433.382,25.647,11.673,0.0,80.0,55.0,1.4,2431.5,2427.688,2379.457,-1.596,55.04,74.18,73.653,80.759,51.262,1.406,2.861,0.304,78.507,62.783,82.74,43.434,0.0,76.762,135.196,93.548,133.531,35.631,52.571,49.762,-10.82,36.063,90.313,72.125,74.438,55.406,56.25,0.0,51.0,72.0,70.0,1000.0,200.0,0.406,398.25,71.813,71.438,-0.052,72.25,72.0,55.219,55.781,0.0,61.125,72.0,70.0,1000.0,200.0,0.483,761.0,77.438,77.875,0.006,71.75,72.188,55.625,56.438,0.0,67.5,72.0,70.0,1000.0,200.0,0.443,727.0,76.5,76.688,0.017,71.938,70.875,55.844,57.188,0.0,60.0,72.0,70.0,1000.0,200.0,0.246,543.0,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.826,11.851,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,521.5,534.0,542.5,303.0,538.0,535.5,524.0,1.025,9.737,6.135,22.91,1.807,0.433,-0.003,-0.0,-0.0,-0.0
9022007,1626,1.0,1.0,1.0,1.0,82.701,65.0,0.0,0.0,0.0,1.0,1.0,1779.209,440.41,25.626,11.643,0.0,80.0,55.0,1.4,2427.5,2419.092,2368.154,-0.961,55.04,74.392,73.968,80.97,51.369,1.421,2.882,0.311,78.473,62.811,82.74,43.378,0.0,76.762,135.862,94.929,134.122,35.485,52.571,49.762,-10.828,35.594,90.25,72.313,74.25,55.5,56.344,0.0,51.094,72.0,70.0,1000.0,200.0,0.407,398.75,71.813,71.438,-0.052,72.125,72.25,55.344,55.906,0.0,60.844,72.0,70.0,1000.0,200.0,0.487,764.0,77.563,77.938,0.006,71.688,72.188,55.5,56.438,0.0,67.75,72.0,70.0,1000.0,200.0,0.429,718.0,76.5,76.688,0.017,72.0,70.875,55.844,57.188,0.0,59.938,72.0,70.0,1000.0,200.0,0.246,543.0,73.75,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.836,11.855,12.508,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,534.0,542.5,303.25,538.5,535.5,524.0,1.089,9.729,6.405,23.089,1.779,0.44,-0.003,-0.0,-0.0,-0.0
