DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,1627,1.0,1.0,1.0,1.0,82.411,65.0,0.0,0.0,0.0,1.0,1.0,1806.149,441.581,25.688,11.688,0.0,80.0,55.0,1.4,2428.25,2434.568,2381.344,-1.945,54.825,74.392,73.758,80.97,51.262,1.406,2.861,0.296,78.497,62.798,82.683,43.322,0.0,76.44,136.232,94.185,134.491,35.558,52.466,49.689,-10.82,35.25,90.313,72.125,74.688,55.406,56.344,0.0,51.469,72.0,70.0,1000.0,200.0,0.404,397.25,71.938,71.438,-0.052,72.125,72.0,55.219,55.781,0.0,61.625,72.0,70.0,1000.0,200.0,0.473,755.0,77.563,77.938,0.006,71.75,72.125,55.5,56.438,0.0,67.75,72.0,70.0,1000.0,200.0,0.438,725.0,76.5,76.688,0.015,71.938,70.875,55.844,56.969,0.0,59.5,72.0,70.0,1000.0,200.0,0.254,550.5,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.833,11.849,12.508,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.0,534.0,543.0,303.25,538.0,535.0,523.5,1.064,9.768,6.423,22.94,1.806,0.442,-0.004,-0.0,-0.0,-0.0
9022007,1628,1.0,1.0,1.0,1.0,82.16,65.0,0.0,0.0,0.0,1.0,1.0,1767.496,446.267,25.657,11.598,0.0,80.0,55.0,1.4,2428.25,2434.568,2387.009,-1.762,55.148,74.392,73.968,80.865,51.262,1.383,2.857,0.307,78.497,62.797,82.712,43.35,0.0,76.655,139.265,94.292,137.52,35.705,52.571,49.835,-10.82,35.094,90.313,72.125,74.25,55.281,56.25,0.0,50.656,72.0,70.0,1000.0,200.0,0.416,403.25,71.813,71.438,-0.052,72.25,72.25,55.219,55.781,0.0,61.438,72.0,70.0,1000.0,200.0,0.479,758.0,77.563,77.938,0.006,71.75,71.938,55.5,56.531,0.0,67.75,72.0,70.0,1000.0,200.0,0.453,733.5,76.5,76.688,0.017,72.0,70.875,55.844,57.188,0.0,60.656,72.0,70.0,1000.0,200.0,0.246,543.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.825,11.844,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,534.0,542.5,303.25,539.0,535.5,524.0,0.996,9.717,6.424,22.761,1.767,0.446,-0.003,-0.0,-0.0,-0.0
9022007,1629,1.0,1.0,1.0,1.0,82.408,65.0,0.0,0.0,0.0,1.0,1.0,1795.608,440.41,25.647,11.688,0.0,80.0,55.0,1.4,2436.5,2422.53,2375.686,-2.337,54.932,74.286,73.968,80.97,51.262,1.398,2.861,0.296,78.494,62.794,82.655,43.378,0.0,76.548,135.862,94.398,134.344,35.485,52.571,49.762,-10.82,35.125,90.313,72.0,74.438,55.406,56.25,0.0,50.688,72.0,70.0,1000.0,200.0,0.413,400.5,71.938,71.438,-0.052,72.25,72.188,55.344,55.781,0.0,61.219,72.0,70.0,1000.0,200.0,0.483,761.0,77.313,77.938,0.006,71.875,72.5,55.625,56.531,0.0,67.063,72.0,70.0,1000.0,200.0,0.429,717.0,76.5,76.688,0.017,72.0,70.875,55.844,57.188,0.0,60.344,72.0,70.0,1000.0,200.0,0.25,547.0,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.823,11.847,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,534.0,542.5,303.25,539.5,535.0,524.0,0.939,9.766,5.592,23.178,1.796,0.44,-0.004,-0.001,-0.0,-0.0
9022007,1630,1.0,1.0,1.0,1.0,82.379,65.0,0.0,0.0,0.0,1.0,1.0,1810.835,448.609,25.667,11.613,0.0,80.0,55.0,1.4,2429.0,2438.01,2387.009,-2.339,54.932,74.392,73.758,81.076,51.262,1.398,2.915,0.3,78.5,62.801,82.599,43.491,0.0,76.548,136.38,94.716,134.418,35.558,52.571,49.835,-10.82,35.188,90.25,72.0,73.875,55.5,56.344,0.0,51.438,72.0,70.0,1000.0,200.0,0.402,396.5,71.813,71.438,-0.052,72.25,72.0,55.344,55.781,0.0,62.375,72.0,70.0,1000.0,200.0,0.482,760.0,77.438,77.938,0.008,72.063,71.938,55.5,56.438,0.0,67.5,72.0,70.0,1000.0,200.0,0.449,731.5,76.375,76.688,0.017,72.0,70.875,55.75,57.188,0.0,60.563,72.0,70.0,1000.0,200.0,0.25,546.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.817,11.835,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,521.5,534.0,542.5,303.25,539.5,535.0,524.0,1.209,9.745,7.232,23.029,1.811,0.449,-0.003,-0.001,-0.001,-0.0
9022007,1631,1.0,1.0,1.0,1.0,82.115,65.0,0.0,0.0,0.0,1.0,1.0,1838.946,448.609,25.657,11.688,0.0,80.0,55.0,1.4,2429.0,2441.451,2394.574,-1.359,55.148,74.18,73.548,80.97,51.369,1.375,2.868,0.304,78.514,62.797,82.655,43.631,0.0,76.762,139.857,94.716,138.111,35.631,52.466,49.762,-10.82,35.188,90.25,72.125,73.938,55.406,56.344,0.0,51.125,72.0,70.0,1000.0,200.0,0.407,400.0,71.938,71.438,-0.052,72.25,71.75,55.344,55.906,0.0,63.125,72.0,70.0,1000.0,200.0,0.482,759.0,77.438,77.938,0.009,72.063,72.0,55.625,56.438,0.0,67.938,72.0,70.0,1000.0,200.0,0.448,732.5,76.5,76.688,0.01,71.938,70.875,55.844,57.188,0.0,60.219,72.0,70.0,1000.0,200.0,0.25,550.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.818,11.839,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,521.5,534.0,542.5,303.25,539.0,535.0,524.0,0.992,9.811,6.427,22.94,1.839,0.449,-0.004,-0.001,-0.0,-0.0
9022007,1632,1.0,1.0,1.0,1.0,82.846,65.0,0.0,0.0,0.0,1.0,1.0,1807.321,441.581,25.647,11.613,0.0,80.0,55.0,1.4,2445.0,2448.338,2396.467,-2.702,54.932,74.392,73.863,80.865,51.262,1.364,2.868,0.307,78.597,62.866,82.655,43.491,0.0,76.548,136.676,94.079,135.008,35.558,52.571,49.835,-10.82,35.156,90.188,72.125,74.125,55.5,56.344,0.0,50.5,72.0,70.0,1000.0,200.0,0.416,403.5,71.938,71.375,-0.052,72.25,72.25,55.344,55.906,0.0,62.719,72.0,70.0,1000.0,200.0,0.491,767.0,77.563,77.938,0.01,71.75,71.813,55.625,56.438,0.0,68.188,72.0,70.0,1000.0,200.0,0.444,731.5,76.5,76.938,0.017,72.0,70.875,55.844,57.188,0.0,60.375,72.0,70.0,1000.0,200.0,0.25,546.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.813,11.839,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,534.5,542.5,303.25,539.0,535.0,524.0,1.004,9.745,6.143,23.029,1.807,0.442,-0.004,-0.001,-0.001,-0.0
9022007,1633,1.0,1.0,1.0,1.0,82.35,65.0,0.0,0.0,0.0,1.0,1.0,1801.464,441.581,25.647,11.658,0.0,80.0,55.0,1.4,2446.75,2434.568,2388.899,-2.114,55.04,74.498,73.863,80.97,51.369,1.387,2.886,0.318,78.61,62.891,82.515,43.462,0.0,76.548,135.492,95.248,133.901,35.631,52.571,49.835,-10.82,35.281,90.25,72.125,74.25,55.5,56.344,0.0,50.031,72.0,70.0,1000.0,200.0,0.419,404.0,71.938,71.563,-0.052,72.313,72.25,55.344,55.906,0.0,62.719,72.0,70.0,1000.0,200.0,0.496,770.5,77.438,77.938,0.01,72.063,71.938,55.625,56.531,0.0,67.688,72.0,70.0,1000.0,200.0,0.436,722.5,76.375,76.688,0.017,72.0,70.875,55.844,57.188,0.0,59.563,72.0,70.0,1000.0,200.0,0.25,546.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.807,11.831,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,534.5,542.5,303.25,539.5,535.5,524.0,1.014,9.775,5.862,22.999,1.801,0.442,-0.003,-0.001,-0.001,-0.0
9022007,1634,1.0,1.0,1.0,1.0,82.323,65.0,0.0,0.0,0.0,1.0,1.0,1814.349,442.753,25.688,11.643,0.0,80.0,55.0,1.4,2445.0,2441.451,2387.009,-1.161,54.932,74.498,73.968,80.97,51.262,1.398,2.893,0.304,78.604,62.883,82.487,43.462,0.0,76.548,136.38,94.61,134.639,35.631,52.362,49.762,-10.82,35.594,90.063,72.125,74.688,55.406,56.344,0.0,51.25,72.0,70.0,1000.0,200.0,0.403,396.5,71.938,71.438,-0.052,72.25,72.5,55.344,55.781,0.0,62.625,72.0,70.0,1000.0,200.0,0.499,773.5,77.438,77.938,0.009,71.875,71.813,55.625,56.531,0.0,66.75,72.0,70.0,1000.0,200.0,0.441,727.0,76.5,76.938,0.017,72.0,70.875,55.844,57.188,0.0,60.406,72.0,70.0,1000.0,200.0,0.248,544.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.815,11.833,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.0,534.5,542.5,303.25,540.0,535.0,524.0,1.071,9.834,6.423,22.851,1.814,0.443,-0.004,-0.001,-0.001,-0.0
9022007,1635,1.0,1.0,1.0,1.0,82.373,65.0,0.0,0.0,0.0,1.0,1.0,1816.691,447.438,25.647,11.628,0.0,80.0,55.0,1.4,2438.0,2439.73,2392.681,-1.674,54.932,74.18,73.758,80.759,51.262,1.406,2.832,0.289,78.6,62.882,82.655,43.462,0.0,76.44,135.64,93.867,133.974,35.631,52.362,49.762,-10.82,35.594,90.125,72.313,74.75,55.406,56.25,0.0,51.406,72.0,70.0,1000.0,200.0,0.404,397.0,71.813,71.438,-0.052,72.25,72.5,55.344,55.781,0.0,62.125,72.0,70.0,1000.0,200.0,0.499,773.5,77.563,77.938,0.008,72.063,71.813,55.625,56.531,0.0,67.0,72.0,70.0,1000.0,200.0,0.437,722.5,76.5,76.688,0.017,71.938,70.875,55.844,57.188,0.0,59.5,72.0,70.0,1000.0,200.0,0.249,546.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.817,11.836,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,534.5,542.5,303.25,538.0,535.0,524.0,1.023,9.821,6.138,22.822,1.817,0.447,-0.003,-0.0,-0.0,-0.0
9022007,1636,1.0,1.0,1.0,1.0,82.384,65.0,0.0,0.0,0.0,1.0,1.0,1821.376,449.78,25.647,11.658,0.0,80.0,55.0,1.4,2442.0,2450.059,2415.446,-1.339,54.932,74.392,73.758,80.759,51.262,1.391,2.843,0.322,78.601,62.881,82.683,43.575,0.0,76.44,137.786,94.185,135.599,35.631,52.571,49.835,-10.82,35.313,90.188,72.125,74.25,55.406,56.344,0.0,50.406,72.0,70.0,1000.0,200.0,0.418,404.25,71.813,71.438,-0.052,72.25,72.375,55.344,55.781,0.0,62.406,72.0,70.0,1000.0,200.0,0.5,772.5,77.438,77.938,0.006,72.313,71.813,55.625,56.531,0.0,68.25,72.0,70.0,1000.0,200.0,0.439,724.5,76.5,76.688,0.017,71.938,70.875,55.844,57.188,0.0,59.406,72.0,70.0,1000.0,200.0,0.248,545.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.826,11.833,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.0,534.5,542.5,303.5,538.0,535.0,524.0,1.286,9.775,8.052,22.999,1.821,0.45,-0.003,-0.0,-0.0,-0.0
9022007,1637,1.0,1.0,1.0,1.0,82.323,65.0,0.0,0.0,0.0,1.0,1.0,1842.46,446.267,25.657,11.569,0.0,80.0,55.0,1.4,2442.0,2453.504,2405.946,-1.356,54.932,74.286,73.653,80.865,51.369,1.372,2.846,0.304,78.658,62.89,82.599,43.855,0.0,76.44,139.265,93.973,137.594,35.631,52.466,49.835,-10.82,35.25,90.188,72.125,74.188,55.5,56.344,0.0,50.188,72.0,70.0,1000.0,200.0,0.418,403.5,71.813,71.438,-0.052,72.25,72.25,55.344,55.781,0.0,64.188,72.0,70.0,1000.0,200.0,0.493,768.5,77.563,77.938,0.006,72.063,72.125,55.625,56.531,0.0,68.125,72.0,70.0,1000.0,200.0,0.452,737.0,76.5,76.688,0.017,71.938,70.875,55.844,57.188,0.0,59.5,72.0,70.0,1000.0,200.0,0.246,542.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.826,11.838,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,534.0,542.5,303.25,539.0,535.0,524.0,0.947,9.761,6.152,22.823,1.842,0.446,-0.003,-0.0,-0.0,-0.0
9022007,1638,1.0,1.0,1.0,1.0,82.564,65.0,0.0,0.0,0.0,1.0,1.0,1817.863,449.78,25.657,11.613,0.0,80.0,55.0,1.4,2451.25,2431.128,2394.574,-1.447,55.04,74.18,73.653,80.865,51.369,1.417,2.872,0.293,78.68,62.942,82.571,43.491,0.0,76.44,135.492,94.398,133.974,35.705,52.675,49.908,-10.82,35.188,90.188,72.313,74.438,55.5,56.344,0.0,50.438,72.0,70.0,1000.0,200.0,0.412,400.25,71.813,71.438,-0.052,72.25,72.25,55.344,55.906,0.0,63.313,72.0,70.0,1000.0,200.0,0.508,777.0,77.438,77.938,0.006,71.875,72.125,55.656,56.531,0.0,67.188,72.0,70.0,1000.0,200.0,0.431,719.5,76.5,76.688,0.017,72.0,70.875,56.063,57.188,0.0,58.656,72.0,70.0,1000.0,200.0,0.25,547.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.829,11.844,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,534.5,542.0,303.25,539.0,535.0,524.0,0.948,9.719,5.595,22.908,1.818,0.45,-0.003,-0.0,-0.0,-0.0
9022007,1639,1.0,1.0,1.0,1.0,82.358,65.0,0.0,0.0,0.0,1.0,1.0,1816.691,436.896,25.626,11.643,0.0,80.0,55.0,1.4,2433.75,2450.059,2400.256,-1.44,55.04,74.074,73.653,80.97,51.369,1.379,2.893,0.307,78.702,62.958,82.515,43.631,0.0,76.548,135.492,95.035,133.974,35.485,52.675,49.908,-10.828,35.188,90.125,72.125,74.438,55.5,56.344,0.0,51.375,72.0,70.0,1000.0,200.0,0.399,395.25,71.813,71.438,-0.052,72.125,72.188,55.344,55.906,0.0,63.25,72.0,70.0,1000.0,200.0,0.517,789.0,77.438,77.938,0.007,71.75,72.188,55.656,56.594,0.0,67.125,72.0,70.0,1000.0,200.0,0.429,717.0,76.5,76.688,0.017,71.938,70.688,55.844,57.188,0.0,58.656,72.0,70.0,1000.0,200.0,0.248,545.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.818,11.839,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.0,534.0,542.5,303.25,540.0,534.5,524.0,0.962,9.769,5.588,23.325,1.817,0.437,-0.003,-0.001,-0.0,-0.0
9022007,1640,1.0,1.0,1.0,1.0,82.916,65.0,0.0,0.0,0.0,1.0,1.0,1815.52,452.123,25.678,11.613,0.0,80.0,55.0,1.4,2448.25,2453.504,2400.256,-2.956,55.148,74.286,73.863,80.865,51.369,1.394,2.908,0.318,78.691,62.953,82.431,43.519,0.0,76.655,136.158,94.398,134.639,35.485,52.362,49.689,-10.82,35.375,90.125,72.313,74.688,55.5,56.344,0.0,51.5,72.0,70.0,1000.0,200.0,0.403,396.5,71.813,71.375,-0.052,72.25,72.188,55.344,55.781,0.0,64.563,72.0,70.0,1000.0,200.0,0.503,776.0,77.438,77.938,0.009,72.313,72.0,55.625,56.531,0.0,67.188,72.0,70.0,1000.0,200.0,0.446,731.0,76.5,76.688,0.017,71.938,70.875,55.844,57.188,0.0,58.938,72.0,70.0,1000.0,200.0,0.248,545.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.809,11.838,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.0,534.5,542.5,303.25,539.5,535.0,524.0,0.934,9.774,5.602,22.911,1.816,0.452,-0.003,-0.001,-0.0,-0.0
9022007,1641,1.0,1.0,1.0,1.0,82.499,65.0,0.0,0.0,0.0,1.0,1.0,1810.835,459.151,25.647,11.598,0.0,80.0,55.0,1.4,2448.25,2455.226,2417.348,-2.021,54.932,74.392,73.863,80.759,51.262,1.349,2.875,0.322,78.839,62.952,82.571,43.491,0.0,76.548,138.525,93.654,136.633,35.631,52.362,49.689,-10.82,35.594,90.063,72.125,74.188,55.5,56.344,0.0,50.781,72.0,70.0,1000.0,200.0,0.413,402.0,71.813,71.375,-0.052,72.125,72.375,55.344,55.781,0.0,64.063,72.0,70.0,1000.0,200.0,0.515,785.5,77.438,77.875,0.009,71.875,72.125,55.625,56.531,0.0,68.563,72.0,70.0,1000.0,200.0,0.451,735.5,76.5,76.688,0.017,71.938,70.688,55.844,57.188,0.0,58.875,72.0,70.0,1000.0,200.0,0.244,540.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.813,11.835,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.0,534.0,542.5,303.25,540.5,534.5,524.0,1.081,9.745,6.964,22.646,1.811,0.459,-0.003,-0.001,-0.0,-0.0
9022007,1642,1.0,1.0,1.0,1.0,82.327,65.0,0.0,0.0,0.0,1.0,1.0,1834.261,456.808,25.585,11.628,0.0,80.0,55.0,1.4,2464.5,2439.73,2390.789,-0.718,54.825,74.392,73.863,80.759,51.262,1.429,2.893,0.318,78.793,63.08,82.487,43.547,0.0,76.548,138.082,93.548,136.486,35.631,52.362,49.689,-10.82,35.75,90.125,72.125,74.25,55.406,56.344,0.0,50.156,72.0,70.0,1000.0,200.0,0.42,404.0,71.813,71.375,-0.052,72.125,72.25,55.344,55.781,0.0,63.5,72.0,70.0,1000.0,200.0,0.516,785.5,77.563,77.938,0.009,71.875,72.0,55.625,56.438,0.0,67.313,72.0,70.0,1000.0,200.0,0.427,715.5,76.5,76.688,0.021,72.0,70.875,55.844,57.188,0.0,58.125,72.0,70.0,1000.0,200.0,0.248,544.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.805,11.833,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.0,534.5,542.5,303.25,539.5,534.5,524.0,0.917,9.77,5.861,22.704,1.834,0.457,-0.003,-0.0,-0.001,-0.0
9022007,1643,1.0,1.0,1.0,1.0,83.038,65.0,0.0,0.0,0.0,1.0,1.0,1808.492,443.924,25.626,11.673,0.0,80.0,55.0,1.4,2439.25,2439.73,2390.789,-1.997,54.932,74.074,73.548,80.653,51.262,1.368,2.918,0.311,78.833,63.025,82.571,43.603,0.0,76.548,135.418,93.973,133.901,35.631,52.362,49.689,-10.82,36.0,90.125,72.125,74.125,55.5,56.344,0.0,51.469,72.0,70.0,1000.0,200.0,0.4,395.25,71.813,71.438,-0.052,72.25,72.375,55.344,55.781,0.0,64.188,72.0,70.0,1000.0,200.0,0.517,787.5,77.438,77.938,0.007,71.875,72.125,55.625,56.531,0.0,67.688,72.0,70.0,1000.0,200.0,0.429,717.0,76.5,76.938,0.017,72.0,70.875,55.844,57.188,0.0,59.344,72.0,70.0,1000.0,200.0,0.243,540.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.821,11.841,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,534.5,542.5,303.25,540.0,535.0,524.0,0.938,9.808,5.585,22.792,1.808,0.444,-0.003,-0.001,-0.001,-0.0
9022007,1644,1.0,1.0,1.0,1.0,83.023,65.0,0.0,0.0,0.0,1.0,1.0,1849.488,447.438,25.657,11.598,0.0,80.0,55.0,1.4,2449.75,2455.226,2405.946,-1.475,55.148,74.286,73.653,80.759,51.369,1.391,2.882,0.311,78.819,63.055,82.571,43.603,0.0,76.655,138.23,94.504,136.338,35.631,52.466,49.762,-10.82,36.063,90.125,72.313,74.25,55.406,56.344,0.0,50.469,72.0,70.0,1000.0,200.0,0.416,403.25,71.813,71.375,-0.052,72.25,72.25,55.344,55.781,0.0,64.125,72.0,70.0,1000.0,200.0,0.521,790.0,77.438,77.938,0.007,72.063,71.938,55.625,56.438,0.0,67.313,72.0,70.0,1000.0,200.0,0.445,730.0,76.5,76.688,0.014,72.0,70.875,55.844,57.188,0.0,59.469,72.0,70.0,1000.0,200.0,0.238,534.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.796,11.826,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,522.0,534.5,542.5,303.25,539.5,535.0,524.0,1.11,9.735,6.968,22.763,1.849,0.447,-0.003,-0.001,-0.0,-0.0
9022007,1645,1.0,1.0,1.0,1.0,82.295,65.0,0.0,0.0,0.0,1.0,1.0,1865.886,445.095,25.626,11.673,0.0,80.0,55.0,1.4,2454.25,2463.842,2413.544,-3.005,54.825,74.392,73.863,80.759,51.262,1.383,2.89,0.3,78.85,63.056,82.599,43.519,0.0,76.44,137.934,93.867,136.338,35.558,52.362,49.689,-10.82,36.094,90.25,72.313,74.563,55.406,56.344,0.0,50.938,72.0,70.0,1000.0,200.0,0.409,398.25,71.813,71.438,-0.052,72.25,72.5,55.344,55.781,0.0,64.563,72.0,70.0,1000.0,200.0,0.52,790.0,77.438,77.938,0.009,71.875,71.813,55.625,56.438,0.0,68.375,72.0,70.0,1000.0,200.0,0.445,729.5,76.5,76.688,0.017,71.938,70.875,55.844,57.188,0.0,58.719,72.0,70.0,1000.0,200.0,0.243,541.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.798,11.825,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.5,534.5,542.0,303.25,540.0,534.5,524.0,0.928,9.816,5.871,22.911,1.866,0.445,-0.003,-0.001,-0.0,-0.0
9022007,1646,1.0,1.0,1.0,1.0,82.253,65.0,0.0,0.0,0.0,1.0,1.0,1831.918,449.78,25.637,11.628,0.0,80.0,55.0,1.4,2454.25,2446.616,2396.467,-1.866,55.148,74.392,73.758,80.653,51.369,1.391,2.922,0.311,78.827,63.061,82.655,43.519,0.0,76.655,135.492,93.973,133.974,35.558,52.466,49.762,-10.82,36.063,90.188,72.125,74.563,55.5,56.25,0.0,51.313,72.0,70.0,1000.0,200.0,0.405,397.5,71.813,71.438,-0.052,72.25,72.188,55.344,55.781,0.0,64.438,72.0,70.0,1000.0,200.0,0.526,794.5,77.563,77.875,0.01,72.063,72.125,55.625,56.531,0.0,67.313,72.0,70.0,1000.0,200.0,0.433,722.0,76.5,76.688,0.017,72.0,70.875,55.844,57.188,0.0,58.938,72.0,70.0,1000.0,200.0,0.242,536.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.798,11.835,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.0,535.0,542.0,303.25,540.0,534.5,524.0,0.937,9.768,5.591,22.94,1.832,0.45,-0.003,-0.0,-0.0,-0.0
9022007,1647,1.0,1.0,1.0,1.0,82.52,65.0,0.0,0.0,0.0,1.0,1.0,1862.372,448.609,25.626,11.583,0.0,80.0,55.0,1.4,2450.25,2467.289,2419.251,-1.287,54.932,74.074,73.758,80.653,51.262,1.387,2.875,0.296,78.874,63.07,82.599,43.434,0.0,76.44,137.564,94.398,135.599,35.631,52.466,49.762,-10.82,36.125,90.188,72.125,74.75,55.5,56.344,0.0,50.969,72.0,70.0,1000.0,200.0,0.41,401.5,71.813,71.438,-0.052,72.25,72.25,55.344,55.781,0.0,65.188,72.0,70.0,1000.0,200.0,0.523,790.5,77.438,77.938,0.009,71.75,72.125,55.625,56.531,0.0,68.375,72.0,70.0,1000.0,200.0,0.438,724.5,76.5,76.688,0.017,72.0,70.688,55.844,57.281,0.0,58.594,72.0,70.0,1000.0,200.0,0.247,545.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.803,11.823,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,522.5,534.5,542.5,303.25,540.0,534.5,524.0,1.167,9.723,7.229,22.734,1.862,0.449,-0.003,-0.001,-0.0,-0.0
9022007,1648,1.0,1.0,1.0,1.0,82.734,65.0,0.0,0.0,0.0,1.0,1.0,1843.631,449.78,25.657,11.628,0.0,80.0,55.0,1.4,2456.75,2455.226,2398.361,-1.419,55.148,74.392,73.863,80.759,51.369,1.394,2.897,0.307,78.909,63.128,82.515,43.434,0.0,76.762,138.969,93.973,137.372,35.558,52.362,49.762,-10.82,36.031,90.125,72.125,74.563,55.406,56.344,0.0,50.125,72.0,70.0,1000.0,200.0,0.419,405.25,71.813,71.375,-0.052,72.25,72.5,55.344,55.781,0.0,64.25,72.0,70.0,1000.0,200.0,0.536,802.5,77.438,77.875,0.01,71.75,72.125,55.625,56.531,0.0,67.188,72.0,70.0,1000.0,200.0,0.419,710.5,76.5,76.688,0.017,71.938,70.875,55.844,57.188,0.0,58.813,72.0,70.0,1000.0,200.0,0.246,540.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.801,11.814,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,535.0,542.5,303.25,539.5,534.5,524.0,0.911,9.829,5.88,22.94,1.844,0.45,-0.003,-0.001,-0.0,-0.0
9022007,1649,1.0,1.0,1.0,1.0,83.026,65.0,0.0,0.0,0.0,1.0,1.0,1874.085,450.952,25.626,11.598,0.0,80.0,55.0,1.4,2456.75,2467.289,2409.743,-1.361,55.148,74.286,73.758,80.653,51.262,1.394,2.857,0.315,78.927,63.109,82.571,43.294,0.0,76.655,135.862,93.548,134.344,35.485,52.466,49.762,-10.828,35.969,90.188,72.0,74.438,55.406,56.344,0.0,51.281,72.0,70.0,1000.0,200.0,0.403,396.75,71.813,71.375,-0.052,72.25,72.5,55.344,55.781,0.0,64.75,72.0,70.0,1000.0,200.0,0.534,802.0,77.438,77.938,0.01,71.75,71.938,55.625,56.531,0.0,67.5,72.0,70.0,1000.0,200.0,0.44,725.5,76.5,76.688,0.017,71.813,70.875,56.063,57.188,0.0,59.156,72.0,70.0,1000.0,200.0,0.238,534.0,73.75,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.804,11.822,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,535.0,542.0,303.25,540.5,534.5,524.0,0.919,9.751,5.588,22.999,1.874,0.451,-0.003,-0.001,-0.0,-0.0
9022007,1650,1.0,1.0,1.0,1.0,83.031,65.0,0.0,0.0,0.0,1.0,1.0,1822.548,453.294,25.626,11.643,0.0,80.0,55.0,1.4,2452.5,2456.949,2411.643,-2.055,55.148,74.18,73.548,80.759,51.476,1.402,2.911,0.315,78.909,63.128,82.627,43.547,0.0,76.655,135.27,94.398,133.605,35.558,52.466,49.762,-10.82,36.063,90.125,72.125,74.438,55.5,56.344,0.0,51.5,72.0,70.0,1000.0,200.0,0.403,397.25,71.813,71.438,-0.052,72.25,72.188,55.344,55.781,0.0,64.75,72.0,70.0,1000.0,200.0,0.542,801.0,77.438,77.938,0.01,71.875,71.938,55.656,56.531,0.0,67.625,72.0,70.0,1000.0,200.0,0.424,713.0,76.5,76.688,0.017,71.938,70.875,55.844,57.281,0.0,59.031,72.0,70.0,1000.0,200.0,0.239,535.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.798,11.813,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,522.5,535.0,542.5,303.25,540.0,534.5,524.0,1.044,9.781,6.13,22.97,1.823,0.453,-0.003,-0.001,-0.0,-0.0
9022007,1651,1.0,1.0,1.0,1.0,83.144,65.0,0.0,0.0,0.0,1.0,1.0,1823.719,442.753,25.616,11.613,0.0,80.0,55.0,1.4,2450.5,2456.949,2400.256,-3.126,55.148,74.392,73.758,80.653,51.262,1.394,2.893,0.322,78.899,63.119,82.459,43.659,0.0,76.762,135.936,94.185,134.27,35.558,52.362,49.689,-10.82,36.031,90.063,72.125,74.438,55.5,56.344,0.0,51.531,72.0,70.0,1000.0,200.0,0.405,397.75,71.813,71.375,-0.052,72.125,72.25,55.219,55.781,0.0,64.688,72.0,70.0,1000.0,200.0,0.542,806.0,77.438,77.875,0.009,71.75,72.438,55.625,56.531,0.0,67.625,72.0,70.0,1000.0,200.0,0.424,711.0,76.5,76.688,0.017,71.938,70.875,55.844,57.188,0.0,59.094,72.0,70.0,1000.0,200.0,0.239,534.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.795,11.813,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,535.5,542.0,303.5,541.0,534.5,524.0,1.022,9.766,6.13,22.793,1.824,0.443,-0.003,-0.001,-0.0,-0.0
9022007,1652,1.0,1.0,1.0,1.0,82.981,65.0,0.0,0.0,0.0,1.0,1.0,1823.719,440.41,25.626,11.598,0.0,80.0,55.0,1.4,2450.5,2432.848,2387.009,-1.41,54.825,74.392,73.863,80.653,51.262,1.425,2.875,0.307,78.866,63.12,82.487,43.406,0.0,76.44,138.008,93.548,136.043,35.631,52.362,49.689,-10.82,35.938,90.125,72.0,74.125,55.406,56.25,0.0,50.25,72.0,70.0,1000.0,200.0,0.417,402.25,71.813,71.375,-0.052,72.25,72.375,55.344,55.781,0.0,65.125,72.0,70.0,1000.0,200.0,0.533,796.5,77.438,77.938,0.01,71.875,72.125,55.625,56.531,0.0,66.875,72.0,70.0,1000.0,200.0,0.42,707.0,76.5,76.688,0.017,71.938,70.875,55.844,57.281,0.0,58.813,72.0,70.0,1000.0,200.0,0.24,536.5,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.792,11.805,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,522.5,535.0,542.0,303.5,539.5,534.5,524.0,1.133,9.745,7.228,22.646,1.824,0.44,-0.003,-0.001,-0.0,-0.0
9022007,1653,1.0,1.0,1.0,1.0,83.016,65.0,0.0,0.0,0.0,1.0,1.0,1804.978,441.581,25.626,11.539,0.0,80.0,55.0,1.4,2442.75,2453.504,2409.743,-1.664,55.04,74.392,73.548,80.759,51.369,1.372,2.882,0.307,78.949,63.153,82.627,43.434,0.0,76.762,138.451,93.548,137.298,35.485,52.362,49.762,-10.82,35.906,90.188,72.125,74.438,55.5,56.25,0.0,51.406,72.0,70.0,1000.0,200.0,0.402,397.75,71.813,71.438,-0.052,72.125,72.375,55.344,55.781,0.0,66.125,72.0,70.0,1000.0,200.0,0.533,799.0,77.563,77.938,0.009,72.063,71.938,55.625,56.438,0.0,67.563,72.0,70.0,1000.0,200.0,0.433,719.0,76.5,76.688,0.017,71.938,70.688,55.844,57.188,0.0,59.125,72.0,70.0,1000.0,200.0,0.242,539.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.804,11.816,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,535.0,542.0,303.0,539.5,534.5,524.0,0.658,9.761,4.241,22.882,1.805,0.442,-0.003,-0.0,-0.0,-0.0
9022007,1654,1.0,1.0,1.0,1.0,82.896,65.0,0.0,0.0,0.0,1.0,1.0,1881.113,456.808,25.616,11.613,0.0,80.0,55.0,1.4,2464.75,2472.461,2417.348,-1.466,55.04,74.392,73.863,80.548,51.262,1.421,2.9,0.304,78.938,63.179,82.571,43.491,0.0,76.762,135.344,93.654,133.827,35.485,52.257,49.543,-10.82,36.5,90.25,72.0,74.563,55.406,56.25,0.0,50.406,72.0,70.0,1000.0,200.0,0.412,400.0,71.813,71.438,-0.052,72.25,72.25,55.219,55.781,0.0,65.813,72.0,70.0,1000.0,200.0,0.543,806.0,77.438,77.875,0.009,72.063,71.938,55.625,56.531,0.0,67.125,72.0,70.0,1000.0,200.0,0.438,723.5,76.5,76.938,0.017,71.938,70.875,55.844,57.188,0.0,58.344,72.0,70.0,1000.0,200.0,0.241,536.5,73.75,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.793,11.81,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,522.5,535.5,542.0,303.25,540.0,534.5,524.0,0.932,9.734,5.583,22.676,1.881,0.457,-0.003,-0.001,-0.001,-0.0
9022007,1655,1.0,1.0,1.0,1.0,82.878,65.0,0.0,0.0,0.0,1.0,1.0,1835.432,448.609,25.626,11.554,0.0,80.0,55.0,1.4,2454.0,2453.504,2421.156,-2.033,55.04,74.18,73.548,80.442,51.369,1.398,2.897,0.307,78.94,63.152,82.683,43.603,0.0,76.655,138.821,92.911,136.855,35.705,52.466,49.762,-10.82,36.844,90.188,72.0,74.188,55.5,56.25,0.0,50.906,72.0,70.0,1000.0,200.0,0.402,396.5,71.813,71.375,-0.052,72.125,72.375,55.344,55.781,0.0,66.25,72.0,70.0,1000.0,200.0,0.541,806.0,77.438,77.875,0.009,72.188,71.813,55.656,56.438,0.0,67.438,72.0,70.0,1000.0,200.0,0.435,721.5,76.5,76.688,0.017,71.938,70.688,55.844,57.188,0.0,58.219,72.0,70.0,1000.0,200.0,0.24,536.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.813,11.828,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.5,535.0,542.0,303.5,540.5,534.5,524.0,1.097,9.69,7.23,22.558,1.835,0.449,-0.003,-0.001,-0.0,-0.0
9022007,1656,1.0,1.0,1.0,1.0,82.843,65.0,0.0,0.0,0.0,1.0,1.0,1883.455,450.952,25.585,11.688,0.0,80.0,55.0,1.4,2452.75,2455.226,2407.844,-1.664,55.04,74.286,73.653,80.653,51.369,1.41,2.929,0.285,78.941,63.153,82.627,43.659,0.0,76.762,137.934,93.973,136.56,35.558,52.362,49.762,-10.82,36.281,90.25,71.938,73.938,55.406,56.25,0.0,50.781,72.0,70.0,1000.0,200.0,0.402,396.25,71.688,71.25,-0.052,72.125,72.188,55.344,55.781,0.0,66.125,72.0,70.0,1000.0,200.0,0.541,804.5,77.563,77.875,0.01,71.75,72.0,55.625,56.438,0.0,67.563,72.0,70.0,1000.0,200.0,0.436,721.5,76.5,76.688,0.017,71.938,70.688,55.844,57.281,0.0,58.313,72.0,70.0,1000.0,200.0,0.237,532.5,73.75,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.804,11.818,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.0,535.0,542.0,303.25,540.5,534.5,524.0,0.8,9.88,5.046,23.059,1.883,0.451,-0.003,-0.0,-0.0,-0.0
9022007,1657,1.0,1.0,1.0,1.0,82.364,65.0,0.0,0.0,0.0,1.0,1.0,1823.719,443.924,25.657,11.643,0.0,80.0,55.0,1.4,2452.75,2443.173,2404.048,-2.894,54.825,74.286,73.653,80.653,51.155,1.413,2.911,0.315,78.92,63.152,82.599,43.575,0.0,76.44,135.566,93.229,133.974,35.485,52.257,49.689,-10.82,36.406,90.188,72.0,74.125,55.406,56.344,0.0,50.781,72.0,70.0,1000.0,200.0,0.405,397.75,71.688,71.375,-0.052,72.125,72.375,55.219,55.781,0.0,65.875,72.0,70.0,1000.0,200.0,0.545,807.5,77.438,77.938,0.009,71.875,72.0,55.625,56.438,0.0,66.5,72.0,70.0,1000.0,200.0,0.415,705.0,76.5,76.688,0.017,71.938,70.688,55.844,57.188,0.0,57.531,72.0,70.0,1000.0,200.0,0.241,536.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.805,11.826,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.0,535.0,542.0,303.25,540.5,534.0,524.5,0.965,9.86,5.868,22.97,1.824,0.444,-0.002,-0.001,-0.0,-0.0
9022007,1658,1.0,1.0,1.0,1.0,82.842,65.0,0.0,0.0,0.0,1.0,1.0,1836.603,446.267,25.688,11.628,0.0,80.0,55.0,1.4,2446.0,2460.395,2407.844,-3.149,55.04,74.286,73.653,80.653,51.369,1.402,2.918,0.304,78.926,63.141,82.655,43.687,0.0,76.762,135.714,94.185,134.122,35.705,52.362,49.762,-10.82,36.438,90.188,72.0,74.438,55.5,56.344,0.0,50.906,72.0,70.0,1000.0,200.0,0.403,397.0,71.813,71.375,-0.052,72.125,72.188,55.344,55.781,0.0,66.188,72.0,70.0,1000.0,200.0,0.542,807.0,77.438,77.938,0.009,71.875,72.438,55.625,56.188,0.0,66.563,72.0,70.0,1000.0,200.0,0.426,711.0,76.5,76.688,0.017,71.938,70.875,55.844,57.188,0.0,57.25,72.0,70.0,1000.0,200.0,0.239,535.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.804,11.83,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,522.5,535.0,542.0,303.25,540.5,534.5,524.0,0.985,9.813,5.875,22.702,1.837,0.446,-0.003,-0.001,-0.0,-0.0
9022007,1659,1.0,1.0,1.0,1.0,82.811,65.0,0.0,0.0,0.0,1.0,1.0,1843.631,448.609,25.616,11.613,0.0,80.0,55.0,1.4,2444.75,2453.504,2405.946,-1.889,55.04,74.074,73.863,80.548,51.262,1.417,2.897,0.333,78.873,63.121,82.543,43.434,0.0,76.762,135.936,93.654,134.344,35.631,52.362,49.762,-10.828,36.281,90.125,72.0,74.563,55.406,56.344,0.0,50.969,72.0,70.0,1000.0,200.0,0.407,399.0,71.688,71.438,-0.052,72.125,72.188,55.219,55.781,0.0,65.875,72.0,70.0,1000.0,200.0,0.548,810.5,77.438,77.938,0.01,71.875,72.0,55.5,56.438,0.0,66.125,72.0,70.0,1000.0,200.0,0.418,706.5,76.5,76.688,0.017,71.938,70.875,55.844,57.188,0.0,58.156,72.0,70.0,1000.0,200.0,0.232,527.5,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.798,11.816,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,535.5,542.0,303.25,540.0,534.5,524.0,0.964,9.808,5.858,22.793,1.844,0.449,-0.002,-0.001,-0.0,-0.0
9022007,1700,1.0,1.0,1.0,1.0,82.086,65.0,0.0,0.0,0.0,1.0,1.0,1820.205,446.267,25.657,11.569,0.0,80.0,55.0,1.4,2440.25,2438.01,2390.789,-0.574,54.717,74.074,73.443,80.442,51.155,1.402,2.922,0.307,78.868,63.084,82.571,43.547,0.0,76.548,139.413,93.017,137.594,35.631,52.257,49.689,-10.82,36.344,90.125,72.0,74.188,55.406,56.344,0.0,50.625,72.0,70.0,1000.0,200.0,0.407,398.75,71.688,71.375,-0.052,72.125,72.0,55.219,55.688,0.0,66.063,72.0,70.0,1000.0,200.0,0.547,809.5,77.438,77.938,0.01,71.875,71.938,55.625,56.438,0.0,66.875,72.0,70.0,1000.0,200.0,0.417,705.5,76.5,76.688,0.017,72.0,70.688,55.844,57.188,0.0,58.531,72.0,70.0,1000.0,200.0,0.23,525.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.795,11.819,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,535.0,542.0,303.25,540.0,534.5,524.0,1.006,9.782,6.697,22.589,1.82,0.446,-0.002,-0.001,-0.0,-0.0
9022007,1701,1.0,1.0,1.0,1.0,82.742,65.0,0.0,0.0,0.0,1.0,1.0,1803.807,446.267,25.637,11.569,0.0,80.0,55.0,1.4,2439.75,2444.894,2388.899,-2.435,55.04,74.286,73.548,80.759,51.262,1.398,2.879,0.307,78.818,63.055,82.627,43.771,0.0,76.655,137.268,93.123,135.599,35.558,52.466,49.689,-10.82,36.188,90.25,72.0,73.875,55.281,56.25,0.0,50.469,72.0,70.0,1000.0,200.0,0.408,399.0,71.813,71.375,-0.052,72.25,71.75,55.219,55.688,0.0,66.188,72.0,70.0,1000.0,200.0,0.549,810.0,77.438,77.938,0.009,71.875,71.813,55.625,56.531,0.0,66.438,72.0,70.0,1000.0,200.0,0.418,708.0,76.5,76.688,0.012,72.0,70.875,55.844,57.188,0.0,58.563,72.0,70.0,1000.0,200.0,0.23,526.0,73.75,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.81,11.822,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.0,535.0,542.0,303.25,541.0,534.0,524.0,0.969,9.669,6.144,22.707,1.804,0.446,-0.003,-0.001,-0.0,-0.0
9022007,1702,1.0,1.0,1.0,1.0,82.674,65.0,0.0,0.0,0.0,1.0,1.0,1830.747,455.637,25.678,11.673,0.0,80.0,55.0,1.4,2439.75,2456.949,2404.048,-1.676,55.04,74.18,73.653,80.865,51.262,1.394,2.904,0.322,78.894,63.059,82.712,43.687,0.0,76.762,135.566,94.079,133.753,35.631,52.466,49.835,-10.82,35.938,90.313,72.313,74.125,55.406,56.25,0.0,50.844,72.0,70.0,1000.0,200.0,0.402,396.5,71.813,71.375,-0.052,72.25,72.25,55.219,55.688,0.0,66.5,72.0,70.0,1000.0,200.0,0.562,821.0,77.438,77.938,0.009,71.875,72.0,55.625,56.531,0.0,67.125,72.0,70.0,1000.0,200.0,0.411,702.0,76.5,76.688,0.017,71.938,70.875,55.844,57.188,0.0,58.344,72.0,70.0,1000.0,200.0,0.242,537.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.812,11.825,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.0,535.5,542.0,303.25,541.5,534.5,524.5,1.122,9.849,6.688,23.029,1.831,0.456,-0.003,-0.001,-0.0,-0.0
9022007,1703,1.0,1.0,1.0,1.0,82.496,65.0,0.0,0.0,0.0,1.0,1.0,1786.237,445.095,25.647,11.554,0.0,80.0,55.0,1.4,2454.5,2446.616,2396.467,-1.44,54.932,74.286,73.758,80.865,51.262,1.398,2.893,0.318,78.868,63.094,82.543,43.659,0.0,76.44,138.673,95.035,136.929,35.558,52.571,49.835,-10.82,35.594,90.188,72.125,74.125,55.5,56.344,0.0,51.344,72.0,70.0,1000.0,200.0,0.404,396.75,71.688,71.375,-0.052,72.0,72.25,55.344,55.781,0.0,67.5,72.0,70.0,1000.0,200.0,0.553,811.5,77.438,77.875,0.009,72.063,71.625,55.625,56.531,0.0,66.938,72.0,70.0,1000.0,200.0,0.414,703.5,76.375,76.688,0.017,71.938,70.875,55.844,57.188,0.0,57.938,72.0,70.0,1000.0,200.0,0.239,535.5,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.817,11.841,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.0,535.5,542.0,303.25,540.0,534.0,524.0,1.025,9.696,6.419,22.912,1.786,0.445,-0.002,-0.001,-0.001,-0.0
9022007,1704,1.0,1.0,1.0,1.0,83.017,65.0,0.0,0.0,0.0,1.0,1.0,1869.4,452.123,25.647,11.628,0.0,80.0,55.0,1.4,2459.5,2472.461,2417.348,-1.695,55.04,74.286,73.653,80.653,51.369,1.368,2.908,0.3,79.0,63.196,82.487,43.631,0.0,76.762,137.194,94.504,135.821,35.631,52.362,49.689,-10.82,35.781,90.063,72.125,74.25,55.5,56.344,0.0,50.969,72.0,70.0,1000.0,200.0,0.41,401.0,71.688,71.375,-0.052,72.125,72.25,55.219,55.688,0.0,67.188,72.0,70.0,1000.0,200.0,0.558,817.5,77.438,77.938,0.008,71.875,71.938,55.625,56.438,0.0,67.188,72.0,70.0,1000.0,200.0,0.436,720.0,76.5,76.688,0.017,71.938,70.938,55.844,57.188,0.0,57.875,72.0,70.0,1000.0,200.0,0.234,529.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.817,11.833,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.5,535.5,542.0,303.25,540.0,533.5,524.0,0.825,9.77,5.056,22.704,1.869,0.452,-0.002,-0.001,-0.0,-0.0
9022007,1705,1.0,1.0,1.0,1.0,82.296,65.0,0.0,0.0,0.0,1.0,1.0,1821.376,449.78,25.657,11.628,0.0,80.0,55.0,1.4,2459.5,2456.949,2398.361,-2.475,54.825,74.074,73.653,80.442,51.155,1.387,2.861,0.304,78.95,63.175,82.515,43.547,0.0,76.548,135.196,93.442,133.753,35.705,52.362,49.762,-10.82,36.406,90.188,72.125,75.063,55.406,56.25,0.0,50.031,72.0,70.0,1000.0,200.0,0.42,405.5,71.688,71.375,-0.052,72.0,72.375,55.219,55.688,0.0,66.188,72.0,70.0,1000.0,200.0,0.562,822.0,77.438,77.938,0.009,71.75,72.125,55.625,56.531,0.0,66.375,72.0,70.0,1000.0,200.0,0.419,708.5,76.375,76.688,0.017,71.938,70.875,55.844,57.188,0.0,57.656,72.0,70.0,1000.0,200.0,0.234,528.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.804,11.833,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.0,535.5,542.0,303.5,540.0,533.5,524.0,0.887,9.813,5.319,22.702,1.821,0.45,-0.002,-0.001,-0.001,-0.0
9022007,1706,1.0,1.0,1.0,1.0,82.232,65.0,0.0,0.0,0.0,1.0,1.0,1797.95,446.267,25.647,11.613,0.0,80.0,55.0,1.4,2463.0,2438.01,2392.681,-1.888,55.04,74.392,73.758,80.548,51.155,1.417,2.879,0.315,78.862,63.119,82.571,43.434,0.0,76.762,138.969,93.336,137.151,35.705,52.257,49.689,-10.828,36.781,90.188,72.125,74.875,55.406,56.344,0.0,50.656,72.0,70.0,1000.0,200.0,0.411,400.25,71.688,71.375,-0.052,72.125,72.0,55.344,55.688,0.0,66.688,72.0,70.0,1000.0,200.0,0.561,816.5,77.563,77.938,0.008,71.75,72.125,55.625,56.438,0.0,65.75,72.0,70.0,1000.0,200.0,0.406,697.0,76.5,76.688,0.017,71.938,70.875,55.844,57.281,0.0,57.563,72.0,70.0,1000.0,200.0,0.233,528.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.809,11.836,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.0,535.5,542.0,303.5,540.0,533.5,524.0,1.022,9.811,6.691,22.555,1.798,0.446,-0.002,-0.0,-0.0,-0.0
9022007,1707,1.0,1.0,1.0,1.0,82.43,65.0,0.0,0.0,0.0,1.0,1.0,1847.145,449.78,25.678,11.613,0.0,80.0,55.0,1.4,2434.0,2446.616,2398.361,-1.693,54.932,74.286,73.758,80.653,51.262,1.406,2.904,0.311,78.895,63.113,82.627,43.575,0.0,76.548,137.046,93.548,135.526,35.558,52.466,49.762,-10.82,36.344,90.25,72.0,74.188,55.406,56.25,0.0,51.094,72.0,70.0,1000.0,200.0,0.405,398.0,71.688,71.375,-0.052,72.25,72.375,55.219,55.688,0.0,66.75,72.0,70.0,1000.0,200.0,0.569,823.0,77.438,77.875,0.007,71.75,72.188,55.625,56.438,0.0,64.938,72.0,70.0,1000.0,200.0,0.401,693.0,76.5,76.688,0.017,72.0,70.875,55.844,57.188,0.0,58.188,72.0,70.0,1000.0,200.0,0.231,529.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.801,11.826,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.0,535.5,542.0,303.25,540.0,533.5,524.0,0.897,9.756,5.604,22.911,1.847,0.45,-0.002,-0.0,-0.0,-0.0
9022007,1708,1.0,1.0,1.0,1.0,82.398,65.0,0.0,0.0,0.0,1.0,1.0,1812.006,438.067,25.657,11.673,0.0,80.0,55.0,1.4,2448.0,2425.969,2381.344,-0.678,54.932,74.392,73.758,80.97,51.155,1.413,2.882,0.311,78.839,63.117,82.543,43.743,0.0,76.44,135.196,94.292,133.605,35.631,52.571,49.835,-10.82,36.0,90.188,72.125,74.188,55.5,56.25,0.0,51.094,72.0,70.0,1000.0,200.0,0.406,398.5,71.688,71.375,-0.052,72.25,72.5,55.219,55.781,0.0,68.0,72.0,70.0,1000.0,200.0,0.561,818.0,77.438,77.938,0.006,72.063,71.938,55.625,56.531,0.0,65.063,72.0,70.0,1000.0,200.0,0.405,695.0,76.5,76.688,0.017,72.0,70.875,55.844,57.281,0.0,58.219,72.0,70.0,1000.0,200.0,0.228,522.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.795,11.823,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.0,535.5,542.0,303.25,540.0,533.5,524.0,0.998,9.788,5.865,23.029,1.812,0.438,-0.002,-0.0,-0.0,-0.0
9022007,1709,1.0,1.0,1.0,1.0,82.436,65.0,0.0,0.0,0.0,1.0,1.0,1840.117,442.753,25.647,11.732,0.0,80.0,55.0,1.4,2451.0,2455.226,2417.348,-0.992,55.148,74.286,73.653,80.865,51.369,1.364,2.908,0.293,78.918,63.105,82.515,43.575,0.0,76.762,135.714,94.716,134.122,35.705,52.571,49.835,-10.82,35.594,90.188,72.125,74.563,55.5,56.344,0.0,51.156,72.0,70.0,1000.0,200.0,0.408,399.75,71.813,71.375,-0.052,72.25,72.5,55.344,55.781,0.0,67.688,72.0,70.0,1000.0,200.0,0.569,824.0,77.438,77.875,0.007,72.063,71.938,55.625,56.531,0.0,65.938,72.0,70.0,1000.0,200.0,0.416,706.5,76.375,76.938,0.017,72.0,70.875,55.844,57.188,0.0,57.719,72.0,70.0,1000.0,200.0,0.234,529.5,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.795,11.828,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.0,535.5,542.0,303.25,540.5,533.5,524.0,0.996,9.829,5.865,23.024,1.84,0.443,-0.003,-0.0,-0.001,-0.0
9022007,1710,1.0,1.0,1.0,1.0,82.466,65.0,0.0,0.0,0.0,1.0,1.0,1841.289,446.267,25.657,11.613,0.0,80.0,55.0,1.4,2458.0,2458.672,2415.446,-1.551,54.932,74.286,73.863,80.865,51.262,1.394,2.904,0.304,78.92,63.131,82.543,43.547,0.0,76.548,136.232,94.292,134.418,35.705,52.466,49.762,-10.82,35.5,90.188,72.0,74.875,55.5,56.344,0.0,50.125,72.0,70.0,1000.0,200.0,0.42,405.25,71.688,71.375,-0.052,72.25,72.5,55.344,55.781,0.0,67.5,72.0,70.0,1000.0,200.0,0.575,828.5,77.438,77.938,0.007,72.063,71.813,55.625,56.531,0.0,66.0,72.0,70.0,1000.0,200.0,0.405,695.5,76.375,76.688,0.017,72.0,70.875,55.844,57.188,0.0,56.531,72.0,70.0,1000.0,200.0,0.236,532.5,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.79,11.823,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.0,535.5,542.0,303.25,540.0,533.5,524.0,1.11,9.74,6.685,22.673,1.841,0.446,-0.002,-0.001,-0.001,-0.0
9022007,1711,1.0,1.0,1.0,1.0,82.932,65.0,0.0,0.0,0.0,1.0,1.0,1837.775,455.637,25.616,11.598,0.0,80.0,55.0,1.4,2458.0,2456.949,2402.152,-2.36,55.255,74.074,73.443,80.653,51.369,1.383,2.94,0.3,78.981,63.129,82.543,43.547,0.0,76.762,139.413,93.867,137.594,35.705,52.466,49.835,-10.82,35.313,90.063,72.0,74.25,55.406,56.344,0.0,51.5,72.0,70.0,1000.0,200.0,0.4,395.75,71.813,71.375,-0.052,72.125,72.0,55.344,55.781,0.0,68.813,72.0,70.0,1000.0,200.0,0.571,827.5,77.438,77.875,0.009,71.875,71.938,55.625,56.531,0.0,66.75,72.0,70.0,1000.0,200.0,0.42,709.5,76.5,76.688,0.017,72.0,70.875,55.844,57.281,0.0,57.5,72.0,70.0,1000.0,200.0,0.234,529.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.788,11.816,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,535.5,542.0,303.25,540.5,533.5,524.5,1.023,9.777,6.686,22.761,1.838,0.456,-0.003,-0.001,-0.0,-0.0
9022007,1712,1.0,1.0,1.0,1.0,82.995,65.0,0.0,0.0,0.0,1.0,1.0,1824.89,452.123,25.606,11.643,0.0,80.0,55.0,1.4,2462.0,2441.451,2396.467,-1.546,54.932,74.392,73.653,80.653,51.262,1.402,2.918,0.307,78.944,63.155,82.459,43.603,0.0,76.655,135.936,94.079,134.565,35.631,52.466,49.762,-10.82,35.469,90.125,71.938,74.188,55.406,56.344,0.0,50.75,72.0,70.0,1000.0,200.0,0.407,398.75,71.813,71.375,-0.052,72.25,72.188,55.344,55.781,0.0,66.563,72.0,70.0,1000.0,200.0,0.583,836.0,77.563,77.875,0.009,71.75,71.938,55.625,56.531,0.0,65.438,72.0,70.0,1000.0,200.0,0.403,695.5,76.5,76.688,0.017,72.0,70.875,56.063,57.188,0.0,57.813,72.0,70.0,1000.0,200.0,0.231,524.5,73.75,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.78,11.808,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.5,535.5,542.0,303.25,539.5,533.5,524.5,0.839,9.773,5.043,22.851,1.825,0.452,-0.003,-0.0,-0.0,-0.0
9022007,1713,1.0,1.0,1.0,1.0,82.833,65.0,0.0,0.0,0.0,1.0,1.0,1831.918,442.753,25.616,11.583,0.0,80.0,55.0,1.4,2450.75,2450.059,2402.152,-2.305,55.148,73.968,73.337,80.653,51.262,1.394,2.879,0.3,78.938,63.146,82.487,43.883,0.0,76.87,136.676,93.76,134.861,35.558,52.362,49.689,-10.82,36.0,90.063,72.0,73.625,55.406,56.344,0.0,50.875,72.0,70.0,1000.0,200.0,0.404,397.5,71.688,71.375,-0.052,72.125,71.875,55.344,55.781,0.0,68.063,72.0,70.0,1000.0,200.0,0.577,831.0,77.438,77.875,0.009,71.75,72.125,55.625,56.438,0.0,64.813,72.0,70.0,1000.0,200.0,0.403,695.0,76.5,76.688,0.017,72.0,70.875,55.844,57.188,0.0,56.813,72.0,70.0,1000.0,200.0,0.237,533.5,73.75,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.784,11.801,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.5,535.5,542.0,303.25,539.5,533.5,524.5,1.083,9.741,6.677,22.734,1.832,0.443,-0.002,-0.001,-0.0,-0.0
9022007,1714,1.0,1.0,1.0,1.0,82.926,65.0,0.0,0.0,0.0,1.0,1.0,1840.117,450.952,25.678,11.613,0.0,80.0,55.0,1.4,2450.75,2458.672,2411.643,-1.955,55.04,74.286,73.653,80.548,51.155,1.406,2.893,0.311,78.937,63.151,82.515,43.799,0.0,76.548,139.487,93.76,137.889,35.705,52.362,49.762,-10.82,36.281,90.063,72.125,73.625,55.406,56.344,0.0,50.875,72.0,70.0,1000.0,200.0,0.405,397.5,71.688,71.375,-0.052,72.313,72.0,55.219,55.781,0.0,68.313,72.0,70.0,1000.0,200.0,0.579,832.5,77.438,77.875,0.007,71.875,71.813,55.625,56.531,0.0,65.563,72.0,70.0,1000.0,200.0,0.416,706.0,76.5,76.688,0.021,72.0,70.875,55.844,57.188,0.0,57.75,72.0,70.0,1000.0,200.0,0.229,525.5,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.801,11.822,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,535.5,542.0,303.25,540.5,533.5,524.0,0.897,9.8,5.888,22.673,1.84,0.451,-0.002,-0.0,-0.001,-0.0
9022007,1715,1.0,1.0,1.0,1.0,82.685,65.0,0.0,0.0,0.0,1.0,1.0,1860.029,448.609,25.616,11.628,0.0,80.0,55.0,1.4,2460.25,2462.118,2407.844,-0.425,55.148,74.18,73.653,80.548,51.369,1.368,2.908,0.296,79.016,63.154,82.571,43.827,0.0,76.762,136.38,93.336,134.935,35.558,52.466,49.689,-10.82,36.469,90.125,72.125,74.125,55.5,56.25,0.0,50.844,72.0,70.0,1000.0,200.0,0.41,401.5,71.688,71.375,-0.052,72.125,72.5,55.344,55.688,0.0,68.375,72.0,70.0,1000.0,200.0,0.583,837.0,77.563,77.938,0.006,71.75,71.813,55.625,56.438,0.0,65.875,72.0,70.0,1000.0,200.0,0.413,703.0,76.5,76.688,0.021,71.938,70.938,55.844,57.281,0.0,57.375,72.0,70.0,1000.0,200.0,0.233,528.5,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.805,11.828,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.5,535.0,542.0,303.25,540.0,533.5,524.0,0.86,9.718,5.316,22.822,1.86,0.449,-0.002,-0.0,-0.001,-0.0
9022007,1716,1.0,1.0,1.0,1.0,82.458,65.0,0.0,0.0,0.0,1.0,1.0,1863.543,445.095,25.637,11.613,0.0,80.0,55.0,1.4,2465.25,2458.672,2400.256,-2.102,54.825,74.074,73.443,80.442,51.262,1.406,2.904,0.304,79.007,63.229,82.459,43.743,0.0,76.548,135.492,93.654,133.901,35.631,52.466,49.762,-10.82,36.594,90.125,72.125,74.25,55.5,56.25,0.0,50.469,72.0,70.0,1000.0,200.0,0.416,401.75,71.688,71.375,-0.052,72.25,72.25,55.219,55.688,0.0,67.563,72.0,70.0,1000.0,200.0,0.597,843.0,77.438,77.875,0.006,71.875,71.625,55.625,56.531,0.0,65.0,72.0,70.0,1000.0,200.0,0.386,681.5,76.5,76.688,0.021,72.0,70.875,55.844,57.188,0.0,56.594,72.0,70.0,1000.0,200.0,0.238,533.0,73.75,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.8,11.818,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.5,535.5,542.0,303.25,539.5,533.5,524.0,0.975,9.748,5.86,22.793,1.864,0.445,-0.002,-0.0,-0.001,-0.0
9022007,1717,1.0,1.0,1.0,1.0,83.189,65.0,0.0,0.0,0.0,1.0,1.0,1844.802,456.808,25.595,11.688,0.0,80.0,55.0,1.4,2455.0,2465.565,2419.251,-1.451,55.148,74.286,73.758,80.442,51.262,1.402,2.879,0.315,78.998,63.198,82.543,43.491,0.0,76.762,136.306,93.973,134.639,35.558,52.362,49.689,-10.82,36.594,90.063,72.313,74.688,55.406,56.25,0.0,51.281,72.0,70.0,1000.0,200.0,0.404,396.75,71.688,71.375,-0.052,72.25,72.375,55.344,55.688,0.0,68.75,72.0,70.0,1000.0,200.0,0.587,838.5,77.438,77.875,0.006,72.188,71.938,55.625,56.531,0.0,66.063,72.0,70.0,1000.0,200.0,0.408,698.0,76.5,76.938,0.017,72.0,70.875,55.844,57.281,0.0,57.563,72.0,70.0,1000.0,200.0,0.23,526.0,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.801,11.819,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,535.5,542.0,303.5,539.5,533.5,524.5,1.008,9.829,6.128,22.94,1.845,0.457,-0.002,-0.0,-0.001,-0.0
