DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,1718,1.0,1.0,1.0,1.0,82.964,65.0,0.0,0.0,0.0,1.0,1.0,1860.029,452.123,25.626,11.673,0.0,80.0,55.0,1.4,2465.0,2463.842,2413.544,-1.534,55.04,73.968,73.443,80.231,51.369,1.383,2.908,0.307,79.045,63.231,82.571,43.462,0.0,76.762,135.344,93.442,133.901,35.705,52.362,49.689,-10.82,36.531,90.125,72.125,74.125,55.406,56.25,0.0,50.438,72.0,70.0,1000.0,200.0,0.416,403.75,71.688,71.375,-0.052,72.25,72.813,55.219,55.688,0.0,69.0,72.0,70.0,1000.0,200.0,0.59,839.5,77.438,77.938,0.009,72.313,72.0,55.625,56.531,0.0,67.0,72.0,70.0,1000.0,200.0,0.405,694.5,76.375,76.688,0.017,72.0,70.875,55.844,57.188,0.0,56.969,72.0,70.0,1000.0,200.0,0.235,531.0,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.8,11.813,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,535.5,542.0,303.25,539.5,533.5,524.5,0.882,9.8,5.312,22.671,1.86,0.452,-0.002,-0.001,-0.001,-0.0
9022007,1719,1.0,1.0,1.0,1.0,82.927,65.0,0.0,0.0,0.0,1.0,1.0,1849.488,448.609,25.626,11.628,0.0,80.0,55.0,1.4,2465.0,2463.842,2411.643,-3.203,55.04,74.286,73.653,80.442,51.369,1.398,2.886,0.296,79.041,63.25,82.487,43.687,0.0,76.762,139.561,93.017,137.52,35.631,52.362,49.762,-10.82,36.563,90.188,72.125,74.188,55.5,56.25,0.0,50.719,72.0,70.0,1000.0,200.0,0.411,399.75,71.688,71.375,-0.052,72.438,72.5,55.344,55.781,0.0,69.188,72.0,70.0,1000.0,200.0,0.591,842.0,77.438,77.875,0.01,72.313,71.938,55.625,56.531,0.0,65.75,72.0,70.0,1000.0,200.0,0.423,715.0,76.5,76.688,0.017,71.938,70.875,55.844,57.281,0.0,57.875,72.0,70.0,1000.0,200.0,0.225,518.0,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.796,11.82,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,535.5,542.0,303.25,540.0,534.0,524.0,1.124,9.821,7.504,22.822,1.849,0.449,-0.002,-0.001,-0.0,-0.0
9022007,1720,1.0,1.0,1.0,1.0,82.486,65.0,0.0,0.0,0.0,1.0,1.0,1881.113,455.637,25.616,11.703,0.0,80.0,55.0,1.4,2469.5,2482.81,2430.689,-2.384,54.825,74.286,73.758,80.442,51.155,1.375,2.929,0.304,79.133,63.296,82.571,43.603,0.0,76.548,138.451,93.229,137.003,35.705,52.362,49.689,-10.828,36.5,90.125,72.313,74.875,55.5,56.344,0.0,51.563,72.0,70.0,1000.0,200.0,0.4,395.5,71.688,71.375,-0.052,72.313,72.563,55.219,55.688,0.0,69.813,72.0,70.0,1000.0,200.0,0.598,847.5,77.438,77.875,0.009,72.063,71.813,55.625,56.531,0.0,66.813,72.0,70.0,1000.0,200.0,0.42,710.0,76.375,76.688,0.017,71.938,70.938,55.844,57.281,0.0,57.188,72.0,70.0,1000.0,200.0,0.229,522.5,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.801,11.814,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,535.5,542.0,303.25,540.5,533.5,524.5,0.82,9.825,5.324,22.73,1.881,0.456,-0.002,-0.001,-0.001,-0.0
9022007,1721,1.0,1.0,1.0,1.0,83.223,65.0,0.0,0.0,0.0,1.0,1.0,1890.483,449.78,25.626,11.628,0.0,80.0,55.0,1.4,2476.0,2474.186,2417.348,-1.444,55.148,74.18,73.758,80.442,51.369,1.379,2.933,0.3,79.132,63.282,82.543,43.659,0.0,76.762,135.344,93.123,133.901,35.631,52.466,49.762,-10.82,36.594,90.188,72.313,74.563,55.5,56.344,0.0,50.344,72.0,70.0,1000.0,200.0,0.417,404.0,71.688,71.375,-0.052,72.313,72.938,55.219,55.688,0.0,69.0,72.0,70.0,1000.0,200.0,0.606,852.0,77.438,77.938,0.007,71.875,72.0,55.656,56.531,0.0,66.375,72.0,70.0,1000.0,200.0,0.405,696.5,76.5,76.688,0.017,71.938,70.938,55.844,57.281,0.0,56.594,72.0,70.0,1000.0,200.0,0.233,527.0,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.788,11.811,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,536.0,542.0,303.25,540.5,534.0,524.5,0.876,9.76,5.312,22.822,1.89,0.45,-0.002,-0.001,-0.0,-0.0
9022007,1722,1.0,1.0,1.0,1.0,83.238,65.0,0.0,0.0,0.0,1.0,1.0,1860.029,450.952,25.606,11.613,0.0,80.0,55.0,1.4,2476.75,2460.395,2415.446,-1.473,55.148,74.286,73.758,80.548,51.369,1.391,2.893,0.315,79.108,63.287,82.459,43.491,0.0,76.762,135.714,94.079,134.122,35.705,52.466,49.762,-10.82,36.688,90.125,72.125,74.438,55.5,56.344,0.0,50.656,72.0,70.0,1000.0,200.0,0.41,400.0,71.688,71.375,-0.052,72.313,72.938,55.344,55.781,0.0,68.938,72.0,70.0,1000.0,200.0,0.612,852.0,77.438,77.938,0.01,71.875,71.813,55.625,56.438,0.0,66.063,72.0,70.0,1000.0,200.0,0.394,685.0,76.375,76.688,0.017,72.0,70.875,56.063,57.281,0.0,56.906,72.0,70.0,1000.0,200.0,0.234,530.0,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.801,11.819,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.5,536.0,542.0,303.25,540.5,533.5,524.5,0.979,9.74,5.856,22.673,1.86,0.451,-0.002,-0.001,-0.001,-0.0
9022007,1723,1.0,1.0,1.0,1.0,83.342,65.0,0.0,0.0,0.0,1.0,1.0,1864.715,454.466,25.564,11.598,0.0,80.0,55.0,1.4,2463.75,2472.461,2424.967,-0.559,55.04,74.286,73.653,80.336,51.369,1.391,2.893,0.318,79.139,63.287,82.515,43.715,0.0,76.87,136.306,93.442,134.787,35.705,52.362,49.689,-10.82,36.656,90.125,72.313,74.188,55.5,56.344,0.0,51.5,72.0,70.0,1000.0,200.0,0.4,395.5,71.688,71.375,-0.052,72.25,72.375,55.344,55.781,0.0,69.5,72.0,70.0,1000.0,200.0,0.606,853.0,77.438,77.938,0.009,71.875,71.813,55.625,56.531,0.0,65.438,72.0,70.0,1000.0,200.0,0.407,699.0,76.5,76.563,0.017,72.0,70.938,55.844,57.281,0.0,57.594,72.0,70.0,1000.0,200.0,0.228,524.5,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.812,11.833,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.5,536.0,542.0,303.25,540.0,533.5,524.5,0.906,9.737,5.577,22.526,1.865,0.454,-0.002,-0.001,-0.0,-0.0
9022007,1724,1.0,1.0,1.0,1.0,82.675,65.0,0.0,0.0,0.0,1.0,1.0,1872.914,454.466,25.554,11.583,0.0,80.0,55.0,1.4,2463.75,2486.262,2428.781,-2.045,54.825,73.968,73.443,80.02,51.262,1.364,2.933,0.293,79.31,63.403,82.375,43.771,0.0,76.548,139.413,93.336,137.963,35.705,51.944,49.543,-10.828,36.875,90.125,72.125,74.563,55.406,56.25,0.0,50.656,72.0,70.0,1000.0,200.0,0.413,402.25,71.688,71.375,-0.052,72.313,72.25,55.219,55.688,0.0,70.625,72.0,70.0,1000.0,200.0,0.6,848.5,77.438,77.875,0.009,71.875,71.813,55.625,56.531,0.0,66.375,72.0,70.0,1000.0,200.0,0.423,709.0,76.375,76.625,0.017,72.0,70.875,55.844,57.281,0.0,57.219,72.0,70.0,1000.0,200.0,0.231,526.5,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.805,11.83,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.5,536.0,542.0,303.25,540.0,533.5,524.5,0.804,9.87,5.317,22.262,1.873,0.454,-0.002,-0.001,-0.001,-0.0
9022007,1725,1.0,1.0,1.0,1.0,82.82,65.0,0.0,0.0,0.0,1.0,1.0,1871.742,454.466,25.626,11.569,0.0,80.0,55.0,1.4,2484.25,2475.91,2415.446,-2.784,54.825,74.18,73.653,79.914,51.155,1.375,2.936,0.307,79.274,63.404,82.571,43.659,0.0,76.548,137.194,91.105,135.673,35.631,52.049,49.471,-10.82,37.781,90.063,72.0,73.938,55.281,56.344,0.0,50.125,72.0,70.0,1000.0,200.0,0.418,404.0,71.688,71.375,-0.052,72.313,72.5,55.219,55.688,0.0,71.125,72.0,70.0,1000.0,200.0,0.604,850.0,77.438,77.875,0.009,72.063,71.938,55.625,56.531,0.0,67.313,72.0,70.0,1000.0,200.0,0.408,699.5,76.5,76.688,0.014,71.938,70.938,55.844,57.188,0.0,56.719,72.0,70.0,1000.0,200.0,0.234,529.5,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.798,11.825,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,536.0,542.0,303.25,540.0,533.5,524.5,0.846,9.752,5.596,22.239,1.872,0.454,-0.002,-0.001,-0.0,-0.0
9022007,1726,1.0,1.0,1.0,1.0,83.015,65.0,0.0,0.0,0.0,1.0,1.0,1906.882,456.808,25.585,11.554,0.0,80.0,55.0,1.4,2486.25,2493.166,2445.987,-2.602,55.04,74.18,73.653,80.231,51.262,1.387,2.918,0.311,79.42,63.548,82.768,43.687,0.0,76.762,135.492,92.273,133.974,35.558,52.466,49.689,-10.82,37.875,90.25,72.0,74.438,55.5,56.344,0.0,50.813,72.0,70.0,1000.0,200.0,0.4,395.75,71.688,71.375,-0.052,72.25,72.5,55.219,55.688,0.0,70.688,72.0,70.0,1000.0,200.0,0.622,865.5,77.438,77.875,0.009,71.75,71.625,55.625,56.438,0.0,66.625,72.0,70.0,1000.0,200.0,0.419,706.0,76.5,76.688,0.017,72.0,70.938,55.844,57.188,0.0,56.563,72.0,70.0,1000.0,200.0,0.233,529.0,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.795,11.82,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,536.0,542.0,303.25,540.5,533.5,524.5,0.899,9.656,5.579,22.677,1.907,0.457,-0.002,-0.001,-0.0,-0.0
9022007,1727,1.0,1.0,1.0,1.0,82.836,65.0,0.0,0.0,0.0,1.0,1.0,1882.284,456.808,25.585,11.658,0.0,80.0,55.0,1.4,2491.25,2462.118,2417.348,-2.129,54.932,73.968,73.127,79.914,51.155,1.417,2.908,0.3,79.372,63.502,82.235,43.883,0.0,76.548,136.306,94.079,135.008,35.631,51.944,49.471,-10.82,37.844,90.125,72.0,73.625,55.406,56.25,0.0,50.531,72.0,70.0,1000.0,200.0,0.405,398.25,71.563,71.25,-0.052,72.313,72.563,55.219,55.688,0.0,71.313,72.0,70.0,1000.0,200.0,0.621,862.0,77.438,77.875,0.009,71.875,71.813,55.625,56.531,0.0,66.25,72.0,70.0,1000.0,200.0,0.406,697.0,76.5,76.688,0.017,71.938,70.938,55.844,57.281,0.0,57.063,72.0,70.0,1000.0,200.0,0.225,519.5,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.798,11.825,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,536.0,542.0,303.25,540.0,533.5,524.5,0.786,9.891,4.77,22.41,1.882,0.457,-0.002,-0.001,-0.0,-0.0
9022007,1728,1.0,1.0,1.0,1.0,82.255,65.0,0.0,0.0,0.0,1.0,1.0,1856.515,460.322,25.657,11.583,0.0,80.0,55.0,1.4,2479.25,2474.186,2432.598,-1.897,55.148,74.074,73.653,79.914,51.155,1.372,2.926,0.307,79.381,63.487,82.627,43.771,0.0,76.762,135.788,92.061,134.344,35.705,51.84,49.325,-10.82,38.5,90.25,72.125,74.25,55.406,56.25,0.0,51.313,72.0,70.0,1000.0,200.0,0.401,396.0,71.688,71.25,-0.052,72.25,72.813,55.125,55.594,0.0,70.875,72.0,70.0,1000.0,200.0,0.631,870.5,77.438,77.875,0.01,72.188,71.813,55.5,56.438,0.0,65.438,72.0,70.0,1000.0,200.0,0.413,701.5,76.375,76.688,0.017,71.938,70.938,55.844,57.188,0.0,57.781,72.0,70.0,1000.0,200.0,0.221,515.0,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.807,11.826,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,536.0,541.5,303.0,540.0,533.5,524.5,0.847,9.778,5.322,21.911,1.857,0.46,-0.003,-0.001,-0.001,-0.0
9022007,1729,1.0,1.0,1.0,1.0,82.548,65.0,0.0,0.0,0.0,1.0,1.0,1895.168,455.637,25.647,11.569,0.0,80.0,55.0,1.4,2479.25,2493.166,2444.072,-2.017,54.932,73.968,73.337,79.914,51.262,1.356,2.908,0.307,79.459,63.496,82.796,43.687,0.0,76.762,139.783,91.53,137.668,35.631,52.362,49.616,-10.828,38.406,90.25,72.125,74.438,55.281,56.25,0.0,51.094,72.0,70.0,1000.0,200.0,0.407,399.75,71.688,71.375,-0.052,72.313,72.938,55.125,55.688,0.0,71.813,72.0,70.0,1000.0,200.0,0.62,860.5,77.438,77.875,0.009,71.75,71.313,55.5,56.438,0.0,66.875,72.0,70.0,1000.0,200.0,0.42,709.5,76.375,76.625,0.017,71.938,70.875,55.844,57.188,0.0,56.781,72.0,70.0,1000.0,200.0,0.228,524.0,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.815,11.831,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,536.0,541.5,303.25,540.0,533.5,524.0,1.124,9.67,7.782,22.472,1.895,0.456,-0.002,-0.001,-0.001,-0.0
9022007,1730,1.0,1.0,1.0,1.0,82.509,65.0,0.0,0.0,0.0,1.0,1.0,1898.682,456.808,25.647,11.613,0.0,80.0,55.0,1.4,2500.5,2470.737,2430.689,-1.326,55.148,74.18,73.548,80.231,51.369,1.41,2.915,0.3,79.47,63.629,82.599,43.883,0.0,76.762,137.712,92.592,136.19,35.631,52.466,49.762,-10.82,37.563,90.313,72.125,74.25,55.406,56.344,0.0,50.469,72.0,70.0,1000.0,200.0,0.41,399.25,71.688,71.375,-0.052,72.313,73.0,55.219,55.688,0.0,70.625,72.0,70.0,1000.0,200.0,0.636,872.0,77.438,77.875,0.009,72.063,71.813,55.656,56.438,0.0,65.938,72.0,70.0,1000.0,200.0,0.398,692.5,76.5,76.688,0.017,72.0,70.875,55.844,57.188,0.0,57.969,72.0,70.0,1000.0,200.0,0.226,518.5,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.821,11.843,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,536.5,541.5,303.25,540.0,534.0,524.5,0.865,9.748,5.604,22.793,1.899,0.457,-0.002,-0.001,-0.0,-0.0
9022007,1731,1.0,1.0,1.0,1.0,82.629,65.0,0.0,0.0,0.0,1.0,1.0,1901.025,455.637,25.647,11.643,0.0,80.0,55.0,1.4,2490.0,2474.186,2421.156,-1.447,54.932,73.862,73.337,80.336,51.369,1.402,2.904,0.304,79.5,63.582,82.459,43.855,0.0,76.655,135.566,93.973,134.048,35.558,52.362,49.835,-10.82,37.0,90.25,72.125,74.438,55.5,56.344,0.0,51.531,72.0,70.0,1000.0,200.0,0.4,396.0,71.688,71.25,-0.052,72.438,72.813,55.344,55.781,0.0,71.75,72.0,70.0,1000.0,200.0,0.632,870.5,77.438,77.875,0.008,72.188,71.938,55.625,56.438,0.0,65.625,72.0,70.0,1000.0,200.0,0.408,699.0,76.188,76.688,0.017,72.0,70.875,55.844,57.188,0.0,57.25,72.0,70.0,1000.0,200.0,0.23,523.0,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.81,11.825,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,536.5,541.5,303.0,539.5,533.5,524.5,0.936,9.892,5.593,23.088,1.901,0.456,-0.003,-0.001,-0.001,-0.0
9022007,1732,1.0,1.0,1.0,1.0,83.137,65.0,0.0,0.0,0.0,1.0,1.0,1906.882,456.808,25.678,11.569,0.0,80.0,55.0,1.4,2487.75,2487.988,2434.509,-2.293,55.148,73.968,73.337,80.231,51.262,1.383,2.947,0.311,79.493,63.594,82.431,43.911,0.0,76.87,136.158,93.867,134.639,35.705,52.257,49.689,-10.82,37.188,90.188,72.125,74.125,55.5,56.344,0.0,51.125,72.0,70.0,1000.0,200.0,0.409,400.25,71.688,71.25,-0.052,72.313,73.188,55.219,55.688,0.0,71.875,72.0,70.0,1000.0,200.0,0.632,869.0,77.438,77.875,0.008,72.063,72.125,55.625,56.531,0.0,66.563,72.0,70.0,1000.0,200.0,0.412,703.5,76.375,76.625,0.017,72.0,70.875,55.844,57.188,0.0,56.906,72.0,70.0,1000.0,200.0,0.231,526.5,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.831,11.847,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,536.0,541.5,303.25,540.0,533.5,524.5,0.922,9.774,5.602,22.469,1.907,0.457,-0.003,-0.001,-0.001,-0.0
9022007,1733,1.0,1.0,1.0,1.0,82.733,65.0,0.0,0.0,0.0,1.0,1.0,1903.368,460.322,25.647,11.613,0.0,80.0,55.0,1.4,2487.75,2503.528,2449.82,-1.649,54.932,74.074,73.548,80.125,51.262,1.375,2.976,0.289,79.664,63.733,82.431,43.855,0.0,76.548,136.01,93.123,134.565,35.631,52.362,49.616,-10.82,37.406,90.063,72.125,74.125,55.406,56.344,0.0,50.563,72.0,70.0,1000.0,200.0,0.416,403.25,71.563,71.25,-0.052,72.313,73.5,55.344,55.688,0.0,71.938,72.0,70.0,1000.0,200.0,0.643,879.0,77.438,77.875,0.006,72.063,71.938,55.625,56.531,0.0,67.0,72.0,70.0,1000.0,200.0,0.42,709.0,76.375,76.688,0.017,72.0,70.875,55.844,57.188,0.0,57.719,72.0,70.0,1000.0,200.0,0.226,518.0,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.817,11.835,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,536.5,541.5,303.25,539.5,534.0,524.0,0.864,9.707,5.323,22.557,1.903,0.46,-0.002,-0.0,-0.001,-0.0
9022007,1734,1.0,1.0,1.0,1.0,82.763,65.0,0.0,0.0,0.0,1.0,1.0,1901.025,460.322,25.626,11.524,0.0,80.0,55.0,1.4,2509.0,2498.346,2447.903,-1.685,54.825,74.074,73.443,80.125,51.262,1.356,2.98,0.289,79.813,63.815,82.403,43.995,0.0,76.655,138.821,92.592,136.855,35.631,52.362,49.616,-10.82,37.5,90.125,72.125,73.875,55.5,56.344,0.0,50.313,72.0,70.0,1000.0,200.0,0.417,403.25,71.688,71.25,-0.052,72.25,73.375,55.344,55.688,0.0,72.0,72.0,70.0,1000.0,200.0,0.641,877.0,77.438,77.875,0.006,72.063,71.563,55.625,56.531,0.0,66.438,72.0,70.0,1000.0,200.0,0.418,709.0,76.375,76.688,0.017,72.0,70.938,55.844,57.281,0.0,56.875,72.0,70.0,1000.0,200.0,0.231,526.5,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.815,11.828,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,536.5,541.5,303.25,540.0,534.0,524.5,1.09,9.633,7.23,22.384,1.901,0.46,-0.003,-0.0,-0.001,-0.0
9022007,1735,1.0,1.0,1.0,1.0,82.791,65.0,0.0,0.0,0.0,1.0,1.0,1927.965,468.521,25.657,11.524,0.0,80.0,55.0,1.4,2514.0,2503.528,2459.417,-1.442,54.932,74.074,73.443,80.02,51.262,1.383,2.944,0.311,79.856,63.89,82.431,44.023,0.0,76.548,138.082,92.486,136.633,35.558,52.362,49.689,-10.82,37.594,90.125,72.0,74.25,55.5,56.344,0.0,50.094,72.0,70.0,1000.0,200.0,0.418,402.75,71.688,71.25,-0.052,72.25,73.188,55.219,55.688,0.0,72.0,72.0,70.0,1000.0,200.0,0.645,880.0,77.438,77.875,0.007,71.875,71.563,55.625,56.531,0.0,66.75,72.0,70.0,1000.0,200.0,0.423,714.0,76.5,76.688,0.017,72.0,70.875,55.844,57.281,0.0,57.25,72.0,70.0,1000.0,200.0,0.228,521.0,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.81,11.83,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,536.5,541.5,303.25,540.5,533.5,524.5,0.815,9.691,5.337,22.618,1.928,0.469,-0.003,-0.0,-0.0,-0.0
9022007,1736,1.0,1.0,1.0,1.0,83.361,65.0,0.0,0.0,0.0,1.0,1.0,1903.368,459.151,25.554,11.628,0.0,80.0,55.0,1.4,2503.5,2486.262,2436.42,-1.478,54.932,74.074,73.443,79.914,51.262,1.421,2.926,0.318,79.798,63.842,82.235,43.883,0.0,76.548,135.566,92.379,134.418,35.631,52.049,49.543,-10.82,37.875,90.125,72.125,74.688,55.406,56.344,0.0,50.75,72.0,70.0,1000.0,200.0,0.408,399.0,71.688,71.375,-0.052,72.313,73.188,55.219,55.688,0.0,72.0,72.0,70.0,1000.0,200.0,0.643,876.0,77.438,77.875,0.006,72.063,71.625,55.625,56.531,0.0,66.938,72.0,70.0,1000.0,200.0,0.416,703.0,76.375,76.688,0.017,72.0,70.875,55.844,57.281,0.0,57.844,72.0,70.0,1000.0,200.0,0.225,519.0,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.815,11.825,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,536.0,541.5,303.25,540.5,533.5,524.0,0.679,9.853,4.214,22.468,1.903,0.459,-0.002,-0.0,-0.001,-0.0
9022007,1737,1.0,1.0,1.0,1.0,83.046,65.0,0.0,0.0,0.0,1.0,1.0,1917.423,459.151,25.616,11.613,0.0,80.0,55.0,1.4,2503.5,2496.62,2455.576,-2.084,55.04,74.074,73.548,79.491,51.262,1.372,3.001,0.296,79.894,63.858,82.403,43.911,0.0,76.762,136.01,91.955,134.565,35.631,51.84,49.252,-10.828,38.875,90.063,72.125,74.688,55.406,56.344,0.0,51.531,72.0,70.0,1000.0,200.0,0.399,395.0,71.688,71.375,-0.052,72.313,73.375,55.219,55.688,0.0,72.188,72.0,70.0,1000.0,200.0,0.659,889.0,77.438,77.875,0.006,72.063,71.813,55.5,56.531,0.0,66.188,72.0,70.0,1000.0,200.0,0.408,700.0,76.5,76.688,0.017,71.938,70.875,55.844,57.188,0.0,56.688,72.0,70.0,1000.0,200.0,0.232,528.5,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.82,11.833,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,536.5,541.5,303.25,540.0,534.0,524.0,0.84,9.759,5.317,21.97,1.917,0.459,-0.002,-0.0,-0.0,-0.0
9022007,1738,1.0,1.0,1.0,1.0,82.677,65.0,0.0,0.0,0.0,1.0,1.0,1924.451,466.179,25.595,11.583,0.0,80.0,55.0,1.4,2510.25,2494.893,2449.82,-1.619,54.932,73.968,73.337,79.491,51.155,1.379,2.965,0.311,79.86,63.888,82.655,43.995,0.0,76.762,136.306,90.361,134.713,35.705,52.049,49.398,-10.82,39.594,90.313,72.0,74.125,55.406,56.25,0.0,51.344,72.0,70.0,1000.0,200.0,0.403,398.5,71.563,71.25,-0.052,72.313,73.0,55.125,55.594,0.0,73.5,72.0,70.0,1000.0,200.0,0.663,890.5,77.438,77.875,0.006,71.75,71.625,55.375,56.531,0.0,66.438,72.0,70.0,1000.0,200.0,0.418,706.5,76.375,76.688,0.017,71.938,70.875,55.844,57.281,0.0,57.875,72.0,70.0,1000.0,200.0,0.223,519.5,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.807,11.822,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,536.5,541.5,303.25,540.5,533.5,524.5,0.887,9.704,5.856,22.029,1.924,0.466,-0.002,-0.0,-0.001,-0.0
9022007,1739,1.0,1.0,1.0,1.0,82.829,65.0,0.0,0.0,0.0,1.0,1.0,1912.738,465.007,25.657,11.628,0.0,80.0,55.0,1.4,2518.75,2486.262,2432.598,-1.454,55.04,73.756,73.127,79.491,51.262,1.41,2.969,0.3,79.944,63.959,82.627,44.023,0.0,76.762,138.451,91.423,136.56,35.558,52.153,49.471,-10.828,39.406,90.375,72.0,73.938,55.281,56.25,0.0,50.281,72.0,70.0,1000.0,200.0,0.414,401.25,71.563,71.25,-0.052,72.25,72.938,55.219,55.594,0.0,72.688,72.0,70.0,1000.0,200.0,0.663,890.0,77.438,77.875,0.007,71.875,72.0,55.5,56.438,0.0,66.313,72.0,70.0,1000.0,200.0,0.405,695.0,76.375,76.688,0.017,71.938,70.938,55.844,57.188,0.0,56.875,72.0,70.0,1000.0,200.0,0.227,521.5,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.813,11.823,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,536.5,541.5,303.25,540.5,533.5,524.5,1.032,9.749,6.964,22.47,1.913,0.465,-0.002,-0.0,-0.001,-0.0
9022007,1740,1.0,1.0,1.0,1.0,82.246,65.0,0.0,0.0,0.0,1.0,1.0,1929.136,461.493,25.616,11.613,0.0,80.0,55.0,1.4,2504.25,2489.714,2445.987,-1.487,54.825,73.968,73.337,79.703,51.155,1.429,2.933,0.315,79.865,63.936,82.515,43.995,0.0,76.548,137.416,91.955,136.116,35.705,52.153,49.543,-10.82,38.938,90.313,72.125,74.188,55.406,56.25,0.0,50.344,72.0,70.0,1000.0,200.0,0.409,399.75,71.563,71.375,-0.052,72.25,73.063,55.219,55.594,0.0,72.438,72.0,70.0,1000.0,200.0,0.659,888.0,77.313,77.938,0.007,72.063,71.625,55.5,56.438,0.0,66.438,72.0,70.0,1000.0,200.0,0.402,694.5,76.5,76.688,0.017,71.938,70.875,55.75,57.188,0.0,56.781,72.0,70.0,1000.0,200.0,0.226,520.0,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.807,11.828,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.5,537.0,541.0,303.25,540.0,533.5,524.5,0.733,9.77,4.781,22.319,1.929,0.461,-0.001,-0.001,-0.0,-0.0
9022007,1741,1.0,1.0,1.0,1.0,82.691,65.0,0.0,0.0,0.0,1.0,1.0,1895.168,469.693,25.626,11.628,0.0,80.0,55.0,1.4,2512.0,2500.073,2453.656,-1.217,55.04,73.756,73.232,79.914,51.262,1.368,2.962,0.304,80.021,64.009,82.571,43.939,0.0,76.87,135.714,92.273,134.27,35.631,52.257,49.616,-10.828,38.781,90.313,72.0,74.688,55.406,56.344,0.0,50.938,72.0,70.0,1000.0,200.0,0.4,395.25,71.688,71.375,-0.052,72.313,73.188,55.219,55.688,0.0,73.75,72.0,70.0,1000.0,200.0,0.663,891.5,77.438,77.875,0.006,71.875,71.813,55.656,56.531,0.0,66.188,72.0,70.0,1000.0,200.0,0.426,715.5,76.5,76.688,0.021,72.0,70.875,55.844,57.188,0.0,57.406,72.0,70.0,1000.0,200.0,0.22,514.5,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.805,11.828,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.5,537.0,541.0,303.25,540.5,534.0,524.0,0.852,9.781,5.316,22.586,1.895,0.47,-0.002,-0.0,-0.001,-0.0
9022007,1742,1.0,1.0,1.0,1.0,82.392,65.0,0.0,0.0,0.0,1.0,1.0,1918.594,468.521,25.585,11.643,0.0,80.0,55.0,1.4,2512.0,2503.528,2447.903,-3.118,54.932,73.756,73.232,79.914,51.262,1.41,2.933,0.318,79.959,63.993,82.459,43.911,0.0,76.548,136.084,92.911,134.491,35.631,52.257,49.616,-10.82,38.625,90.188,72.0,74.25,55.406,56.344,0.0,51.094,72.0,70.0,1000.0,200.0,0.406,398.0,71.563,71.25,-0.052,72.313,73.188,55.219,55.688,0.0,73.313,72.0,70.0,1000.0,200.0,0.676,897.5,77.438,77.875,0.007,71.875,71.625,55.625,56.531,0.0,65.875,72.0,70.0,1000.0,200.0,0.397,692.0,76.5,76.688,0.017,71.938,70.875,55.844,57.188,0.0,57.375,72.0,70.0,1000.0,200.0,0.225,519.0,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.813,11.831,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.5,537.0,541.0,303.25,540.5,534.0,524.0,0.944,9.794,5.854,22.615,1.919,0.469,-0.002,-0.0,-0.0,-0.0
9022007,1743,1.0,1.0,1.0,1.0,82.671,65.0,0.0,0.0,0.0,1.0,1.0,1931.479,457.98,25.637,11.583,0.0,80.0,55.0,1.4,2513.5,2496.62,2444.072,-2.601,55.04,73.756,73.022,79.808,51.262,1.398,2.955,0.311,79.963,63.97,82.403,44.219,0.0,76.87,136.306,92.911,134.861,35.631,52.153,49.543,-10.82,38.531,90.25,72.125,74.125,55.5,56.25,0.0,50.719,72.0,70.0,1000.0,200.0,0.406,398.25,71.688,71.375,-0.052,72.438,73.063,55.219,55.688,0.0,73.75,72.0,70.0,1000.0,200.0,0.674,899.5,77.438,77.875,0.006,71.75,71.813,55.656,56.438,0.0,66.25,72.0,70.0,1000.0,200.0,0.401,693.0,76.5,76.625,0.017,72.0,70.875,55.844,57.281,0.0,56.875,72.0,70.0,1000.0,200.0,0.223,518.0,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.823,11.847,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.5,536.5,541.0,303.25,539.5,533.5,524.0,0.854,9.753,5.321,22.381,1.931,0.458,-0.002,-0.0,-0.0,-0.0
9022007,1744,1.0,1.0,1.0,1.0,82.159,65.0,0.0,0.0,0.0,1.0,1.0,1922.109,465.007,25.647,11.598,0.0,80.0,55.0,1.4,2503.5,2501.801,2459.417,-2.713,54.825,73.968,73.337,79.703,51.155,1.402,2.955,0.304,79.964,63.97,82.515,44.191,0.0,76.548,136.602,91.955,134.713,35.558,52.257,49.471,-10.82,38.438,90.188,72.125,73.875,55.406,56.25,0.0,51.438,72.0,70.0,1000.0,200.0,0.402,396.75,71.563,71.375,-0.052,72.438,73.0,55.219,55.688,0.0,74.438,72.0,70.0,1000.0,200.0,0.673,898.5,77.438,77.875,0.007,71.875,71.563,55.625,56.531,0.0,65.313,72.0,70.0,1000.0,200.0,0.41,699.0,76.5,76.625,0.017,71.938,70.938,55.844,57.188,0.0,57.531,72.0,70.0,1000.0,200.0,0.223,517.0,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.821,11.847,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.5,536.5,541.0,303.25,540.0,534.0,524.0,1.085,9.663,6.957,22.412,1.922,0.465,-0.001,-0.0,-0.0,-0.0
9022007,1745,1.0,1.0,1.0,1.0,82.366,65.0,0.0,0.0,0.0,1.0,1.0,1952.562,466.179,25.626,11.554,0.0,80.0,55.0,1.4,2511.25,2496.62,2457.496,-1.693,54.932,73.968,73.337,79.808,51.262,1.417,2.973,0.315,79.955,63.961,82.515,44.107,0.0,76.548,139.857,92.167,138.332,35.631,52.153,49.543,-10.828,38.313,90.25,72.125,74.25,55.406,56.344,0.0,51.313,72.0,70.0,1000.0,200.0,0.407,398.75,71.688,71.25,-0.052,72.313,73.063,55.219,55.594,0.0,74.75,72.0,70.0,1000.0,200.0,0.679,902.0,77.438,77.875,0.008,71.875,71.625,55.625,56.531,0.0,65.813,72.0,70.0,1000.0,200.0,0.403,694.0,76.5,76.688,0.017,72.0,70.938,55.844,57.188,0.0,56.719,72.0,70.0,1000.0,200.0,0.224,518.0,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.829,11.856,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.0,536.5,541.0,303.25,540.0,533.5,524.5,0.819,9.729,5.607,22.325,1.953,0.466,-0.003,-0.001,-0.0,-0.0
9022007,1746,1.0,1.0,1.0,1.0,82.646,65.0,0.0,0.0,0.0,1.0,1.0,1898.682,465.007,25.647,11.658,0.0,80.0,55.0,1.4,2518.5,2503.528,2459.417,-2.482,55.04,73.968,73.443,79.914,51.369,1.368,2.969,0.3,79.993,63.965,82.571,44.051,0.0,76.87,136.528,92.167,135.156,35.631,52.257,49.616,-10.82,38.219,90.313,72.313,74.875,55.406,56.344,0.0,50.875,72.0,70.0,1000.0,200.0,0.413,402.5,71.688,71.25,-0.052,72.313,73.0,55.219,55.688,0.0,74.938,72.0,70.0,1000.0,200.0,0.685,905.5,77.438,77.875,0.008,71.75,71.563,55.625,56.531,0.0,65.875,72.0,70.0,1000.0,200.0,0.415,705.0,76.375,76.625,0.017,71.938,70.875,55.844,57.281,0.0,57.094,72.0,70.0,1000.0,200.0,0.22,513.5,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.828,11.856,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,536.5,541.0,303.25,540.0,533.5,524.5,0.793,9.806,5.053,22.644,1.899,0.465,-0.003,-0.001,-0.001,-0.0
9022007,1747,1.0,1.0,1.0,1.0,82.444,65.0,0.0,0.0,0.0,1.0,1.0,1964.275,460.322,25.637,11.583,0.0,80.0,55.0,1.4,2518.5,2517.354,2463.262,-2.876,54.932,73.968,73.337,79.808,51.369,1.398,2.969,0.304,80.001,64.003,82.459,43.995,0.0,76.655,135.788,92.698,134.122,35.631,52.362,49.616,-10.82,38.281,90.188,72.125,73.938,55.5,56.344,0.0,50.219,72.0,70.0,1000.0,200.0,0.422,404.5,71.688,71.25,-0.052,72.313,72.938,55.219,55.688,0.0,75.188,72.0,70.0,1000.0,200.0,0.689,908.0,77.438,77.875,0.009,71.875,71.813,55.625,56.531,0.0,65.5,72.0,70.0,1000.0,200.0,0.404,697.0,76.375,76.625,0.021,72.0,70.875,55.844,57.281,0.0,56.563,72.0,70.0,1000.0,200.0,0.222,517.0,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.829,11.854,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,537.0,541.0,303.25,540.0,533.5,524.0,0.991,9.682,6.135,22.499,1.964,0.46,-0.003,-0.001,-0.001,-0.0
9022007,1748,1.0,1.0,1.0,1.0,82.23,65.0,0.0,0.0,0.0,1.0,1.0,1954.905,468.521,25.606,11.613,0.0,80.0,55.0,1.4,2523.0,2515.626,2467.112,-2.819,54.932,73.862,73.232,79.914,51.369,1.398,3.001,0.3,80.007,64.009,82.319,44.247,0.0,76.548,138.378,93.017,137.003,35.705,52.257,49.616,-10.828,38.313,90.063,72.313,74.25,55.5,56.344,0.0,51.156,72.0,70.0,1000.0,200.0,0.406,398.25,71.563,71.25,-0.052,72.313,72.938,55.219,55.688,0.0,75.625,72.0,70.0,1000.0,200.0,0.693,910.0,77.438,77.875,0.01,71.875,71.625,55.625,56.531,0.0,65.5,72.0,70.0,1000.0,200.0,0.399,695.5,76.5,76.625,0.017,72.0,70.875,55.844,57.281,0.0,56.969,72.0,70.0,1000.0,200.0,0.224,517.5,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.823,11.841,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.0,537.0,541.0,303.25,539.5,533.5,524.0,0.776,9.76,5.054,22.437,1.955,0.469,-0.002,-0.001,-0.0,-0.0
9022007,1749,1.0,1.0,1.0,1.0,82.905,65.0,0.0,0.0,0.0,1.0,1.0,1956.076,466.179,25.595,11.569,0.0,80.0,55.0,1.4,2524.25,2513.897,2459.417,-1.373,54.932,73.862,73.232,79.703,51.262,1.372,2.962,0.293,80.054,64.01,82.403,44.247,0.0,76.655,136.38,92.379,135.008,35.705,52.153,49.543,-10.82,38.406,90.125,72.125,74.25,55.406,56.344,0.0,51.188,72.0,70.0,1000.0,200.0,0.406,399.5,71.688,71.375,-0.052,72.438,73.0,55.219,55.688,0.0,75.813,72.0,70.0,1000.0,200.0,0.706,919.5,77.438,77.875,0.01,72.063,72.0,55.625,56.531,0.0,66.188,72.0,70.0,1000.0,200.0,0.408,698.5,76.375,76.688,0.017,72.0,70.875,56.063,57.281,0.0,57.563,72.0,70.0,1000.0,200.0,0.221,513.5,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.82,11.843,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.0,537.0,541.0,303.25,540.0,533.5,524.0,0.798,9.733,5.043,22.235,1.956,0.466,-0.002,-0.001,-0.001,-0.0
9022007,1750,1.0,1.0,1.0,1.0,82.419,65.0,0.0,0.0,0.0,1.0,1.0,1963.104,467.35,25.595,11.628,0.0,80.0,55.0,1.4,2524.25,2519.083,2469.037,-2.559,54.932,73.862,73.232,79.808,51.262,1.394,2.987,0.304,80.099,64.076,82.459,44.275,0.0,76.655,135.344,92.167,133.753,35.558,52.362,49.616,-10.82,38.5,90.125,72.313,74.188,55.5,56.25,0.0,50.25,72.0,70.0,1000.0,200.0,0.419,404.5,71.563,71.25,-0.052,72.313,72.813,55.219,55.688,0.0,75.5,72.0,70.0,1000.0,200.0,0.709,920.0,77.438,77.875,0.009,71.875,71.625,55.656,56.531,0.0,66.813,72.0,70.0,1000.0,200.0,0.407,697.5,76.5,76.625,0.017,71.938,70.875,56.063,57.281,0.0,57.875,72.0,70.0,1000.0,200.0,0.22,513.0,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.839,11.851,12.508,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,537.0,541.0,303.25,540.0,533.5,524.0,0.943,9.728,5.85,22.705,1.963,0.467,-0.002,-0.001,-0.0,-0.0
9022007,1751,1.0,1.0,1.0,1.0,82.404,65.0,0.0,0.0,0.0,1.0,1.0,1950.22,472.035,25.626,11.598,0.0,80.0,55.0,1.4,2532.5,2512.168,2470.963,-3.148,54.932,73.65,73.022,79.597,51.155,1.391,2.987,0.311,80.246,64.141,82.403,44.219,0.0,76.655,139.487,92.698,137.815,35.705,52.257,49.616,-10.82,38.469,90.063,72.125,73.938,55.688,56.344,0.0,50.031,72.0,70.0,1000.0,200.0,0.418,404.0,71.688,71.25,-0.052,72.313,72.938,55.219,55.688,0.0,76.813,72.0,70.0,1000.0,200.0,0.707,921.5,77.438,77.875,0.009,72.063,71.625,55.625,56.531,0.0,65.25,72.0,70.0,1000.0,200.0,0.406,698.5,76.375,76.625,0.017,72.0,70.875,55.844,57.281,0.0,56.875,72.0,70.0,1000.0,200.0,0.227,519.5,73.75,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.825,11.844,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,537.0,541.0,303.25,540.0,534.0,524.0,0.916,9.747,6.148,22.408,1.95,0.472,-0.003,-0.001,-0.001,-0.0
9022007,1752,1.0,1.0,1.0,1.0,82.477,65.0,0.0,0.0,0.0,1.0,1.0,1965.447,463.836,25.585,11.583,0.0,80.0,55.0,1.4,2538.75,2522.542,2472.89,-1.34,55.148,73.862,73.232,79.703,51.476,1.368,2.958,0.285,80.318,64.213,82.375,44.275,0.0,76.762,136.898,92.167,135.895,35.705,52.257,49.689,-10.828,38.344,90.125,72.125,73.875,55.5,56.344,0.0,51.344,72.0,70.0,1000.0,200.0,0.4,395.75,71.688,71.25,-0.052,72.25,72.938,55.344,55.781,0.0,76.875,72.0,70.0,1000.0,200.0,0.707,920.0,77.438,77.875,0.01,71.75,71.563,55.656,56.531,0.0,66.563,72.0,70.0,1000.0,200.0,0.426,710.0,76.5,76.688,0.021,72.063,70.938,56.063,57.281,0.0,57.844,72.0,70.0,1000.0,200.0,0.219,513.0,73.75,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.831,11.854,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,537.0,541.0,303.25,540.0,534.0,524.0,0.574,9.786,3.685,22.497,1.965,0.464,-0.003,-0.001,-0.001,-0.0
9022007,1753,1.0,1.0,1.0,1.0,83.021,65.0,0.0,0.0,0.0,1.0,1.0,1959.59,475.549,25.616,11.643,0.0,80.0,55.0,1.4,2533.5,2515.626,2463.262,-1.971,55.148,73.543,73.022,79.597,51.369,1.406,2.969,0.304,80.244,64.195,82.347,44.387,0.0,76.87,135.344,92.486,133.827,35.631,52.153,49.543,-10.828,38.563,90.125,72.313,74.125,55.5,56.344,0.0,51.156,72.0,70.0,1000.0,200.0,0.407,398.5,71.688,71.25,-0.052,72.313,72.813,55.219,55.688,0.0,76.063,72.0,70.0,1000.0,200.0,0.722,930.0,77.438,77.875,0.01,71.688,71.563,55.656,56.594,0.0,65.688,72.0,70.0,1000.0,200.0,0.396,687.0,76.5,76.688,0.017,72.0,70.938,56.063,57.281,0.0,56.281,72.0,70.0,1000.0,200.0,0.226,519.5,73.75,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.841,11.855,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,537.0,541.0,303.25,540.0,534.0,524.0,0.907,9.804,5.583,22.497,1.96,0.476,-0.003,-0.001,-0.0,-0.0
9022007,1754,1.0,1.0,1.0,1.0,82.889,65.0,0.0,0.0,0.0,1.0,1.0,1951.391,470.864,25.595,11.598,0.0,80.0,55.0,1.4,2533.5,2508.712,2457.496,-1.862,55.04,73.862,73.232,79.703,51.262,1.406,2.987,0.318,80.247,64.198,82.347,44.359,0.0,76.655,136.158,92.486,134.565,35.705,52.257,49.616,-10.82,38.719,90.125,72.313,74.563,55.5,56.344,0.0,51.438,72.0,70.0,1000.0,200.0,0.405,397.75,71.688,71.25,-0.052,72.313,72.5,55.219,55.688,0.0,76.75,72.0,70.0,1000.0,200.0,0.721,928.5,77.313,77.875,0.009,71.688,71.625,55.656,56.531,0.0,65.5,72.0,70.0,1000.0,200.0,0.393,683.5,76.5,76.625,0.017,71.938,70.938,56.063,57.281,0.0,56.781,72.0,70.0,1000.0,200.0,0.225,517.5,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.839,11.851,12.511,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,537.0,541.0,303.25,539.5,533.5,524.0,0.934,9.747,5.856,22.408,1.951,0.471,-0.003,-0.001,-0.0,-0.0
9022007,1755,1.0,1.0,1.0,1.0,82.746,65.0,0.0,0.0,0.0,1.0,1.0,1954.905,468.521,25.637,11.539,0.0,80.0,55.0,1.4,2528.5,2510.44,2461.34,-1.346,54.932,73.756,73.232,79.597,51.262,1.383,2.998,0.289,80.285,64.208,82.319,44.275,0.0,76.548,135.788,92.167,134.344,35.631,52.049,49.471,-10.82,38.656,90.0,72.313,74.188,55.406,56.344,0.0,50.969,72.0,70.0,1000.0,200.0,0.412,402.0,71.563,71.25,-0.052,72.313,72.563,55.219,55.688,0.0,77.313,72.0,70.0,1000.0,200.0,0.718,929.5,77.438,77.875,0.009,71.875,71.813,55.625,56.531,0.0,64.688,72.0,70.0,1000.0,200.0,0.4,694.0,76.375,76.688,0.017,71.938,70.938,55.844,57.281,0.0,56.344,72.0,70.0,1000.0,200.0,0.222,515.0,73.75,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.831,11.851,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,537.5,541.0,303.0,539.5,533.5,524.0,0.849,9.727,5.318,22.181,1.955,0.469,-0.002,-0.001,-0.001,-0.0
9022007,1756,1.0,1.0,1.0,1.0,82.79,65.0,0.0,0.0,0.0,1.0,1.0,1972.474,472.035,25.647,11.569,0.0,80.0,55.0,1.4,2544.75,2524.271,2476.748,-2.125,54.825,73.862,73.232,79.597,51.262,1.379,2.947,0.296,80.316,64.254,82.431,44.135,0.0,76.655,139.339,91.848,137.594,35.705,52.257,49.543,-10.82,38.625,90.125,72.125,74.438,55.5,56.344,0.0,50.188,72.0,70.0,1000.0,200.0,0.42,405.25,71.688,71.25,-0.052,72.313,72.5,55.219,55.688,0.0,77.313,72.0,70.0,1000.0,200.0,0.728,933.0,77.313,77.875,0.008,72.188,71.813,55.656,56.531,0.0,66.063,72.0,70.0,1000.0,200.0,0.4,693.0,76.375,76.688,0.017,72.063,70.938,55.844,57.281,0.0,56.844,72.0,70.0,1000.0,200.0,0.222,515.0,73.75,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.836,11.846,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,537.5,541.0,303.25,540.0,533.5,524.0,0.942,9.672,6.422,22.235,1.972,0.472,-0.003,-0.001,-0.001,-0.0
9022007,1757,1.0,1.0,1.0,1.0,83.295,65.0,0.0,0.0,0.0,1.0,1.0,1923.28,468.521,25.637,11.613,0.0,80.0,55.0,1.4,2544.75,2512.168,2467.112,-1.47,55.148,73.65,72.917,79.491,51.369,1.402,2.962,0.315,80.312,64.25,82.403,44.247,0.0,76.87,137.712,91.955,136.338,35.705,52.153,49.543,-10.828,38.625,90.125,72.125,74.438,55.5,56.344,0.0,51.0,72.0,70.0,1000.0,200.0,0.407,398.5,71.688,71.25,-0.052,72.625,72.25,55.219,55.688,0.0,78.438,72.0,70.0,1000.0,200.0,0.732,936.5,77.313,77.875,0.008,71.75,71.938,55.656,56.531,0.0,65.313,72.0,70.0,1000.0,200.0,0.397,686.0,76.5,76.625,0.017,72.0,70.938,55.844,57.281,0.0,56.719,72.0,70.0,1000.0,200.0,0.223,516.5,73.75,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.829,11.847,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,537.5,541.0,303.0,540.0,533.5,524.0,0.77,9.77,5.057,22.319,1.923,0.469,-0.003,-0.001,-0.0,-0.0
9022007,1758,1.0,1.0,1.0,1.0,82.829,65.0,0.0,0.0,0.0,1.0,1.0,1968.961,476.72,25.647,11.628,0.0,80.0,55.0,1.4,2536.25,2527.731,2467.112,-1.713,54.932,73.756,73.127,79.491,51.369,1.379,2.987,0.307,80.308,64.246,82.291,44.443,0.0,76.655,135.418,91.955,134.122,35.705,52.049,49.471,-10.82,38.813,90.125,72.125,73.938,55.5,56.344,0.0,51.438,72.0,70.0,1000.0,200.0,0.403,396.5,71.563,71.25,-0.052,72.438,72.25,55.219,55.688,0.0,78.625,72.0,70.0,1000.0,200.0,0.742,942.5,77.438,77.875,0.01,72.063,71.625,55.656,56.531,0.0,64.5,72.0,70.0,1000.0,200.0,0.401,690.5,76.5,76.625,0.017,72.0,70.938,55.844,57.281,0.0,56.813,72.0,70.0,1000.0,200.0,0.222,515.5,73.75,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.842,11.854,12.514,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.5,537.5,541.0,303.25,540.0,533.5,524.0,0.765,9.794,4.775,22.232,1.969,0.477,-0.002,-0.001,-0.0,-0.0
9022007,1759,1.0,1.0,1.0,1.0,83.063,65.0,0.0,0.0,0.0,1.0,1.0,1938.507,472.035,25.595,11.688,0.0,80.0,55.0,1.4,2542.0,2520.813,2472.89,-1.748,55.04,73.756,73.022,79.28,51.369,1.383,2.955,0.315,80.311,64.248,82.431,44.471,0.0,76.762,139.413,90.574,137.668,35.631,52.049,49.471,-10.828,39.594,90.125,72.125,74.438,55.406,56.344,0.0,51.344,72.0,70.0,1000.0,200.0,0.404,399.0,71.563,71.25,-0.052,72.438,72.0,55.219,55.688,0.0,78.313,72.0,70.0,1000.0,200.0,0.742,942.5,77.313,77.875,0.009,71.875,71.813,55.625,56.531,0.0,64.938,72.0,70.0,1000.0,200.0,0.395,687.0,76.5,76.688,0.017,72.0,70.938,55.844,57.281,0.0,57.156,72.0,70.0,1000.0,200.0,0.221,513.0,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.848,11.863,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.5,537.5,541.0,303.25,540.0,533.5,524.0,0.915,9.853,6.409,22.467,1.939,0.472,-0.002,-0.001,-0.0,-0.0
9022007,1800,0.0,1.0,1.0,1.0,83.319,65.0,0.0,0.0,0.0,1.0,1.0,1943.192,476.72,25.585,11.658,0.0,80.0,55.0,1.4,2544.25,2524.271,2474.819,-1.494,55.148,73.543,72.707,79.174,51.262,1.383,2.991,0.318,80.339,64.284,82.431,44.5,0.0,76.87,138.082,91.423,136.56,35.705,52.049,49.471,-10.82,39.781,90.125,72.125,74.125,55.406,56.344,0.0,50.063,72.0,70.0,1000.0,200.0,0.422,405.75,71.688,71.25,-0.052,72.438,71.75,55.125,55.594,0.0,79.313,72.0,70.0,1000.0,200.0,0.75,946.0,77.438,77.875,0.008,71.875,71.938,55.625,56.531,0.0,64.938,72.0,70.0,1000.0,200.0,0.386,679.5,76.375,76.625,0.017,72.0,70.938,55.844,57.281,0.0,57.094,72.0,70.0,1000.0,200.0,0.221,514.0,73.75,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.845,11.864,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.5,537.5,541.0,303.25,539.0,533.5,524.0,0.835,9.819,5.59,22.289,1.943,0.477,-0.003,-0.001,-0.001,-0.0
9022007,1801,0.0,1.0,1.0,1.0,82.587,65.0,0.0,0.0,0.0,0.0,0.0,790.63,206.149,0.022,11.598,0.0,80.0,55.0,1.4,2236.75,1363.285,1528.959,-0.127,54.717,73.543,72.812,79.386,50.834,1.752,1.899,0.337,76.86,63.312,79.234,44.5,0.0,76.548,135.862,91.317,134.639,35.631,51.526,49.252,-10.82,39.719,90.0,72.125,73.938,55.406,56.344,0.0,38.188,72.0,70.0,1000.0,200.0,0.193,265.0,71.688,71.375,-0.052,72.625,72.375,55.125,55.688,0.0,38.25,72.0,70.0,1000.0,200.0,0.586,773.0,77.563,77.938,0.008,72.188,72.0,55.625,56.531,0.0,26.313,72.0,70.0,1000.0,200.0,0.184,412.0,76.5,76.688,0.017,72.0,70.938,56.063,57.344,0.0,12.805,72.0,70.0,1000.0,200.0,0.087,294.0,73.75,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.001,9.939,0.0,21.942,0.791,0.206,-0.002,-0.0,-0.0,-0.0
9022007,1802,0.0,1.0,1.0,1.0,78.166,65.0,0.0,0.0,0.0,0.0,0.0,101.903,35.139,0.022,2.475,0.0,80.0,55.0,1.4,2236.75,331.792,398.034,1.872,52.995,73.756,73.232,79.597,48.051,0.027,0.152,0.072,87.696,69.791,73.064,44.471,0.0,76.548,135.788,91.636,134.418,35.558,48.496,46.63,-10.82,39.906,86.563,72.313,73.563,54.219,56.125,0.0,56.5,72.0,70.0,1000.0,200.0,0.051,127.063,71.688,71.375,-0.052,73.438,73.375,54.125,55.281,0.0,99.375,72.0,70.0,1000.0,200.0,0.096,295.25,77.563,77.938,0.009,72.875,74.5,55.5,56.813,0.0,62.813,72.0,70.0,1000.0,200.0,0.015,119.563,76.5,76.688,0.02,72.063,71.125,56.219,58.531,0.0,28.875,72.0,70.0,1000.0,200.0,0.003,50.719,73.813,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.149,0.001,2.118,0.0,3.806,0.102,0.035,-0.002,-0.0,-0.001,-0.0
9022007,1803,0.0,1.0,1.0,1.0,74.854,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,535.406,2.248,37.413,3.523,52.78,73.756,73.337,79.28,47.516,0.0,0.047,0.087,71.618,20.0,75.167,44.471,0.0,76.655,135.566,100.24,134.122,35.631,48.81,46.703,-10.82,37.5,85.0,72.313,73.875,54.281,57.688,0.0,79.563,72.0,70.0,1000.0,200.0,0.002,28.125,71.688,71.375,-0.052,74.563,74.063,54.125,57.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.001,23.141,77.563,77.938,0.01,73.313,74.875,55.5,58.625,0.0,90.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,72.375,71.438,56.438,60.094,0.0,34.531,72.0,70.0,1000.0,200.0,-0.001,0.0,73.813,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.0,0.017,0.0,0.031,0.034,0.035,-0.002,-0.001,-0.0,-0.0
9022007,1804,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.281,2.248,35.66,2.142,53.103,73.968,73.232,77.484,48.372,0.0,0.044,0.083,20.084,20.0,74.802,44.471,0.0,76.548,135.196,103.852,133.753,35.631,48.914,46.63,-10.82,38.219,83.25,72.5,73.625,54.781,59.781,0.0,93.063,72.0,70.0,1000.0,200.0,0.0,7.547,71.688,71.375,-0.052,75.813,74.188,54.719,60.469,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,77.563,77.938,0.008,73.688,74.875,55.656,61.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,72.563,71.688,56.844,61.5,0.0,34.531,72.0,70.0,1000.0,200.0,-0.001,0.0,73.813,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.001,0.149,-0.148,0.149,0.001,0.017,0.0,0.031,0.035,0.035,-0.002,-0.0,-0.0,-0.0
9022007,1805,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,7.273,2.248,32.152,2.199,53.533,74.392,73.337,76.322,49.228,0.0,0.044,0.083,20.0,20.0,73.512,44.836,0.0,76.333,134.975,104.383,133.457,35.705,48.914,46.63,-10.82,40.063,81.75,72.5,73.563,55.406,61.719,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,7.629,71.688,71.375,-0.052,76.625,74.313,55.344,63.406,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,77.563,77.938,0.007,74.125,74.813,56.188,63.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,72.875,71.75,57.219,62.75,0.0,34.531,72.0,70.0,1000.0,200.0,-0.001,0.0,73.813,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.001,0.017,0.0,0.03,0.035,0.035,-0.002,-0.0,-0.0,-0.0
9022007,1806,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.242,2.248,32.152,3.726,53.964,74.604,73.232,74.421,50.192,0.0,0.047,0.083,20.0,20.0,73.288,45.256,0.0,76.225,134.679,104.914,133.236,35.705,49.019,46.63,-10.82,42.5,80.063,72.688,73.5,56.0,63.406,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.922,71.688,71.375,-0.052,77.563,74.375,56.125,65.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,77.563,78.063,0.006,74.813,74.813,56.688,65.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,73.063,72.063,57.625,63.813,0.0,35.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.001,0.016,0.0,0.03,0.034,0.035,-0.002,-0.0,-0.001,-0.0
9022007,1807,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.242,2.248,30.397,2.487,54.394,74.817,73.232,73.153,50.941,0.0,0.044,0.083,20.0,20.0,74.466,44.976,0.0,76.011,134.457,105.127,133.014,35.778,49.019,46.703,-10.82,44.469,78.813,72.688,73.375,56.531,64.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.922,71.688,71.375,-0.052,78.125,74.375,56.938,67.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.938,0.007,75.188,74.813,57.094,66.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.017,73.25,72.188,57.938,64.875,0.0,34.781,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.001,0.0,0.149,0.001,0.017,0.0,0.03,0.034,0.035,-0.002,-0.0,-0.001,-0.0
9022007,1808,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.0,2.248,25.128,3.071,54.932,75.135,73.548,72.202,51.798,0.0,0.044,0.083,20.0,20.0,75.307,44.387,0.0,75.903,134.161,105.445,132.793,35.851,49.228,46.776,-10.828,46.5,77.438,73.0,73.25,57.188,66.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.078,71.688,71.375,-0.052,78.75,74.625,57.594,69.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.938,0.01,75.375,74.875,57.656,68.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.011,73.5,72.375,58.219,65.625,0.0,34.781,72.0,70.0,1000.0,200.0,-0.001,0.0,73.813,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.001,0.016,0.0,0.03,0.034,0.035,-0.002,-0.001,-0.001,-0.0
