DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,1809,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,10.141,2.248,32.152,2.14,55.255,75.241,73.548,71.04,52.333,0.0,0.044,0.083,20.0,20.0,76.008,43.799,0.0,75.903,133.939,105.764,132.571,35.851,49.228,46.849,-10.828,48.0,76.5,73.0,73.25,57.75,67.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.461,71.688,71.375,-0.052,79.188,74.688,58.375,70.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,78.063,0.009,75.75,74.813,57.969,69.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,73.563,72.688,58.625,66.313,0.0,35.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.016,0.0,0.031,0.034,0.035,-0.002,-0.001,-0.0,-0.0
9022007,1810,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.906,2.248,26.885,2.146,55.686,75.029,73.443,69.878,52.975,0.0,0.044,0.083,20.0,20.0,76.345,43.322,0.0,75.903,133.717,105.977,132.349,35.924,49.332,46.849,-10.82,49.875,75.938,73.125,73.0,58.313,68.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.82,71.688,71.375,-0.052,79.625,74.813,59.219,71.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.938,0.009,76.0,74.813,58.469,69.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,73.688,72.75,58.813,66.875,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.016,0.0,0.03,0.035,0.035,-0.002,-0.001,-0.0,-0.0
9022007,1811,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.906,2.248,26.885,3.492,56.224,75.241,73.653,69.244,53.617,0.0,0.044,0.083,20.0,20.0,76.569,43.042,0.0,75.903,133.569,106.083,132.128,35.851,49.332,46.921,-10.82,51.438,75.438,73.125,72.938,58.75,68.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,11.055,71.688,71.375,-0.052,80.0,74.938,59.906,72.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.938,0.007,76.125,74.875,58.938,70.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,73.688,72.938,59.125,67.5,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.001,0.016,0.0,0.031,0.034,0.035,-0.002,-0.0,-0.0,-0.0
9022007,1812,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,11.156,2.248,26.885,2.09,56.547,75.241,73.758,68.61,54.045,0.0,0.044,0.083,20.0,20.0,76.738,42.79,0.0,76.011,133.273,106.295,131.906,35.998,49.437,46.994,-10.82,52.938,75.25,73.125,73.0,59.313,69.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,11.398,71.813,71.375,-0.052,80.438,74.938,60.625,73.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.938,0.006,76.313,75.063,59.25,71.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.011,73.813,72.938,59.344,67.938,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.016,0.0,0.031,0.034,0.036,-0.003,-0.0,-0.0,-0.0
9022007,1813,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.531,2.248,19.853,3.329,56.655,75.135,73.863,67.871,54.26,0.0,0.047,0.083,20.0,20.0,76.878,42.594,0.0,75.581,133.199,106.508,131.832,36.071,49.541,47.067,-10.82,54.344,75.25,73.125,72.938,59.625,69.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,11.867,71.688,71.375,-0.052,80.625,75.0,61.188,74.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.938,0.006,76.375,75.0,59.75,71.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.021,73.875,73.063,59.625,68.438,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.016,0.0,0.031,0.034,0.035,-0.002,-0.0,-0.0,-0.0
9022007,1814,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,11.813,2.248,23.37,2.431,57.085,74.817,73.653,67.131,54.902,0.0,0.044,0.083,20.0,20.0,76.682,42.453,0.0,75.903,132.829,106.508,131.537,36.071,49.541,47.067,-10.828,55.656,75.375,73.125,72.938,60.156,70.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,11.773,71.688,71.375,-0.052,80.813,75.25,61.875,75.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,78.063,0.006,76.5,75.063,60.188,72.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.063,73.25,59.813,68.75,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.001,0.016,0.0,0.031,0.034,0.036,-0.002,-0.0,-0.0,-0.0
9022007,1815,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.813,2.248,28.641,2.928,57.085,74.71,73.653,66.709,55.009,0.0,0.044,0.083,20.0,20.0,76.71,42.257,0.0,75.581,132.755,106.614,131.463,36.291,49.646,47.213,-10.828,56.656,75.375,73.188,72.875,60.531,70.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,12.094,71.563,71.375,-0.052,81.25,75.313,62.406,75.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,78.063,0.006,76.563,75.063,60.469,72.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.063,73.375,60.031,69.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.016,0.0,0.03,0.034,0.035,-0.001,-0.0,-0.0,-0.0
9022007,1816,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.008,2.248,26.885,1.245,57.623,74.817,73.968,66.392,55.544,0.0,0.044,0.083,20.0,20.0,76.71,42.117,0.0,75.796,132.459,106.72,131.168,36.364,49.646,47.286,-10.82,57.688,75.375,73.188,72.938,60.938,70.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,12.258,71.688,71.438,-0.052,81.438,75.313,62.969,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,78.063,0.006,76.625,75.063,60.844,73.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.188,73.438,60.219,69.313,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.016,0.0,0.03,0.034,0.035,-0.002,-0.0,-0.0,0.0
9022007,1817,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.211,2.248,25.128,3.004,57.623,74.392,73.863,65.969,55.544,0.0,0.044,0.083,20.0,20.0,76.625,42.201,0.0,75.581,132.311,106.826,130.946,36.364,49.75,47.358,-10.82,58.5,75.5,73.188,72.938,61.344,71.125,0.0,99.438,72.0,70.0,1000.0,200.0,0.0,12.531,71.688,71.375,-0.052,81.75,75.563,63.469,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,78.063,0.006,76.938,75.188,61.281,73.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.188,73.5,60.406,69.625,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.016,0.0,0.031,0.035,0.035,-0.002,-0.0,-0.001,0.0
9022007,1818,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.641,2.248,25.128,3.487,57.839,74.392,73.863,65.652,55.758,0.0,0.044,0.083,20.0,20.0,76.654,42.341,0.0,75.581,132.089,106.933,130.798,36.511,49.959,47.358,-10.828,59.313,75.438,73.125,72.875,61.563,71.375,0.0,99.313,72.0,70.0,1000.0,200.0,0.0,13.047,71.688,71.375,-0.052,81.875,75.688,63.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,78.063,0.006,76.938,75.438,61.375,73.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.188,73.625,60.625,69.938,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,0.001,0.016,0.0,0.03,0.034,0.035,-0.002,-0.0,-0.001,-0.0
9022007,1819,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.867,1.126,25.128,1.595,58.054,74.18,73.863,65.336,55.972,0.0,0.044,0.083,20.0,20.0,76.569,42.397,0.0,75.581,132.089,106.933,130.724,36.657,49.855,47.504,-10.828,60.188,75.5,73.188,72.75,61.938,71.438,0.0,98.0,72.0,70.0,1000.0,200.0,0.0,13.078,71.688,71.375,-0.052,82.0,75.688,64.375,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.938,0.006,77.0,75.438,61.844,74.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.019,74.25,73.813,60.813,70.313,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.016,0.0,0.03,0.034,0.035,-0.002,-0.0,-0.001,-0.0
9022007,1820,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.867,2.248,25.128,2.822,58.161,74.074,73.863,65.23,56.294,0.0,0.04,0.083,20.0,20.0,76.513,42.482,0.0,75.473,131.719,107.145,130.503,36.73,49.959,47.504,-10.828,60.875,75.438,73.188,72.875,62.344,71.688,0.0,95.813,72.0,70.0,1000.0,200.0,0.0,13.078,71.688,71.375,-0.052,82.25,75.938,64.813,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,78.063,0.006,77.0,75.438,61.656,74.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.25,73.813,60.938,70.375,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.016,0.0,0.03,0.035,0.035,-0.002,-0.0,-0.001,-0.0
9022007,1821,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.0,2.248,26.885,2.516,58.592,73.862,73.863,65.23,56.615,0.0,0.044,0.083,20.0,20.0,76.401,42.51,0.0,75.796,131.572,107.039,130.281,36.73,50.064,47.577,-10.82,61.5,75.438,73.188,72.875,62.719,71.938,0.0,94.25,72.0,70.0,1000.0,200.0,0.0,13.18,71.688,71.375,-0.052,82.375,76.063,65.063,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,78.063,0.006,77.0,75.5,62.063,74.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.25,73.813,61.125,70.688,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.016,0.0,0.03,0.035,0.035,-0.002,-0.0,-0.0,-0.0
9022007,1822,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.258,2.248,32.152,2.47,58.592,73.756,73.968,65.019,56.615,0.0,0.044,0.083,20.0,20.0,76.205,42.622,0.0,75.473,131.498,107.039,130.207,36.877,50.064,47.723,-10.82,62.125,75.438,73.188,72.875,63.063,71.938,0.0,93.25,72.0,70.0,1000.0,200.0,0.0,13.406,71.688,71.375,-0.052,82.5,76.125,65.375,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,78.063,0.006,77.0,75.438,62.25,74.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.017,74.25,73.938,61.188,70.938,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.016,0.0,0.03,0.034,0.035,-0.002,-0.0,-0.001,-0.0
9022007,1823,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.258,2.248,30.397,2.024,58.7,73.862,74.179,64.913,56.829,0.0,0.04,0.083,20.0,20.0,76.093,42.734,0.0,75.473,131.276,107.145,129.912,36.95,50.168,47.723,-10.82,62.594,75.313,73.125,72.75,63.25,72.063,0.0,92.25,72.0,70.0,1000.0,200.0,0.0,13.531,71.688,71.375,-0.052,82.625,76.5,65.625,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,78.063,0.006,77.063,75.5,62.438,75.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.015,74.375,74.063,61.5,71.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.001,0.016,0.0,0.03,0.034,0.035,-0.002,-0.0,-0.001,-0.0
9022007,1824,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.484,2.248,28.641,1.231,59.238,73.543,73.968,64.596,57.257,0.0,0.044,0.083,20.0,20.0,75.896,42.958,0.0,75.688,131.054,107.145,129.764,37.023,50.168,47.795,-10.828,62.875,75.25,73.188,72.875,63.594,72.188,0.0,91.313,72.0,70.0,1000.0,200.0,0.0,13.516,71.688,71.375,-0.052,82.813,76.5,65.688,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,78.063,0.006,77.063,75.5,62.625,75.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.5,74.063,61.594,71.063,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.016,0.0,0.03,0.034,0.035,-0.002,-0.0,-0.0,-0.0
9022007,1825,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.453,2.248,26.885,1.077,59.13,73.437,73.968,64.596,57.15,0.0,0.044,0.083,20.0,20.0,75.7,43.21,0.0,75.473,130.906,107.145,129.616,37.097,50.272,47.795,-10.82,63.406,75.188,73.188,72.875,63.875,72.188,0.0,90.313,72.0,70.0,1000.0,200.0,0.0,13.633,71.688,71.375,-0.052,83.063,76.5,66.0,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,78.063,0.006,77.063,75.625,62.813,75.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.5,74.125,61.719,71.313,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.016,0.0,0.03,0.034,0.036,-0.002,-0.0,-0.0,0.0
9022007,1826,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.539,2.248,28.641,2.239,59.238,73.331,73.968,64.49,57.257,0.0,0.04,0.083,20.0,20.0,75.504,43.322,0.0,75.473,130.684,107.251,129.469,37.17,50.272,47.868,-10.82,63.656,75.125,73.125,72.75,64.188,72.313,0.0,89.375,72.0,70.0,1000.0,200.0,0.0,13.336,71.688,71.375,-0.052,83.125,76.75,66.188,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,78.063,0.006,77.188,75.5,63.031,75.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.375,74.125,61.781,71.375,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.016,0.0,0.03,0.034,0.035,-0.002,-0.0,-0.0,-0.0
9022007,1827,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.414,2.248,26.885,0.871,59.453,73.119,73.968,64.385,57.471,0.0,0.044,0.083,20.0,20.0,75.251,43.378,0.0,75.473,130.462,107.251,129.247,37.316,50.377,47.941,-10.82,64.25,75.0,73.125,72.75,64.375,72.313,0.0,88.438,72.0,70.0,1000.0,200.0,0.0,13.523,71.688,71.375,-0.052,83.438,76.875,66.313,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,78.063,0.006,77.063,75.438,63.25,75.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.5,74.25,62.0,71.563,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.016,0.0,0.029,0.035,0.035,-0.002,-0.0,-0.0,0.0
9022007,1828,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.625,2.248,28.641,1.282,59.776,73.225,74.179,64.596,57.792,0.0,0.04,0.083,20.0,20.0,75.083,43.462,0.0,75.688,130.388,107.251,129.099,37.39,50.377,48.014,-10.828,64.813,74.875,73.125,72.75,64.563,72.375,0.0,87.75,72.0,70.0,1000.0,200.0,0.0,13.586,71.688,71.375,-0.052,83.625,77.125,66.5,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,78.063,0.008,77.188,75.5,63.375,76.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.5,74.438,62.125,71.688,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.016,0.0,0.029,0.035,0.035,-0.002,-0.0,-0.0,0.0
9022007,1829,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.625,2.248,23.37,1.126,59.884,72.907,73.968,64.279,58.006,0.0,0.04,0.083,20.0,20.0,74.802,43.547,0.0,75.581,130.166,107.251,128.952,37.536,50.481,48.087,-10.82,65.25,74.688,73.188,72.75,64.875,72.375,0.0,86.625,72.0,70.0,1000.0,200.0,0.0,13.453,71.813,71.375,-0.052,83.813,77.125,66.75,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,78.063,0.009,77.188,75.625,63.656,76.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.5,74.438,62.188,71.875,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.016,0.0,0.029,0.035,0.036,-0.003,-0.001,-0.001,-0.0
9022007,1830,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.477,2.248,25.128,1.159,60.099,72.801,73.968,64.279,58.113,0.0,0.044,0.083,20.0,20.0,74.606,43.687,0.0,75.581,130.018,107.251,128.804,37.536,50.481,48.16,-10.82,65.25,74.625,73.125,72.875,65.0,72.375,0.0,85.688,72.0,70.0,1000.0,200.0,0.0,13.266,71.688,71.375,-0.052,83.813,77.313,66.938,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,78.063,0.008,77.313,75.688,63.719,76.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.5,74.5,62.313,72.0,0.0,36.625,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.016,0.0,0.029,0.034,0.035,-0.002,-0.0,-0.001,0.0
9022007,1831,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.297,2.248,25.128,2.14,59.991,72.589,73.968,64.174,58.006,0.0,0.044,0.083,20.0,20.0,74.382,43.687,0.0,75.473,129.796,107.251,128.582,37.61,50.586,48.16,-10.82,65.813,74.5,73.188,72.75,65.375,72.625,0.0,84.688,72.0,70.0,1000.0,200.0,0.0,13.227,71.688,71.375,-0.052,84.313,77.5,67.125,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,78.188,0.009,77.313,75.625,63.813,76.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.5,74.5,62.594,72.125,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.016,0.0,0.029,0.034,0.035,-0.002,-0.001,-0.001,-0.0
9022007,1832,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.367,2.248,26.885,1.191,60.099,72.482,73.968,64.068,58.113,0.0,0.04,0.083,20.0,20.0,74.129,43.771,0.0,75.366,129.722,107.251,128.435,37.683,50.586,48.232,-10.82,66.188,74.313,73.188,72.75,65.5,72.625,0.0,83.75,72.0,70.0,1000.0,200.0,0.0,13.375,71.813,71.375,-0.052,84.438,77.5,66.938,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,78.188,0.006,77.313,75.688,64.063,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.011,74.5,74.5,62.719,72.125,0.0,35.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.016,0.0,0.029,0.035,0.035,-0.003,-0.0,-0.001,-0.0
9022007,1833,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.367,2.248,23.37,2.14,60.529,72.589,74.284,64.279,58.542,0.0,0.044,0.083,20.0,20.0,73.961,43.827,0.0,75.581,129.5,107.145,128.213,37.756,50.586,48.305,-10.82,66.75,74.188,73.125,72.875,65.625,72.625,0.0,82.75,72.0,70.0,1000.0,200.0,0.0,13.477,71.688,71.375,-0.052,84.75,77.813,67.25,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,78.188,0.007,77.313,75.688,64.063,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.625,74.688,62.813,72.313,0.0,35.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.016,0.0,0.029,0.034,0.035,-0.002,-0.001,-0.001,-0.0
9022007,1834,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.531,2.248,23.37,1.93,60.637,72.27,74.179,63.962,58.542,0.0,0.044,0.083,20.0,20.0,73.737,43.911,0.0,75.581,129.352,107.145,128.065,37.903,50.69,48.378,-10.82,67.063,74.0,73.125,72.75,65.75,72.625,0.0,81.813,72.0,70.0,1000.0,200.0,0.0,13.422,71.813,71.375,-0.052,85.0,77.938,67.313,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,78.188,0.008,77.313,75.688,64.438,76.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.019,74.625,74.688,62.813,72.313,0.0,35.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.016,0.0,0.029,0.035,0.035,-0.003,-0.001,-0.001,0.0
9022007,1835,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.539,2.248,25.128,1.237,60.745,72.27,74.179,64.174,58.649,0.0,0.04,0.083,20.0,20.0,73.512,43.995,0.0,75.581,129.13,107.145,127.918,37.976,50.69,48.451,-10.828,67.313,73.875,73.188,72.875,66.063,72.688,0.0,80.813,72.0,70.0,1000.0,200.0,0.0,13.594,71.813,71.438,-0.052,85.313,78.0,67.313,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,78.063,0.01,77.313,75.813,64.438,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.015,74.75,74.688,62.969,72.5,0.0,35.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.016,0.0,0.029,0.034,0.035,-0.003,-0.001,-0.001,0.0
9022007,1836,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.555,2.248,23.37,2.474,60.96,72.27,74.284,64.174,58.863,0.0,0.04,0.083,20.0,20.0,73.288,44.051,0.0,75.473,129.056,107.145,127.844,37.976,50.795,48.451,-10.82,67.563,73.688,73.125,72.75,66.063,72.625,0.0,79.813,72.0,70.0,1000.0,200.0,0.0,13.664,71.688,71.375,-0.052,85.563,78.0,67.313,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,78.188,0.01,77.5,75.813,64.688,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.625,74.875,62.969,72.563,0.0,35.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.016,0.0,0.029,0.034,0.035,-0.002,-0.001,-0.001,0.0
9022007,1837,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.422,2.248,23.37,2.166,61.067,72.164,74.179,64.174,58.97,0.0,0.04,0.083,20.0,20.0,73.092,44.107,0.0,75.473,128.834,107.039,127.622,38.122,50.795,48.524,-10.82,68.063,73.5,73.125,72.75,66.313,72.688,0.0,78.875,72.0,70.0,1000.0,200.0,0.0,13.516,71.813,71.375,-0.052,85.625,78.0,67.563,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,78.188,0.01,77.5,75.813,64.875,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.938,0.017,74.625,74.688,63.406,72.688,0.0,36.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.016,0.0,0.029,0.034,0.035,-0.003,-0.001,-0.001,0.0
9022007,1838,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.422,2.248,23.37,1.853,61.067,71.846,73.968,63.857,58.863,0.0,0.04,0.083,20.0,20.0,72.895,44.219,0.0,75.259,128.686,107.145,127.474,38.196,50.899,48.597,-10.82,68.25,73.375,73.125,72.688,66.375,72.625,0.0,77.938,72.0,70.0,1000.0,200.0,0.0,13.445,71.688,71.375,-0.052,86.063,78.0,67.688,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,78.188,0.01,77.5,75.813,65.063,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.017,74.625,74.875,63.406,72.688,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.016,0.0,0.029,0.034,0.036,-0.002,-0.0,-0.001,-0.0
9022007,1839,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.391,2.248,19.853,1.776,61.39,71.74,73.968,63.857,59.184,0.0,0.04,0.083,20.0,20.0,72.671,44.387,0.0,75.581,128.464,107.145,127.179,38.269,50.899,48.597,-10.82,68.563,73.188,73.125,72.75,66.688,72.688,0.0,77.0,72.0,70.0,1000.0,200.0,0.0,13.531,71.813,71.375,-0.052,86.063,78.125,67.688,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,78.188,0.01,77.5,75.813,65.125,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.75,75.0,63.5,72.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.016,0.0,0.029,0.034,0.036,-0.003,-0.001,-0.001,0.0
9022007,1840,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.43,2.248,21.612,1.103,61.39,71.634,73.968,63.857,59.077,0.0,0.044,0.083,20.0,20.0,72.475,44.387,0.0,75.151,128.169,106.933,127.105,38.415,50.899,48.742,-10.82,68.875,73.063,73.125,72.75,66.813,72.688,0.0,76.0,72.0,70.0,1000.0,200.0,0.0,13.563,71.813,71.375,-0.052,86.25,78.313,67.813,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,78.188,0.01,77.5,75.813,65.25,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.75,75.0,63.5,72.875,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,0.017,0.0,0.029,0.034,0.035,-0.003,-0.0,-0.001,0.0
9022007,1841,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.594,2.248,21.612,2.879,61.39,71.846,74.179,63.857,59.184,0.0,0.044,0.083,20.0,20.0,72.25,44.471,0.0,75.259,128.169,107.039,126.957,38.489,50.899,48.815,-10.82,69.0,72.938,73.125,72.875,66.938,72.813,0.0,75.0,72.0,70.0,1000.0,200.0,0.0,13.688,71.813,71.438,-0.052,86.25,78.438,68.063,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,78.188,0.01,77.5,75.813,65.438,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.75,75.0,63.781,72.875,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.017,0.0,0.029,0.034,0.035,-0.003,-0.0,-0.001,-0.0
9022007,1842,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,13.594,2.248,19.853,2.07,61.606,71.422,73.968,63.751,59.398,0.0,0.04,0.083,20.0,20.0,72.082,44.528,0.0,75.151,128.021,107.039,126.81,38.489,51.004,48.815,-10.82,69.5,72.75,73.125,72.75,67.0,72.688,0.0,74.063,72.0,70.0,1000.0,200.0,0.0,13.523,71.813,71.375,-0.052,86.813,78.438,68.063,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,78.188,0.01,77.5,75.813,65.625,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.017,74.75,75.0,63.781,72.875,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.017,0.0,0.029,0.034,0.036,-0.003,-0.0,-0.001,-0.0
9022007,1843,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.68,2.248,21.612,1.788,61.713,71.634,74.179,63.857,59.505,0.0,0.04,0.083,20.0,20.0,71.886,44.64,0.0,75.259,127.799,107.039,126.588,38.635,51.004,48.815,-10.82,69.563,72.625,73.125,72.75,67.188,72.688,0.0,73.063,72.0,70.0,1000.0,200.0,0.0,13.797,71.813,71.375,-0.052,87.063,78.438,68.125,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,78.313,0.01,77.563,75.813,65.75,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.011,74.75,75.0,63.938,73.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.016,0.0,0.028,0.034,0.036,-0.003,-0.001,-0.001,0.0
9022007,1844,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.891,2.248,19.853,2.141,62.036,71.315,73.968,63.751,59.719,0.0,0.04,0.083,20.0,20.0,71.661,44.752,0.0,75.366,127.651,106.933,126.44,38.708,51.108,48.888,-10.82,69.563,72.438,73.125,72.75,67.438,72.688,0.0,72.063,72.0,70.0,1000.0,200.0,0.0,13.641,71.813,71.438,-0.052,87.125,78.5,68.438,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,78.188,0.01,77.563,75.813,65.75,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.021,74.75,75.125,64.0,73.188,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.149,0.001,0.016,0.0,0.028,0.034,0.035,-0.003,-0.0,-0.001,-0.0
9022007,1845,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.094,2.248,18.093,3.146,62.144,71.209,73.968,63.962,59.826,0.0,0.04,0.083,20.0,20.0,71.493,44.836,0.0,75.473,127.503,106.933,126.219,38.782,51.108,48.961,-10.82,70.063,72.313,73.0,72.688,67.313,72.688,0.0,71.0,72.0,70.0,1000.0,200.0,0.0,14.133,71.813,71.375,-0.052,87.188,78.5,68.438,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,78.313,0.01,77.563,75.813,66.063,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.021,74.875,75.125,64.125,73.188,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,0.001,0.017,0.0,0.028,0.035,0.036,-0.003,-0.001,-0.001,-0.0
9022007,1846,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.094,2.248,19.853,1.019,62.251,71.209,73.968,63.751,59.933,0.0,0.04,0.083,20.0,20.0,71.241,44.976,0.0,75.366,127.355,106.826,126.145,38.928,51.108,49.034,-10.82,70.313,72.25,73.125,72.75,67.563,72.688,0.0,70.063,72.0,70.0,1000.0,200.0,0.0,13.805,71.813,71.375,-0.052,87.438,78.5,68.563,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.313,0.01,77.563,75.813,66.063,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.02,74.875,75.125,64.125,73.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.017,0.0,0.028,0.034,0.036,-0.003,-0.001,-0.001,0.0
9022007,1847,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.75,2.248,18.093,2.18,62.359,71.103,73.968,63.751,60.04,0.0,0.04,0.083,20.0,20.0,71.156,45.032,0.0,75.366,127.133,106.826,125.923,39.002,51.213,49.106,-10.82,70.313,72.063,73.125,72.75,67.625,72.688,0.0,69.063,72.0,70.0,1000.0,200.0,0.0,13.969,71.813,71.438,-0.052,87.438,78.75,68.625,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.188,0.01,77.563,76.0,66.125,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.02,74.875,75.125,64.188,73.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.224,0.001,-0.148,0.001,0.001,0.017,0.0,0.028,0.035,0.035,-0.003,-0.0,-0.001,-0.0
9022007,1848,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.797,2.248,19.853,2.136,62.574,71.103,73.863,63.751,60.147,0.0,0.044,0.083,20.0,20.0,70.932,45.144,0.0,75.259,126.985,106.72,125.776,39.075,51.213,49.179,-10.82,70.438,71.938,73.0,72.688,67.625,72.688,0.0,68.125,72.0,70.0,1000.0,200.0,0.0,13.773,71.813,71.375,-0.052,87.625,78.75,68.75,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,78.313,0.009,77.563,75.813,66.25,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.017,74.875,75.25,64.438,73.375,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.017,0.0,0.028,0.035,0.036,-0.003,-0.001,-0.001,0.0
9022007,1849,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.914,2.248,16.333,1.72,62.467,70.997,73.968,63.751,60.04,0.0,0.04,0.083,20.0,20.0,70.764,45.228,0.0,74.936,126.763,106.614,125.554,39.148,51.213,49.179,-10.828,70.75,71.75,73.0,72.75,67.813,72.688,0.0,67.063,72.0,70.0,1000.0,200.0,0.0,13.914,71.813,71.438,-0.052,88.25,78.75,68.938,84.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,78.313,0.009,77.688,76.0,66.313,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,77.063,0.017,74.875,75.25,64.5,73.5,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.017,0.0,0.028,0.035,0.035,-0.003,-0.001,-0.001,-0.0
9022007,1850,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.914,2.248,18.093,3.096,62.574,70.997,73.968,63.751,60.147,0.0,0.04,0.083,20.0,20.0,70.511,45.284,0.0,74.936,126.615,106.614,125.48,39.221,51.108,49.252,-10.82,70.875,71.625,73.0,72.75,67.938,72.688,0.0,66.063,72.0,70.0,1000.0,200.0,0.0,14.063,71.813,71.438,-0.052,89.25,78.75,69.063,84.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.313,0.009,77.563,76.0,66.375,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.017,74.875,75.25,64.5,73.375,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.017,0.0,0.028,0.035,0.035,-0.003,-0.0,-0.001,-0.0
9022007,1851,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.938,2.248,19.853,2.696,62.682,70.891,74.073,63.751,60.254,0.0,0.04,0.083,20.0,20.0,70.371,45.368,0.0,75.044,126.467,106.614,125.259,39.221,51.213,49.252,-10.82,71.125,71.563,73.125,72.75,67.938,72.688,0.0,65.125,72.0,70.0,1000.0,200.0,0.0,13.672,71.813,71.438,-0.052,89.875,78.75,69.188,84.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.313,0.009,77.688,76.0,66.625,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.875,75.25,64.75,73.5,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.017,0.0,0.028,0.034,0.035,-0.003,-0.0,-0.001,-0.0
9022007,1852,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.867,2.248,18.093,2.14,63.005,70.891,73.968,63.751,60.468,0.0,0.04,0.083,20.0,20.0,70.175,45.396,0.0,75.151,126.319,106.614,125.111,39.368,51.317,49.398,-10.82,70.938,71.438,73.125,72.688,68.063,72.688,0.0,64.125,72.0,70.0,1000.0,200.0,0.0,13.953,71.813,71.438,-0.052,90.25,78.5,69.188,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.313,0.009,77.688,76.0,66.688,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.017,74.875,75.25,64.75,73.5,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,0.001,0.017,0.0,0.028,0.035,0.035,-0.003,-0.0,-0.001,-0.0
9022007,1853,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.047,2.248,12.81,2.587,62.79,70.785,73.968,63.857,60.361,0.0,0.04,0.083,20.0,20.0,70.007,45.424,0.0,74.936,126.171,106.508,124.963,39.441,51.317,49.398,-10.82,71.313,71.25,73.125,72.688,68.188,72.688,0.0,63.063,72.0,70.0,1000.0,200.0,0.0,14.344,71.813,71.375,-0.052,90.375,78.438,69.25,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.313,0.009,77.688,76.0,66.813,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.017,74.875,75.25,64.75,73.625,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,0.001,0.017,0.0,0.028,0.035,0.035,-0.003,-0.0,-0.001,-0.0
9022007,1854,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.047,2.248,11.048,1.243,63.22,70.997,74.284,64.068,60.682,0.0,0.04,0.083,20.0,20.0,69.866,45.424,0.0,75.259,125.949,106.295,124.742,39.441,51.317,49.471,-10.82,71.25,71.125,73.125,72.688,68.438,72.688,0.0,62.063,72.0,70.0,1000.0,200.0,0.0,14.125,71.938,71.375,-0.052,90.75,78.5,69.313,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.313,0.008,77.688,76.125,66.938,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.017,74.875,75.25,64.813,73.625,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.017,0.0,0.028,0.034,0.035,-0.004,-0.0,-0.001,-0.0
9022007,1855,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,14.094,2.248,12.81,2.138,63.22,70.891,74.284,64.068,60.682,0.0,0.04,0.083,20.0,20.0,69.698,45.452,0.0,75.151,125.875,106.295,124.668,39.661,51.317,49.543,-10.82,71.688,71.063,73.0,72.75,68.438,72.688,0.0,61.031,72.0,70.0,1000.0,200.0,0.0,14.18,71.938,71.438,-0.052,91.063,78.625,69.563,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.313,0.009,77.813,76.125,67.25,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.875,75.313,65.125,73.625,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.149,0.001,0.004,0.0,0.007,0.034,0.035,-0.004,-0.0,-0.001,-0.0
9022007,1856,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.094,2.248,9.286,0.794,63.435,70.785,74.389,64.068,60.897,0.0,0.04,0.083,20.0,20.0,69.614,45.48,0.0,75.151,125.653,106.189,124.446,39.734,51.317,49.616,-10.828,71.875,70.938,73.125,72.75,68.5,72.688,0.0,60.063,72.0,70.0,1000.0,200.0,0.0,14.055,71.938,71.438,-0.052,91.375,78.5,69.688,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.313,0.009,77.813,76.188,67.25,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.938,75.313,65.125,73.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.017,0.0,0.027,0.035,0.035,-0.004,-0.0,-0.001,0.0
9022007,1857,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,9.286,1.911,63.22,70.573,74.179,63.857,60.79,0.0,0.04,0.083,20.0,20.0,69.418,45.48,0.0,74.936,125.579,106.189,124.298,39.734,51.317,49.616,-10.82,71.938,70.75,73.0,72.75,68.5,72.688,0.0,59.0,72.0,70.0,1000.0,200.0,0.0,14.375,71.938,71.375,-0.052,91.563,78.625,69.75,84.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.313,0.009,77.688,76.188,67.313,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.938,75.313,65.188,73.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.017,0.0,0.027,0.034,0.035,-0.004,-0.0,-0.001,0.0
9022007,1858,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.922,2.248,16.333,2.029,63.328,70.679,74.389,63.962,60.79,0.0,0.04,0.083,20.0,20.0,69.249,45.509,0.0,74.829,125.431,106.189,124.151,39.807,51.422,49.616,-10.828,72.0,70.688,73.0,72.688,68.5,72.688,0.0,58.063,72.0,70.0,1000.0,200.0,0.0,13.82,71.938,71.438,-0.052,91.875,78.625,69.875,84.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.5,0.01,77.813,76.125,67.438,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.875,75.438,65.188,73.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.017,0.0,0.027,0.035,0.035,-0.004,-0.001,-0.001,0.0
9022007,1859,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.922,2.248,12.81,2.029,63.543,70.679,74.389,63.962,60.897,0.0,0.04,0.083,20.0,20.0,69.053,45.537,0.0,74.936,125.209,106.189,123.929,39.881,51.422,49.689,-10.82,72.0,70.625,73.0,72.688,68.625,72.688,0.0,56.938,72.0,70.0,1000.0,200.0,0.0,14.453,71.938,71.438,-0.052,92.063,78.5,70.0,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.5,0.007,77.813,76.125,67.438,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.938,75.313,65.313,73.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,0.017,0.0,0.027,0.035,0.035,-0.004,-0.0,-0.001,0.0
9022007,1900,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.211,2.248,12.81,1.468,63.758,70.679,74.494,64.068,61.111,0.0,0.04,0.083,20.0,20.0,68.941,45.649,0.0,75.151,125.135,106.083,123.855,39.954,51.422,49.762,-10.82,72.25,70.563,73.0,72.75,68.625,72.688,0.0,56.0,72.0,70.0,1000.0,200.0,0.0,13.922,71.938,71.438,-0.052,92.125,78.5,70.188,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.5,0.009,77.813,76.188,67.5,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.008,74.875,75.438,65.313,73.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.017,0.0,0.027,0.034,0.035,-0.004,-0.001,-0.0,0.0
9022007,1901,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.281,2.248,12.81,2.353,63.651,70.467,74.284,63.962,61.004,0.0,0.044,0.083,20.0,20.0,68.744,45.733,0.0,74.936,124.914,105.87,123.634,40.101,51.317,49.908,-10.82,72.25,70.438,73.0,72.75,68.625,72.688,0.0,54.969,72.0,70.0,1000.0,200.0,0.0,14.125,71.938,71.438,-0.052,92.125,78.5,70.0,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.5,0.01,77.813,76.125,67.625,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.938,75.438,65.375,73.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.001,0.017,0.0,0.027,0.034,0.036,-0.004,-0.001,-0.001,0.0
