DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,1902,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.117,2.248,12.81,1.128,63.758,70.361,74.179,63.962,61.325,0.0,0.04,0.083,20.0,20.0,68.548,45.761,0.0,75.044,124.766,105.977,123.486,40.247,51.422,49.908,-10.82,72.188,70.375,73.0,72.438,68.75,72.688,0.0,54.0,72.0,70.0,1000.0,200.0,0.0,13.875,71.938,71.438,-0.052,92.25,78.438,70.25,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.5,0.008,77.813,76.125,67.625,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.017,74.938,75.438,65.563,74.0,0.0,36.094,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,0.017,0.0,0.027,0.034,0.035,-0.004,-0.001,-0.001,0.0
9022007,1903,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.539,2.248,12.81,2.359,64.081,70.361,74.284,63.962,61.325,0.0,0.04,0.083,20.0,20.0,68.296,45.873,0.0,75.151,124.544,105.764,123.264,40.247,51.526,49.908,-10.82,72.25,70.313,73.0,72.688,68.813,72.625,0.0,52.906,72.0,70.0,1000.0,200.0,0.0,14.383,71.938,71.563,-0.052,92.25,78.438,70.375,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.5,0.008,77.813,76.188,67.813,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.02,74.938,75.438,65.688,74.0,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.001,0.0,0.001,0.001,0.017,0.0,0.027,0.035,0.035,-0.003,-0.001,-0.001,0.0
9022007,1904,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.539,2.248,12.81,1.468,64.081,70.254,74.284,63.962,61.218,0.0,0.04,0.083,20.0,20.0,68.212,45.957,0.0,74.936,124.396,105.764,123.117,40.247,51.526,49.98,-10.828,72.5,70.125,73.0,72.688,68.75,72.688,0.0,51.906,72.0,70.0,1000.0,200.0,0.0,14.266,71.938,71.438,-0.052,92.5,78.5,70.438,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.5,0.01,77.813,76.188,67.938,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.02,74.938,75.438,65.688,74.0,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.017,0.0,0.027,0.034,0.036,-0.004,-0.001,-0.001,-0.0
9022007,1905,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.203,2.248,11.048,1.914,64.081,70.254,74.179,63.962,61.325,0.0,0.044,0.083,20.0,20.0,68.043,46.013,0.0,74.936,124.248,105.658,122.969,40.32,51.526,49.98,-10.82,72.563,70.063,73.0,72.688,68.813,72.688,0.0,50.875,72.0,70.0,1000.0,200.0,0.0,14.266,72.063,71.438,-0.052,92.563,78.438,70.438,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.563,0.009,77.813,76.188,67.938,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.875,75.438,65.75,74.0,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.017,0.0,0.027,0.035,0.036,-0.005,-0.001,-0.001,0.0
9022007,1906,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.25,2.248,12.81,2.139,64.189,70.254,74.284,64.279,61.325,0.0,0.04,0.083,20.0,20.0,67.959,46.097,0.0,74.936,124.174,105.552,122.747,40.32,51.526,49.98,-10.82,72.625,69.938,73.0,72.438,68.813,72.688,0.0,49.875,72.0,70.0,1000.0,200.0,0.0,14.141,71.938,71.438,-0.052,92.563,78.438,70.563,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.5,0.007,77.875,76.188,68.0,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.938,75.438,65.875,74.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,0.017,0.0,0.027,0.035,0.035,-0.004,-0.0,-0.001,0.0
9022007,1907,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,14.572,3.03,64.512,70.148,74.284,64.068,61.539,0.0,0.04,0.083,20.0,20.0,67.791,46.125,0.0,75.044,123.952,105.445,122.673,40.467,51.526,50.126,-10.82,72.625,69.875,72.938,72.688,68.813,72.688,0.0,48.906,72.0,70.0,1000.0,200.0,0.0,14.125,71.938,71.438,-0.052,92.5,78.438,70.813,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.563,0.007,77.875,76.188,68.125,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.938,75.438,65.875,74.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,0.017,0.0,0.027,0.035,0.036,-0.004,-0.0,-0.001,0.0
9022007,1908,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,12.81,2.109,64.404,70.148,74.179,64.174,61.432,0.0,0.04,0.083,20.0,20.0,67.595,46.209,0.0,74.829,123.804,105.552,122.526,40.613,51.631,50.199,-10.828,72.875,69.813,73.0,72.688,68.813,72.688,0.0,47.844,72.0,70.0,1000.0,200.0,0.0,14.211,72.063,71.438,-0.052,92.5,78.313,70.813,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.563,0.008,77.813,76.188,68.125,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.938,75.625,66.0,74.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.017,0.0,0.027,0.034,0.036,-0.005,-0.001,-0.001,0.0
9022007,1909,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,12.81,1.692,64.404,70.148,74.179,64.174,61.539,0.0,0.04,0.083,20.0,20.0,67.482,46.293,0.0,74.829,123.656,105.445,122.304,40.613,51.631,50.199,-10.82,72.688,69.75,72.938,72.438,68.813,72.688,0.0,46.875,72.0,70.0,1000.0,200.0,0.0,14.055,72.063,71.438,-0.052,92.25,78.313,70.938,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.563,0.008,77.875,76.188,68.25,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,74.938,75.625,66.0,74.313,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.017,0.0,0.027,0.035,0.035,-0.005,-0.001,-0.001,-0.0
9022007,1910,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.516,2.248,11.048,2.139,64.727,70.254,74.284,64.279,61.86,0.0,0.04,0.083,20.0,20.0,67.258,46.405,0.0,74.936,123.508,105.339,122.156,40.687,51.735,50.272,-10.82,72.75,69.688,73.0,72.438,69.0,72.625,0.0,45.813,72.0,70.0,1000.0,200.0,0.0,14.289,72.063,71.438,-0.052,91.875,78.313,71.063,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.563,0.009,77.813,76.188,68.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.938,75.625,66.188,74.313,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.017,0.0,0.027,0.035,0.035,-0.005,-0.001,-0.001,-0.0
9022007,1911,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.516,2.248,11.048,2.15,64.619,70.148,74.179,64.174,61.646,0.0,0.04,0.083,20.0,20.0,67.118,46.461,0.0,74.829,123.434,105.339,122.009,40.833,51.631,50.345,-10.82,72.688,69.563,73.0,72.438,69.0,72.688,0.0,44.781,72.0,70.0,1000.0,200.0,0.0,14.414,72.063,71.438,-0.052,91.375,78.438,71.188,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.563,0.01,77.875,76.188,68.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.938,75.75,66.313,74.313,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,0.018,0.0,0.026,0.034,0.036,-0.005,-0.001,-0.001,-0.0
9022007,1912,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,12.81,2.096,64.942,70.361,74.284,64.49,61.967,0.0,0.04,0.083,20.0,20.0,66.977,46.489,0.0,75.044,123.212,105.233,121.861,40.98,51.735,50.417,-10.82,72.875,69.563,73.0,72.438,69.0,72.688,0.0,43.719,72.0,70.0,1000.0,200.0,0.0,14.555,72.063,71.438,-0.052,91.375,78.313,71.188,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.563,0.01,77.875,76.188,68.5,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.938,75.625,66.375,74.313,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.018,0.0,0.026,0.035,0.036,-0.005,-0.001,-0.001,-0.0
9022007,1913,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,11.048,2.139,64.835,70.148,74.179,64.174,61.753,0.0,0.04,0.083,20.0,20.0,66.921,46.574,0.0,74.722,123.064,105.127,121.713,40.98,51.735,50.417,-10.82,72.938,69.438,73.0,72.438,69.0,72.625,0.0,42.688,72.0,70.0,1000.0,200.0,0.0,14.531,72.063,71.563,-0.052,91.438,78.313,71.438,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.563,0.01,77.875,76.188,68.5,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.014,74.938,75.625,66.375,74.313,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.001,0.018,0.0,0.026,0.034,0.035,-0.004,-0.001,-0.001,-0.0
9022007,1914,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,11.048,2.139,65.05,70.148,74.179,64.279,62.074,0.0,0.04,0.083,20.0,20.0,66.781,46.686,0.0,74.936,122.916,104.914,121.565,41.053,51.84,50.49,-10.82,72.813,69.375,73.0,72.438,69.125,72.625,0.0,41.594,72.0,70.0,1000.0,200.0,0.0,14.602,72.063,71.438,-0.052,91.438,78.313,71.563,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.563,0.009,77.875,76.188,68.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.938,75.625,66.5,74.375,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.001,0.001,0.017,0.0,0.026,0.035,0.035,-0.005,-0.001,-0.001,-0.0
9022007,1915,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.594,2.248,11.048,1.795,64.942,70.042,74.073,64.279,62.181,0.0,0.04,0.083,20.0,20.0,66.641,46.686,0.0,74.722,122.694,104.914,121.344,41.2,51.735,50.563,-10.828,72.75,69.313,73.0,72.438,69.125,72.625,0.0,40.563,72.0,70.0,1000.0,200.0,0.0,14.617,72.063,71.438,-0.052,91.375,78.313,71.438,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.688,0.01,77.813,76.313,68.75,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.01,74.938,75.625,66.5,74.375,0.0,36.125,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.018,0.0,0.026,0.034,0.035,-0.005,-0.001,-0.001,0.0
9022007,1916,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.742,2.248,11.048,1.765,65.05,70.254,74.284,64.596,61.967,0.0,0.04,0.083,20.0,20.0,66.529,46.77,0.0,74.722,122.62,104.914,121.27,41.2,51.84,50.636,-10.82,72.875,69.188,73.0,72.438,69.25,72.688,0.0,39.469,72.0,70.0,1000.0,200.0,0.0,14.828,72.063,71.438,-0.052,91.063,78.313,71.625,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.688,0.01,77.813,76.313,68.813,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.014,74.938,75.625,66.625,74.375,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.001,0.018,0.0,0.026,0.035,0.035,-0.005,-0.001,-0.001,-0.0
9022007,1917,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.742,2.248,12.81,1.244,65.158,70.254,74.284,64.596,62.074,0.0,0.04,0.083,20.0,20.0,66.389,46.798,0.0,74.829,122.398,104.808,121.048,41.273,51.944,50.636,-10.82,72.938,69.125,72.938,72.438,69.25,72.688,0.0,38.469,72.0,70.0,1000.0,200.0,0.0,14.727,72.188,71.563,-0.052,91.313,78.125,71.75,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.688,0.009,78.063,76.188,68.813,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,74.938,75.625,66.625,74.375,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,0.001,0.018,0.0,0.026,0.035,0.036,-0.005,-0.0,-0.001,0.0
9022007,1918,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.578,2.248,11.048,1.041,65.158,70.042,74.073,64.385,62.074,0.0,0.04,0.083,20.0,20.0,66.248,46.882,0.0,74.722,122.324,104.808,120.901,41.346,52.049,50.709,-10.82,73.125,69.125,73.0,72.438,69.25,72.625,0.0,37.344,72.0,70.0,1000.0,200.0,0.0,14.992,72.188,71.563,-0.052,91.313,78.125,71.75,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.688,0.01,77.875,76.188,69.0,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,74.938,75.625,66.813,74.375,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.017,0.0,0.026,0.035,0.035,-0.005,-0.001,-0.001,0.0
9022007,1919,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.758,1.126,11.048,1.235,65.48,70.042,74.073,64.49,62.395,0.0,0.04,0.083,20.0,20.0,66.164,46.938,0.0,74.936,122.176,104.596,120.753,41.493,52.049,50.782,-10.82,72.938,69.125,72.938,72.438,69.25,72.688,0.0,36.344,72.0,70.0,1000.0,200.0,0.0,14.648,72.188,71.563,-0.052,91.313,78.125,71.813,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.688,0.009,77.875,76.313,69.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.021,74.938,75.625,66.813,74.5,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,0.002,0.018,0.0,0.026,0.035,0.035,-0.005,-0.0,-0.001,-0.0
9022007,1920,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.758,2.248,11.048,1.993,65.588,70.042,74.073,64.49,62.502,0.0,0.04,0.083,20.0,20.0,66.08,46.966,0.0,74.936,122.028,104.596,120.679,41.566,52.153,50.782,-10.82,72.938,69.0,72.938,72.438,69.25,72.625,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,14.766,72.188,71.563,-0.052,91.313,78.125,72.0,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.688,0.01,77.875,76.188,69.125,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,75.063,75.75,66.938,74.5,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.017,0.0,0.026,0.034,0.035,-0.005,-0.001,-0.001,0.0
9022007,1921,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.758,2.248,11.048,1.804,65.373,70.254,74.284,64.702,62.288,0.0,0.044,0.083,20.0,20.0,65.912,47.078,0.0,74.722,121.88,104.489,120.457,41.566,52.153,50.854,-10.82,72.875,69.0,72.938,72.438,69.125,72.625,0.0,34.188,72.0,70.0,1000.0,200.0,0.0,15.008,72.188,71.438,-0.052,91.063,78.125,72.125,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.688,0.009,77.875,76.313,69.125,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.125,0.017,75.063,75.75,66.938,74.5,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.004,0.0,0.006,0.035,0.035,-0.006,-0.0,-0.001,0.0
9022007,1922,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.156,2.248,12.81,2.083,65.48,70.042,73.968,64.596,62.395,0.0,0.04,0.083,20.0,20.0,65.828,47.106,0.0,74.722,121.732,104.489,120.384,41.712,52.153,50.854,-10.828,72.75,69.0,72.938,72.375,69.25,72.625,0.0,33.031,72.0,70.0,1000.0,200.0,0.0,15.344,72.188,71.438,-0.052,91.063,78.0,72.125,84.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.688,0.008,77.875,76.313,69.313,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,74.938,75.75,67.0,74.5,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.001,0.018,0.0,0.025,0.034,0.035,-0.006,-0.0,-0.001,-0.0
9022007,1923,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.352,2.248,12.81,1.58,65.803,70.254,74.179,64.596,62.609,0.0,0.04,0.083,20.0,20.0,65.771,47.162,0.0,74.936,121.658,104.277,120.236,41.859,52.257,51.0,-10.828,72.625,68.875,72.938,72.375,69.25,72.625,0.0,31.922,72.0,70.0,1000.0,200.0,0.0,15.477,72.188,71.563,-0.052,91.0,78.0,72.25,84.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.688,0.009,77.875,76.188,69.25,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,74.938,75.75,67.125,74.5,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.018,0.0,0.025,0.035,0.036,-0.005,-0.0,-0.001,0.0
9022007,1924,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.445,2.248,11.048,2.111,65.803,70.042,73.968,64.596,62.609,0.0,0.04,0.083,20.0,20.0,65.631,47.246,0.0,74.829,121.437,104.277,120.014,41.932,52.257,51.0,-10.828,72.813,68.875,72.938,72.438,69.25,72.625,0.0,30.828,72.0,70.0,1000.0,200.0,0.0,15.523,72.188,71.563,-0.052,90.875,78.0,72.25,84.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.688,0.008,77.875,76.313,69.313,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.019,74.938,75.75,67.125,74.563,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.018,0.0,0.025,0.035,0.035,-0.005,-0.0,-0.001,-0.0
9022007,1925,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.445,2.248,12.81,1.895,65.696,70.254,74.179,64.913,62.502,0.0,0.04,0.083,20.0,20.0,65.463,47.274,0.0,74.614,121.363,104.064,119.867,41.932,52.257,51.0,-10.82,72.75,68.875,72.938,72.375,69.25,72.625,0.0,29.703,72.0,70.0,1000.0,200.0,0.0,15.477,72.188,71.563,-0.052,90.438,77.938,72.313,84.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.688,0.006,77.875,76.313,69.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.063,0.017,74.938,75.75,67.25,74.563,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.149,0.001,0.018,0.0,0.025,0.035,0.035,-0.005,-0.0,-0.001,-0.0
9022007,1926,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.328,2.248,12.81,1.958,66.019,70.042,73.968,64.702,62.716,0.0,0.04,0.083,20.0,20.0,65.351,47.302,0.0,74.829,121.141,104.171,119.719,42.005,52.362,51.073,-10.82,72.438,68.813,73.0,72.375,69.25,72.625,0.0,28.594,72.0,70.0,1000.0,200.0,0.0,15.602,72.188,71.563,-0.052,90.188,77.938,72.313,84.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.75,0.006,77.813,76.313,69.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.012,74.938,75.75,67.25,74.563,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,0.018,0.0,0.025,0.035,0.035,-0.005,-0.0,-0.001,-0.0
9022007,1927,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.797,2.248,14.572,1.241,66.126,70.042,73.968,64.807,62.823,0.0,0.04,0.083,20.0,20.0,65.295,47.358,0.0,74.829,121.067,104.064,119.645,42.079,52.466,51.073,-10.828,72.375,68.875,72.938,72.375,69.25,72.625,0.0,27.422,72.0,70.0,1000.0,200.0,0.0,15.789,72.188,71.563,-0.052,89.563,77.813,72.625,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.688,0.006,77.875,76.313,69.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,75.063,75.75,67.25,74.563,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.017,0.0,0.025,0.034,0.035,-0.005,-0.0,-0.001,-0.0
9022007,1928,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.75,2.248,12.81,2.139,66.126,70.042,73.863,64.913,62.823,0.0,0.04,0.083,20.0,20.0,65.154,47.414,0.0,74.829,120.919,103.958,119.423,42.152,52.466,51.219,-10.828,72.188,68.875,72.938,72.375,69.25,72.625,0.0,26.313,72.0,70.0,1000.0,200.0,0.0,15.68,72.188,71.438,-0.052,89.25,77.813,72.625,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.75,0.005,77.875,76.313,69.563,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.011,74.938,75.75,67.25,74.563,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.018,0.0,0.025,0.035,0.035,-0.006,-0.0,-0.001,0.0
9022007,1929,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.938,2.248,14.572,2.108,65.911,70.042,73.968,64.913,62.716,0.0,0.04,0.083,20.0,20.0,65.098,47.47,0.0,74.722,120.771,103.852,119.276,42.298,52.571,51.219,-10.828,71.813,68.875,72.938,72.375,69.25,72.625,0.0,25.188,72.0,70.0,1000.0,200.0,0.0,15.633,72.313,71.563,-0.052,89.125,77.688,72.75,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.75,0.006,77.813,76.313,69.688,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.021,74.938,75.75,67.25,74.563,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.017,0.0,0.025,0.035,0.036,-0.006,-0.0,-0.001,0.0
9022007,1930,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.938,2.248,11.048,2.111,66.019,70.254,74.179,65.124,62.716,0.0,0.04,0.083,20.0,20.0,64.986,47.442,0.0,74.722,120.623,103.64,119.128,42.372,52.571,51.291,-10.828,71.688,68.875,72.938,72.375,69.25,72.625,0.0,23.984,72.0,70.0,1000.0,200.0,0.0,16.172,72.188,71.75,-0.052,88.875,77.5,72.813,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.75,0.006,77.813,76.313,69.688,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,74.938,75.75,67.375,74.563,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.017,0.0,0.025,0.034,0.035,-0.003,-0.0,-0.001,-0.0
9022007,1931,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.125,1.126,12.81,2.08,66.019,70.042,73.863,65.019,62.823,0.0,0.04,0.083,20.0,20.0,64.874,47.527,0.0,74.614,120.475,103.64,118.98,42.445,52.675,51.364,-10.82,71.75,68.875,72.938,72.375,69.25,72.375,0.0,22.922,72.0,70.0,1000.0,200.0,0.0,15.688,72.313,71.563,-0.052,88.625,77.5,72.813,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.75,0.006,77.813,76.313,69.813,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,75.063,75.75,67.5,74.625,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.017,0.0,0.025,0.035,0.036,-0.006,-0.0,-0.001,0.0
9022007,1932,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.648,2.248,12.81,2.139,66.126,70.042,73.863,65.124,62.93,0.0,0.04,0.083,20.0,20.0,64.79,47.527,0.0,74.722,120.253,103.64,118.832,42.518,52.675,51.291,-10.82,71.625,68.875,72.938,72.375,69.125,72.375,0.0,21.797,72.0,70.0,1000.0,200.0,0.0,15.672,72.188,71.563,-0.052,88.375,77.375,72.813,84.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.75,0.007,77.813,76.313,69.813,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.188,0.017,75.063,75.75,67.5,74.625,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.001,0.017,0.0,0.024,0.035,0.035,-0.005,-0.0,-0.001,0.0
9022007,1933,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.648,2.248,11.048,2.124,66.234,70.042,73.863,65.124,62.93,0.0,0.04,0.083,20.0,20.0,64.65,47.527,0.0,74.722,120.105,103.533,118.685,42.738,52.675,51.437,-10.82,71.5,68.813,72.688,72.375,69.25,72.375,0.0,20.656,72.0,70.0,1000.0,200.0,0.0,15.867,72.188,71.563,-0.052,88.25,77.375,72.938,84.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.875,0.006,77.813,76.313,69.938,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,75.063,75.75,67.5,74.625,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,-0.148,0.001,0.002,0.018,0.0,0.024,0.035,0.035,-0.005,-0.0,-0.001,0.0
9022007,1934,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.797,2.248,16.333,2.083,66.234,70.148,74.073,65.336,62.93,0.0,0.04,0.083,20.0,20.0,64.594,47.555,0.0,74.722,120.031,103.321,118.537,42.738,52.78,51.51,-10.82,71.375,68.875,72.938,72.438,69.25,72.375,0.0,19.547,72.0,70.0,1000.0,200.0,0.0,15.68,72.313,71.563,-0.052,88.25,77.313,72.938,84.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.75,0.006,77.875,76.313,70.0,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.021,74.938,75.813,67.5,74.625,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.017,0.0,0.024,0.035,0.036,-0.006,-0.0,-0.001,0.0
9022007,1935,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.719,2.248,9.286,1.503,66.557,69.936,73.968,65.336,63.252,0.0,0.04,0.083,20.0,20.0,64.509,47.555,0.0,74.829,119.883,103.321,118.463,42.811,52.78,51.51,-10.82,71.313,68.938,72.938,72.438,69.25,72.313,0.0,18.359,72.0,70.0,1000.0,200.0,0.0,15.898,72.313,71.563,-0.052,87.938,77.313,73.063,84.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.75,0.006,77.813,76.313,70.0,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.021,75.063,75.813,67.625,74.625,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.017,0.0,0.024,0.034,0.035,-0.006,-0.0,-0.001,0.0
9022007,1936,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.961,2.248,9.286,2.079,66.449,70.042,73.968,65.336,63.038,0.0,0.04,0.083,20.0,20.0,64.369,47.555,0.0,74.614,119.809,103.215,118.242,42.885,52.884,51.583,-10.82,71.438,68.875,72.938,72.438,69.25,72.375,0.0,17.281,72.0,70.0,1000.0,200.0,0.0,15.641,72.313,71.563,-0.052,87.875,77.313,73.063,84.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.875,0.006,77.813,76.313,70.0,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.021,75.063,75.75,67.688,74.625,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.017,0.0,0.024,0.034,0.035,-0.006,-0.0,-0.001,0.0
9022007,1937,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.281,2.248,9.286,1.916,66.449,70.042,73.968,65.336,63.145,0.0,0.04,0.083,20.0,20.0,64.313,47.527,0.0,74.614,119.587,103.215,118.094,43.104,52.989,51.583,-10.82,71.188,68.813,72.938,72.438,69.125,72.313,0.0,16.234,72.0,70.0,1000.0,200.0,0.0,15.422,72.313,71.75,-0.052,87.688,77.313,73.25,84.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.875,0.006,77.813,76.313,70.188,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,74.938,75.813,67.688,74.625,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,0.001,0.017,0.0,0.024,0.035,0.035,-0.004,-0.0,-0.001,0.0
9022007,1938,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.914,2.248,3.993,0.837,66.772,70.042,74.073,65.441,63.359,0.0,0.04,0.083,20.0,20.0,64.285,47.498,0.0,74.722,119.439,103.215,117.946,43.104,52.989,51.656,-10.82,71.688,68.813,72.938,72.438,69.25,72.313,0.0,15.016,72.0,70.0,1000.0,200.0,0.0,15.945,72.313,71.75,-0.052,87.438,77.313,73.25,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.875,0.006,77.813,76.313,70.188,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.188,0.017,74.938,75.75,67.75,74.625,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.017,0.0,0.024,0.035,0.035,-0.004,-0.0,-0.001,0.0
9022007,1939,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.75,2.248,5.758,1.602,66.88,70.254,74.179,65.441,63.466,0.0,0.04,0.083,20.0,20.0,64.257,47.414,0.0,74.722,119.365,103.002,117.798,43.178,53.093,51.728,-10.82,71.75,68.625,72.688,72.438,69.25,72.313,0.0,13.953,72.0,70.0,1000.0,200.0,0.0,15.461,72.313,71.563,-0.052,87.375,77.313,73.375,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.875,0.006,77.813,76.313,70.313,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,74.938,75.813,68.0,74.875,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.002,0.017,0.0,0.024,0.034,0.035,-0.006,-0.0,-0.001,0.0
9022007,1940,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.75,2.248,9.286,2.125,66.88,70.254,74.179,65.652,63.466,0.0,0.04,0.083,20.0,20.0,64.173,47.386,0.0,74.829,119.217,103.002,117.725,43.251,53.093,51.728,-10.82,72.0,68.688,72.938,72.438,69.125,72.313,0.0,12.781,72.0,70.0,1000.0,200.0,0.0,15.93,72.438,71.563,-0.052,87.188,77.313,73.375,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.875,0.006,77.813,76.313,70.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,74.938,75.813,68.0,74.875,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.017,0.0,0.023,0.035,0.035,-0.007,-0.0,-0.001,0.0
9022007,1941,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.945,2.248,7.522,2.108,66.772,70.042,74.073,65.441,63.359,0.0,0.04,0.083,20.0,20.0,64.089,47.386,0.0,74.614,119.069,102.79,117.577,43.324,53.198,51.801,-10.82,71.938,68.688,72.938,72.438,69.125,72.313,0.0,11.641,72.0,70.0,1000.0,200.0,0.0,15.836,72.313,71.563,-0.052,87.063,77.313,73.438,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.875,0.006,77.813,76.313,70.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,74.938,75.813,68.0,74.875,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.017,0.0,0.023,0.034,0.035,-0.006,-0.0,-0.001,0.0
9022007,1942,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.773,2.248,9.286,2.132,66.987,69.936,74.073,65.441,63.573,0.0,0.04,0.083,20.0,20.0,63.977,47.386,0.0,74.722,118.921,102.79,117.429,43.397,53.093,51.874,-10.82,71.938,68.688,72.688,72.438,69.125,72.313,0.0,10.539,72.0,70.0,1000.0,200.0,0.0,15.648,72.313,71.563,-0.052,86.813,77.313,73.563,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.875,0.006,77.813,76.313,70.5,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,74.938,75.813,68.063,74.875,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.017,0.0,0.023,0.035,0.035,-0.006,-0.0,-0.001,0.0
9022007,1943,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.609,2.248,9.286,1.877,66.88,70.042,74.073,65.547,63.359,0.0,0.04,0.083,20.0,20.0,63.892,47.47,0.0,74.399,118.773,102.577,117.281,43.544,53.198,51.947,-10.82,72.0,68.688,72.688,72.438,69.25,72.313,0.0,9.383,72.0,70.0,1000.0,200.0,0.0,15.977,72.438,71.563,-0.052,86.75,77.375,73.563,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.875,0.006,77.813,76.438,70.5,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.188,0.017,75.063,75.75,68.188,74.875,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.017,0.0,0.023,0.034,0.035,-0.007,-0.0,-0.001,0.0
9022007,1944,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.609,2.248,9.286,1.86,66.88,70.042,74.179,65.864,63.359,0.0,0.04,0.083,20.0,20.0,63.808,47.498,0.0,74.507,118.699,102.577,117.134,43.617,53.198,51.947,-10.82,71.813,68.813,72.688,72.375,69.25,72.188,0.0,8.297,72.0,70.0,1000.0,200.0,0.0,15.516,72.313,71.563,-0.052,86.563,77.313,73.563,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,79.125,0.006,77.813,76.438,70.5,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,74.938,75.813,68.063,74.875,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,0.017,0.0,0.023,0.034,0.035,-0.006,-0.0,-0.001,0.0
9022007,1945,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.813,2.248,9.286,1.328,66.987,70.042,74.073,65.758,63.466,0.0,0.04,0.083,20.0,20.0,63.668,47.555,0.0,74.507,118.477,102.471,116.986,43.69,53.407,52.02,-10.828,71.625,68.875,72.938,72.438,69.125,72.313,0.0,7.141,72.0,70.0,1000.0,200.0,0.0,15.758,72.438,71.563,-0.052,86.563,77.375,73.688,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,79.125,0.006,77.813,76.438,70.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.017,74.938,75.75,68.188,74.875,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.017,0.0,0.023,0.035,0.035,-0.007,-0.0,-0.0,0.0
9022007,1946,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.281,2.248,7.522,1.684,67.095,70.042,74.073,65.652,63.466,0.0,0.04,0.083,20.0,20.0,63.612,47.527,0.0,74.507,118.403,102.365,116.764,43.69,53.407,52.02,-10.82,71.75,68.875,72.938,72.438,69.25,72.188,0.0,5.922,72.0,70.0,1000.0,200.0,0.0,16.266,72.438,71.75,-0.052,86.25,77.313,73.688,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,79.125,0.005,77.813,76.313,70.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.188,0.017,74.938,75.813,68.188,74.875,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.017,0.0,0.023,0.034,0.035,-0.005,-0.0,-0.001,0.0
9022007,1947,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.773,2.248,9.286,1.692,67.095,70.254,74.389,66.075,63.466,0.0,0.04,0.083,20.0,20.0,63.5,47.583,0.0,74.507,118.255,102.259,116.69,43.837,53.511,52.093,-10.82,71.688,68.875,72.938,72.438,69.313,72.188,0.0,4.859,72.0,70.0,1000.0,200.0,0.0,15.867,72.438,71.875,-0.052,86.25,77.313,73.688,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,79.125,0.006,77.813,76.438,70.813,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,74.938,75.813,68.313,74.875,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,0.017,0.0,0.023,0.034,0.035,-0.004,-0.0,-0.001,0.0
9022007,1948,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.773,2.248,7.522,1.426,67.203,70.042,73.968,65.864,63.573,0.0,0.04,0.087,20.0,20.0,63.416,47.583,0.0,74.507,118.182,102.259,116.543,43.984,53.511,52.165,-10.82,71.563,68.875,72.688,72.438,69.313,72.188,0.0,3.84,72.0,70.0,1000.0,200.0,0.0,15.117,72.438,71.75,-0.052,86.063,77.313,73.688,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,79.125,0.006,77.813,76.313,70.813,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.188,0.017,74.938,75.75,68.375,74.938,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.017,0.0,0.023,0.035,0.035,-0.005,-0.0,-0.001,0.0
9022007,1949,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.469,2.248,5.758,2.139,67.203,69.936,74.073,66.075,63.68,0.0,0.04,0.083,20.0,20.0,63.303,47.611,0.0,74.507,117.96,102.152,116.469,44.057,53.616,52.165,-10.82,71.625,68.875,72.938,72.688,69.313,72.188,0.0,2.596,72.0,70.0,1000.0,200.0,0.0,15.945,72.438,71.75,-0.052,85.938,77.313,73.688,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,79.125,0.006,77.813,76.313,70.813,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.188,0.017,74.938,75.813,68.375,74.938,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.222,0.149,0.001,0.017,0.0,0.022,0.035,0.035,-0.005,-0.0,-0.001,0.0
9022007,1950,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.867,2.248,7.522,2.132,67.203,70.042,74.073,65.864,63.68,0.0,0.04,0.083,20.0,20.0,63.163,47.611,0.0,74.507,117.886,102.046,116.321,44.13,53.616,52.238,-10.828,71.875,68.938,72.938,72.688,69.313,72.188,0.0,1.531,72.0,70.0,1000.0,200.0,0.0,15.516,72.563,71.75,-0.052,85.813,77.375,73.875,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,79.125,0.006,77.813,76.313,70.813,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.188,0.017,75.063,75.813,68.375,74.938,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,0.017,0.0,0.022,0.034,0.035,-0.006,-0.0,-0.001,0.0
9022007,1951,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.109,2.248,7.522,1.69,67.31,70.042,73.968,65.969,63.787,0.0,0.04,0.083,20.0,20.0,63.107,47.667,0.0,74.507,117.738,102.046,116.173,44.203,53.72,52.311,-10.82,71.75,68.875,72.938,72.438,69.313,72.063,0.0,0.512,72.0,70.0,1000.0,200.0,0.0,15.016,72.438,71.75,-0.052,85.625,77.375,73.875,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,79.125,0.006,77.813,76.438,70.875,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.017,74.938,75.813,68.625,74.938,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.017,0.0,0.022,0.034,0.035,-0.005,-0.0,-0.0,0.0
9022007,1952,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.109,2.248,7.522,1.321,67.418,70.042,74.073,65.969,63.787,0.0,0.04,0.083,20.0,20.0,63.023,47.695,0.0,74.507,117.59,101.834,116.026,44.203,53.616,52.311,-10.82,71.625,68.938,72.688,72.438,69.313,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.781,72.563,71.75,-0.052,85.625,77.313,73.875,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,79.125,0.006,77.813,76.313,70.875,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.188,0.017,75.063,75.813,68.625,74.938,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.017,0.0,0.022,0.034,0.035,-0.006,-0.0,-0.001,0.0
9022007,1953,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.469,2.248,7.522,1.901,67.418,70.042,73.968,66.075,63.787,0.0,0.04,0.083,20.0,20.0,62.883,47.723,0.0,74.507,117.442,101.94,115.878,44.35,53.929,52.457,-10.82,71.875,68.938,72.688,72.438,69.313,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.773,72.438,71.75,-0.052,85.563,77.313,73.938,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,79.188,0.006,77.688,76.438,71.0,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.017,74.938,75.813,68.688,74.938,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.017,0.0,0.022,0.034,0.036,-0.005,-0.0,-0.0,0.0
9022007,1954,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.797,2.248,7.522,1.994,67.418,70.254,74.179,66.286,63.894,0.0,0.04,0.083,20.0,20.0,62.771,47.751,0.0,74.507,117.368,101.727,115.804,44.423,53.929,52.457,-10.82,71.688,68.938,72.688,72.438,69.438,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.242,72.563,71.75,-0.052,85.563,77.375,73.938,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,79.188,0.006,77.813,76.313,71.0,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.017,74.938,75.813,68.688,74.938,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.017,0.0,0.022,0.034,0.035,-0.006,-0.0,-0.0,0.0
