DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,1955,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.039,2.248,7.522,2.139,67.741,70.042,73.968,66.075,64.108,0.0,0.04,0.083,20.0,20.0,62.714,47.807,0.0,74.722,117.22,101.621,115.583,44.57,53.929,52.53,-10.828,71.563,69.0,72.938,72.438,69.438,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.008,72.438,71.75,-0.052,85.313,77.375,73.938,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,79.188,0.006,77.813,76.438,71.0,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.188,0.017,74.938,75.813,68.688,75.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.017,0.0,0.022,0.034,0.035,-0.005,-0.0,-0.001,0.0
9022007,1956,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.039,2.248,7.522,1.245,67.633,70.042,73.968,66.181,64.001,0.0,0.04,0.083,20.0,20.0,62.574,47.807,0.0,74.507,116.998,101.621,115.435,44.57,53.929,52.457,-10.82,71.875,69.0,72.688,72.438,69.438,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.539,72.438,71.75,-0.052,85.313,77.375,73.938,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,79.188,0.006,77.813,76.438,71.0,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.017,74.938,75.813,68.813,74.938,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,0.017,0.0,0.022,0.034,0.035,-0.005,-0.0,-0.0,0.0
9022007,1957,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.57,2.248,5.758,1.684,67.633,70.148,73.968,66.181,64.001,0.0,0.04,0.083,20.0,20.0,62.49,47.835,0.0,74.507,116.924,101.621,115.361,44.643,54.033,52.602,-10.82,71.75,69.0,72.688,72.438,69.438,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.313,72.563,71.75,-0.052,85.25,77.313,73.938,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,79.188,0.005,77.813,76.438,71.125,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.188,0.021,74.938,75.813,68.813,74.938,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,0.001,0.017,0.0,0.022,0.034,0.035,-0.006,-0.0,-0.001,0.0
9022007,1958,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.523,2.248,7.522,1.159,67.741,70.361,74.179,66.392,64.001,0.0,0.04,0.083,20.0,20.0,62.406,47.863,0.0,74.507,116.776,101.409,115.213,44.716,54.138,52.602,-10.828,71.813,69.0,72.688,72.438,69.438,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.867,72.438,71.75,-0.052,85.0,77.375,74.063,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,79.188,0.006,77.813,76.438,71.25,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.017,74.938,75.938,68.875,75.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.017,0.0,0.022,0.035,0.035,-0.005,-0.0,-0.0,-0.0
9022007,1959,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.523,2.248,7.522,1.691,67.741,70.148,73.968,66.181,64.108,0.0,0.04,0.083,20.0,20.0,62.294,47.891,0.0,74.507,116.702,101.303,115.139,44.789,54.138,52.675,-10.82,71.875,69.063,72.688,72.438,69.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.688,72.563,71.75,-0.052,84.938,77.313,74.063,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,79.188,0.005,77.813,76.313,71.25,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.188,0.017,74.938,75.938,68.813,75.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.017,0.0,0.022,0.034,0.035,-0.006,-0.0,-0.001,0.0
9022007,2000,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.005,0.0,80.0,55.0,1.4,15.422,2.248,7.522,2.108,67.741,70.148,73.863,66.286,64.108,0.0,0.04,0.083,20.0,20.0,62.21,47.919,0.0,74.399,116.554,101.196,114.918,44.863,54.242,52.675,-10.828,71.875,69.0,72.688,72.438,69.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.727,72.438,71.875,-0.052,84.813,77.375,74.063,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,79.188,0.006,77.813,76.313,71.25,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.313,0.017,74.938,75.938,68.875,75.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.004,0.0,0.005,0.035,0.035,-0.004,-0.0,-0.001,-0.0
9022007,2001,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.25,2.248,7.522,1.245,67.741,70.148,73.863,66.286,64.108,0.0,0.04,0.083,20.0,20.0,62.069,47.947,0.0,74.399,116.406,101.196,114.844,44.936,54.138,52.748,-10.82,71.813,69.063,72.938,72.688,69.688,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.297,72.688,71.875,-0.052,84.813,77.375,74.063,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,79.188,0.006,77.813,76.313,71.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.017,74.938,75.813,68.875,75.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,0.001,0.017,0.0,0.022,0.034,0.035,-0.006,-0.0,-0.0,-0.0
9022007,2002,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.25,2.248,5.758,1.159,67.848,70.148,73.863,66.286,64.108,0.0,0.04,0.083,20.0,20.0,61.985,47.975,0.0,74.399,116.258,100.984,114.696,45.009,54.347,52.821,-10.82,71.875,69.063,72.938,72.438,69.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.984,72.563,71.75,-0.052,84.625,77.375,74.063,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,79.25,0.006,77.688,76.313,71.25,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.017,74.938,75.938,69.0,75.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.017,0.0,0.022,0.034,0.035,-0.006,-0.0,-0.0,-0.0
9022007,2003,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.125,2.248,7.522,1.995,67.848,70.148,73.968,66.392,64.322,0.0,0.04,0.083,20.0,20.0,61.901,48.003,0.0,74.507,116.11,101.09,114.622,45.083,54.347,52.821,-10.82,71.813,69.125,72.688,72.438,69.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.516,72.688,71.875,-0.052,84.625,77.5,74.125,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,79.25,0.006,77.688,76.625,71.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.019,74.938,75.938,69.188,75.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.017,0.0,0.021,0.034,0.035,-0.006,-0.0,-0.001,-0.0
9022007,2004,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.547,2.248,7.522,0.79,67.956,70.148,73.863,66.392,64.322,0.0,0.04,0.083,20.0,20.0,61.817,48.031,0.0,74.399,115.962,100.984,114.401,45.229,54.451,52.894,-10.82,71.875,69.125,72.688,72.438,69.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.453,72.563,71.75,-0.052,84.438,77.375,74.063,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,79.25,0.005,77.688,76.313,71.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.019,74.938,75.813,69.188,75.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.017,0.0,0.021,0.034,0.035,-0.006,-0.0,-0.001,-0.0
9022007,2005,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.133,2.248,5.758,1.969,67.956,70.148,73.863,66.392,64.536,0.0,0.04,0.08,20.0,20.0,61.705,48.059,0.0,74.507,115.814,100.984,114.253,45.302,54.347,52.967,-10.82,71.875,69.25,72.625,72.375,69.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.438,72.563,71.75,-0.052,84.313,77.375,74.063,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,79.375,0.006,77.688,76.313,71.5,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.017,74.938,75.938,69.188,75.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.017,0.0,0.021,0.034,0.035,-0.006,-0.0,-0.0,-0.0
9022007,2006,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.133,2.248,7.522,1.244,67.956,70.148,73.863,66.392,64.322,0.0,0.04,0.083,20.0,20.0,61.621,48.087,0.0,74.399,115.814,100.771,114.179,45.302,54.556,52.967,-10.82,71.875,69.313,72.688,72.438,69.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.953,72.688,71.875,-0.052,84.25,77.375,74.063,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,79.25,0.006,77.688,76.313,71.5,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.017,74.938,75.938,69.188,75.188,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,0.017,0.0,0.021,0.034,0.035,-0.006,-0.0,-0.0,0.0
9022007,2007,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.711,2.248,7.522,1.915,68.064,70.148,73.863,66.498,64.429,0.0,0.04,0.083,20.0,20.0,61.536,48.087,0.0,74.292,115.592,100.559,114.031,45.449,54.556,52.967,-10.828,71.813,69.375,72.688,72.375,69.813,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.32,72.563,71.875,-0.052,84.125,77.375,74.125,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,79.188,0.006,77.563,76.313,71.5,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.017,74.938,75.813,69.188,75.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.017,0.0,0.021,0.034,0.035,-0.005,0.0,-0.0,-0.0
9022007,2008,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.406,2.248,5.758,1.692,68.386,70.148,73.863,66.709,64.75,0.0,0.04,0.083,20.0,20.0,61.48,48.115,0.0,74.722,115.592,100.559,113.958,45.595,54.556,53.112,-10.82,72.0,69.438,72.688,72.375,69.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.547,72.563,71.75,-0.052,84.0,77.313,74.063,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,79.25,0.006,77.688,76.438,71.5,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.021,74.938,75.938,69.313,75.188,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,0.017,0.0,0.021,0.034,0.035,-0.006,-0.0,-0.001,0.0
9022007,2009,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.523,2.248,5.758,2.222,68.171,70.467,73.968,66.815,64.536,0.0,0.04,0.083,20.0,20.0,61.396,48.115,0.0,74.399,115.37,100.347,113.81,45.595,54.556,53.112,-10.82,71.938,69.438,72.688,72.375,69.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.477,72.563,71.75,-0.052,84.0,77.375,74.063,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,79.25,0.005,77.688,76.313,71.625,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,74.938,75.938,69.313,75.188,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.017,0.0,0.021,0.034,0.035,-0.006,-0.0,-0.0,-0.0
9022007,2010,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.523,2.248,5.758,1.465,68.171,70.254,73.758,66.603,64.429,0.0,0.04,0.083,20.0,20.0,61.284,48.143,0.0,74.399,115.296,100.24,113.588,45.669,54.66,53.112,-10.828,71.875,69.438,72.688,72.438,69.813,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.867,72.688,71.875,-0.052,84.0,77.188,74.125,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,79.25,0.006,77.688,76.438,71.625,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.017,74.875,75.938,69.313,75.188,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.017,0.0,0.021,0.034,0.035,-0.006,-0.0,-0.0,0.0
9022007,2011,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.523,2.248,7.522,2.139,68.279,70.254,73.758,66.603,64.536,0.0,0.04,0.083,20.0,20.0,61.2,48.171,0.0,74.292,115.148,100.347,113.514,45.742,54.765,53.258,-10.828,71.813,69.438,72.688,72.438,69.813,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.57,72.688,71.875,-0.052,83.813,77.313,74.125,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,79.25,0.006,77.688,76.438,71.625,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.017,74.938,75.938,69.375,75.188,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.017,0.0,0.021,0.034,0.035,-0.006,-0.0,-0.0,0.0
9022007,2012,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.508,2.248,5.758,2.028,68.279,70.148,73.758,66.709,64.536,0.0,0.04,0.083,20.0,20.0,61.06,48.171,0.0,74.399,115.0,100.134,113.44,45.815,54.869,53.185,-10.82,71.75,69.5,72.688,72.438,69.813,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.57,72.688,71.875,-0.052,83.688,77.313,74.125,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,79.25,0.006,77.563,76.438,71.75,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,74.938,75.938,69.375,75.188,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.001,0.016,0.0,0.02,0.034,0.035,-0.006,0.0,-0.0,0.0
9022007,2013,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.641,2.248,11.048,1.905,68.279,70.148,73.758,66.709,64.643,0.0,0.04,0.083,20.0,20.0,60.976,48.143,0.0,74.292,114.926,100.134,113.293,45.888,54.869,53.258,-10.82,71.688,69.625,72.688,72.438,69.938,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.383,72.813,71.875,-0.052,83.688,77.313,74.125,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,79.375,0.006,77.688,76.313,71.75,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,74.875,75.938,69.5,75.188,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.016,0.0,0.02,0.034,0.035,-0.007,-0.0,-0.0,-0.0
9022007,2014,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.953,2.248,3.993,2.134,68.279,70.254,73.758,66.709,64.643,0.0,0.04,0.083,20.0,20.0,60.891,48.199,0.0,74.292,114.779,100.134,113.145,45.962,54.974,53.258,-10.828,71.813,69.75,72.688,72.438,69.938,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.789,72.688,71.875,-0.052,83.688,77.313,74.25,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,79.25,0.006,77.688,76.438,71.75,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.017,74.875,75.938,69.5,75.188,0.0,36.094,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.016,0.0,0.02,0.034,0.035,-0.006,0.0,-0.001,0.0
9022007,2015,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.953,2.248,3.993,1.661,68.386,70.254,73.863,66.815,64.643,0.0,0.04,0.083,20.0,20.0,60.807,48.255,0.0,74.292,114.557,100.028,113.071,45.962,54.869,53.331,-10.82,71.875,69.688,72.688,72.438,69.938,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.453,72.813,71.875,-0.052,83.5,77.313,74.25,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,79.25,0.006,77.563,76.313,71.813,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,74.875,75.938,69.75,75.188,0.0,36.094,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.017,0.0,0.02,0.034,0.035,-0.007,0.0,-0.0,0.0
9022007,2016,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.398,2.248,3.993,2.139,68.709,70.254,73.863,66.815,64.964,0.0,0.04,0.083,20.0,20.0,60.751,48.143,0.0,74.614,114.557,99.815,112.923,46.108,55.078,53.404,-10.82,72.0,69.563,72.625,72.438,69.938,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.469,72.688,71.875,-0.052,83.5,77.313,74.125,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,79.375,0.006,77.688,76.438,71.813,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.017,74.938,75.938,69.563,75.188,0.0,36.094,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.016,0.0,0.02,0.034,0.035,-0.006,-0.0,-0.001,0.0
9022007,2017,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.156,2.248,2.228,3.002,68.709,70.254,73.863,66.815,64.964,0.0,0.04,0.083,20.0,20.0,60.639,48.003,0.0,74.507,114.335,99.815,112.702,46.108,55.078,53.331,-10.82,72.063,69.5,72.688,72.438,69.938,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.898,72.688,71.875,-0.052,83.438,77.313,74.25,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,79.375,0.006,77.563,76.438,72.063,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,74.875,75.938,69.75,75.188,0.0,36.094,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.001,0.016,0.0,0.02,0.034,0.035,-0.006,-0.0,-0.0,0.0
9022007,2018,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.391,2.248,3.993,2.138,68.494,70.254,73.968,66.815,64.857,0.0,0.04,0.083,20.0,20.0,60.527,48.087,0.0,74.292,114.187,99.815,112.628,46.255,55.183,53.476,-10.82,72.375,69.313,72.688,72.438,69.938,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.547,72.688,71.875,-0.052,83.188,77.375,74.25,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,79.25,0.006,77.688,76.438,72.063,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,74.938,75.938,69.75,75.188,0.0,36.094,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.016,0.0,0.02,0.034,0.035,-0.006,0.0,-0.0,0.0
9022007,2019,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.391,2.248,3.993,1.259,68.602,70.467,74.179,67.026,64.857,0.0,0.04,0.083,20.0,20.0,60.443,47.975,0.0,74.292,114.187,99.603,112.554,46.401,55.183,53.622,-10.82,72.375,69.313,72.688,72.375,70.063,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.32,72.688,71.875,-0.052,83.188,77.375,74.25,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,79.375,0.006,77.563,76.438,72.063,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,74.938,76.063,69.75,75.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.002,0.016,0.0,0.02,0.034,0.035,-0.006,-0.0,-0.0,0.0
9022007,2020,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.477,2.248,3.993,2.25,68.602,70.254,74.073,66.815,64.857,0.0,0.04,0.08,20.0,20.0,60.359,47.975,0.0,74.399,114.039,99.603,112.333,46.475,55.183,53.622,-10.828,72.438,69.5,72.625,72.438,69.938,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.594,72.813,71.875,-0.052,83.188,77.375,74.25,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,79.375,0.006,77.563,76.313,72.063,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.017,74.875,76.063,69.75,75.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.016,0.0,0.02,0.034,0.035,-0.007,-0.0,-0.001,0.0
9022007,2021,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.477,2.248,3.993,2.922,68.709,70.254,74.073,66.92,64.964,0.0,0.036,0.083,20.0,20.0,60.274,47.919,0.0,74.292,113.891,99.497,112.259,46.475,55.183,53.549,-10.828,72.375,69.563,72.688,72.438,70.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.563,72.813,71.875,-0.052,83.125,77.375,74.25,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.375,0.006,77.563,76.438,72.125,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.017,74.875,75.938,69.75,75.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.016,0.0,0.02,0.034,0.035,-0.007,0.0,-0.001,0.0
9022007,2022,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,15.484,2.248,3.993,2.106,68.709,70.254,73.968,66.92,64.857,0.0,0.04,0.083,20.0,20.0,60.162,47.919,0.0,74.184,113.817,99.497,112.185,46.621,55.392,53.695,-10.828,72.188,69.688,72.625,72.438,70.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.586,72.813,71.875,-0.052,83.063,77.375,74.25,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.375,0.005,77.563,76.313,72.125,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,74.938,75.938,69.875,75.188,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.001,0.004,0.0,0.005,0.034,0.035,-0.007,0.0,-0.0,0.0
9022007,2023,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.445,2.248,5.758,2.087,68.709,70.254,73.968,66.92,64.964,0.0,0.04,0.083,20.0,20.0,60.05,47.919,0.0,74.292,113.595,99.284,112.037,46.694,55.392,53.695,-10.828,72.188,69.813,72.625,72.375,70.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.508,72.813,71.875,-0.052,82.938,77.375,74.438,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.375,0.006,77.563,76.313,72.125,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,74.938,75.938,69.875,75.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,0.016,0.0,0.019,0.034,0.035,-0.007,0.0,-0.0,0.0
9022007,2024,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.034,0.0,80.0,55.0,1.4,15.633,2.248,3.993,2.167,68.709,70.361,74.073,66.92,65.178,0.0,0.04,0.083,20.0,20.0,59.966,47.975,0.0,74.507,113.521,99.284,111.889,46.768,55.496,53.768,-10.82,72.313,69.938,72.688,72.438,70.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.977,72.813,71.875,-0.052,82.938,77.5,74.125,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.375,0.006,77.5,76.313,72.125,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.02,74.875,75.938,69.875,75.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.003,0.027,0.0,0.033,0.034,0.035,-0.007,0.0,-0.001,0.0
9022007,2025,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.75,2.248,7.522,1.748,68.709,70.361,74.073,67.026,65.071,0.0,0.04,0.083,20.0,20.0,59.854,48.003,0.0,74.184,113.447,99.178,111.742,46.768,55.496,53.841,-10.82,72.313,70.063,72.688,72.375,70.063,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.391,72.813,71.875,-0.052,82.813,77.375,74.125,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.5,0.006,77.563,76.313,72.188,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.017,74.875,76.063,69.875,75.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.016,0.0,0.02,0.034,0.035,-0.007,-0.0,-0.001,0.0
9022007,2026,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.406,2.248,7.522,2.125,68.817,70.361,74.073,67.131,65.071,0.0,0.04,0.083,20.0,20.0,59.77,48.003,0.0,74.292,113.373,99.072,111.668,46.841,55.496,53.841,-10.82,72.125,70.313,72.625,72.438,70.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.539,72.813,71.875,-0.052,82.813,77.375,74.125,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.375,0.005,77.5,76.313,72.125,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,74.875,75.938,69.875,75.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.016,0.0,0.019,0.034,0.035,-0.007,0.0,-0.0,0.0
9022007,2027,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.406,2.248,7.522,2.125,68.817,70.254,73.968,67.131,65.071,0.0,0.04,0.083,20.0,20.0,59.713,48.031,0.0,74.184,113.151,98.966,111.52,46.914,55.601,53.913,-10.82,71.813,70.563,72.625,72.438,70.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.336,72.813,71.875,-0.052,82.625,77.375,74.25,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.375,0.006,77.5,76.438,72.125,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,74.875,76.063,70.0,75.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.016,0.0,0.019,0.034,0.035,-0.007,0.0,-0.0,0.0
9022007,2028,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,15.484,2.248,7.522,2.136,68.925,70.361,73.968,67.131,65.178,0.0,0.04,0.083,20.0,20.0,59.601,48.003,0.0,74.292,113.077,98.859,111.446,46.987,55.496,53.913,-10.82,71.5,70.688,72.625,72.438,70.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.484,72.875,71.875,-0.052,82.625,77.375,74.25,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.375,0.005,77.5,76.438,72.188,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.017,74.875,76.063,70.0,75.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.004,0.0,0.005,0.034,0.035,-0.008,0.0,-0.001,0.0
9022007,2029,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.211,2.248,5.758,2.136,68.925,70.573,74.179,67.448,65.178,0.0,0.04,0.083,20.0,20.0,59.489,48.003,0.0,74.292,112.929,98.753,111.298,47.061,55.705,53.986,-10.82,71.188,71.0,72.625,72.438,70.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.211,72.813,71.875,-0.052,82.5,77.375,74.25,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.375,0.005,77.5,76.438,72.313,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.017,74.938,75.938,70.125,75.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.016,0.0,0.019,0.034,0.035,-0.007,0.0,-0.001,0.0
9022007,2030,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.297,2.248,7.522,0.5,69.14,70.361,73.968,67.237,65.286,0.0,0.04,0.083,20.0,20.0,59.433,48.003,0.0,74.399,112.855,98.541,111.151,47.134,55.81,53.986,-10.82,71.125,71.125,72.688,72.438,70.313,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.234,72.875,71.938,-0.052,82.5,77.313,74.125,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.5,0.006,77.563,76.313,72.188,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,74.875,75.938,70.188,75.188,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.016,0.0,0.019,0.034,0.035,-0.007,-0.0,-0.0,0.0
9022007,2031,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.039,2.248,7.522,2.126,68.925,70.361,73.968,67.343,65.178,0.0,0.04,0.083,20.0,20.0,59.349,47.975,0.0,74.292,112.929,98.647,111.151,47.207,55.81,54.132,-10.82,71.188,71.313,72.625,72.438,70.313,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.953,72.875,71.938,-0.052,82.438,77.375,74.25,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.5,0.006,77.563,76.438,72.188,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.313,0.01,74.875,75.938,70.188,75.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.016,0.0,0.019,0.034,0.035,-0.007,-0.0,-0.0,0.0
9022007,2032,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.039,2.248,7.522,2.021,69.032,70.573,73.968,67.448,65.178,0.0,0.04,0.083,20.0,20.0,59.265,47.947,0.0,74.292,112.707,98.541,110.929,47.207,55.914,54.132,-10.82,71.125,71.563,72.625,72.375,70.25,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.281,72.813,71.938,-0.052,82.375,77.375,74.125,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.5,0.006,77.5,76.438,72.313,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.313,0.017,74.875,75.938,70.188,75.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.003,0.016,0.0,0.019,0.034,0.035,-0.007,0.0,-0.0,0.0
9022007,2033,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.234,2.248,5.758,1.58,69.032,70.361,73.968,67.448,65.178,0.0,0.04,0.083,20.0,20.0,59.181,47.975,0.0,74.292,112.485,98.541,110.781,47.207,55.914,54.205,-10.82,71.125,71.688,72.625,72.375,70.313,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.609,72.875,71.938,-0.052,82.375,77.375,74.25,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.375,0.006,77.5,76.438,72.313,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.313,0.011,74.875,76.063,70.188,75.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.001,0.0,0.001,0.001,0.016,0.0,0.019,0.034,0.035,-0.007,0.0,-0.0,0.0
9022007,2034,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.297,2.248,5.758,3.023,69.248,70.679,74.073,67.66,65.5,0.0,0.04,0.083,20.0,20.0,59.096,47.975,0.0,74.399,112.337,98.434,110.708,47.28,55.914,54.205,-10.82,71.0,71.813,72.625,72.438,70.313,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.156,72.875,71.938,-0.052,82.375,77.375,74.25,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.5,0.005,77.5,76.313,72.313,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,74.875,76.063,70.188,75.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.001,0.016,0.0,0.019,0.034,0.035,-0.007,0.0,-0.0,0.0
9022007,2035,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.367,2.248,5.758,1.801,69.248,70.679,74.073,67.554,65.5,0.0,0.04,0.083,20.0,20.0,59.04,47.975,0.0,74.507,112.189,98.434,110.56,47.427,55.914,54.205,-10.82,70.938,71.938,72.625,72.375,70.313,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.414,72.875,71.875,-0.052,82.25,77.375,74.125,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.5,0.006,77.5,76.438,72.438,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,74.875,76.063,70.188,75.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,0.016,0.0,0.019,0.034,0.035,-0.008,0.0,0.0,0.0
9022007,2036,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.367,2.248,5.758,1.866,69.032,70.361,73.863,67.66,65.286,0.0,0.04,0.083,20.0,20.0,58.956,48.003,0.0,74.292,112.189,98.328,110.486,47.5,56.018,54.278,-10.82,70.938,72.0,72.625,72.438,70.438,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.938,72.875,71.938,-0.052,82.25,77.375,74.125,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.5,0.005,77.5,76.313,72.313,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.313,0.017,74.875,76.063,70.375,75.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.016,0.0,0.019,0.034,0.035,-0.007,0.0,-0.0,0.0
9022007,2037,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.961,2.248,5.758,2.139,69.14,70.467,73.758,67.448,65.286,0.0,0.04,0.083,20.0,20.0,58.872,47.975,0.0,74.184,111.967,98.01,110.412,47.574,56.123,54.35,-10.82,70.813,72.188,72.625,72.375,70.313,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.219,72.875,71.938,-0.052,82.0,77.375,74.125,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.5,0.006,77.5,76.438,72.438,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.313,0.017,74.875,75.938,70.375,75.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.016,0.0,0.019,0.034,0.035,-0.007,0.0,-0.0,0.0
9022007,2038,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,15.273,2.248,3.993,1.241,69.248,70.467,73.863,67.554,65.393,0.0,0.04,0.083,20.0,20.0,58.816,48.003,0.0,74.184,111.893,98.116,110.264,47.647,56.123,54.35,-10.82,70.875,72.25,72.5,72.375,70.313,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.672,72.875,71.938,-0.052,82.0,77.375,74.25,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.5,0.006,77.5,76.438,72.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,74.875,76.063,70.5,75.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,0.001,0.027,0.0,0.032,0.034,0.035,-0.007,0.0,0.0,0.0
9022007,2039,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.523,2.248,3.993,2.138,69.14,70.573,73.758,67.765,65.393,0.0,0.04,0.083,20.0,20.0,58.732,48.003,0.0,74.184,111.819,97.797,110.191,47.72,56.332,54.423,-10.82,70.938,72.313,72.625,72.375,70.438,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.516,72.875,71.938,-0.052,82.0,77.375,74.25,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.5,0.005,77.5,76.438,72.313,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.563,0.018,74.875,76.063,70.5,75.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.149,0.001,0.016,0.0,0.019,0.034,0.035,-0.007,0.0,-0.001,0.0
9022007,2040,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.523,2.248,3.993,1.954,69.463,70.785,73.968,67.554,65.607,0.0,0.04,0.083,20.0,20.0,58.676,47.975,0.0,74.399,111.745,97.903,110.043,47.867,56.123,54.496,-10.82,70.813,72.375,72.688,72.438,70.438,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.484,72.875,71.875,-0.052,81.938,77.375,74.25,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.5,0.006,77.5,76.313,72.313,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.313,0.017,74.875,76.063,70.5,75.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.016,0.0,0.018,0.034,0.035,-0.008,0.0,-0.0,0.0
9022007,2041,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.578,2.248,5.758,2.468,69.248,70.573,73.758,67.554,65.5,0.0,0.04,0.08,20.0,20.0,58.62,47.975,0.0,74.184,111.597,97.903,109.969,47.867,56.436,54.496,-10.828,70.75,72.438,72.625,72.25,70.438,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.531,72.875,71.938,-0.052,82.0,77.375,74.25,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.5,0.006,77.5,76.313,72.438,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,74.875,76.063,70.5,75.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.015,0.0,0.018,0.034,0.035,-0.007,0.0,0.0,0.0
9022007,2042,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.445,2.248,3.993,2.252,69.463,70.573,73.758,67.765,65.714,0.0,0.04,0.083,20.0,20.0,58.536,48.003,0.0,74.399,111.671,97.797,109.969,47.94,56.227,54.496,-10.82,70.688,72.563,72.625,72.438,70.438,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.641,72.875,71.938,-0.052,81.875,77.5,74.25,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.5,0.006,77.5,76.438,72.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.313,0.017,74.875,76.063,70.5,75.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,0.001,0.001,0.016,0.0,0.018,0.034,0.035,-0.007,0.0,-0.0,0.0
9022007,2043,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.258,2.248,3.993,1.187,69.463,70.573,73.758,67.871,65.714,0.0,0.04,0.083,20.0,20.0,58.423,48.031,0.0,74.399,111.45,97.691,109.821,48.013,56.541,54.496,-10.82,70.625,72.625,72.625,72.375,70.438,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.156,72.875,71.938,-0.052,81.875,77.5,74.25,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.625,0.006,77.5,76.313,72.625,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.313,0.017,74.875,76.063,70.563,75.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.001,0.015,0.0,0.018,0.034,0.035,-0.007,0.0,-0.0,0.0
9022007,2044,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.227,2.248,3.993,1.808,69.355,70.573,73.758,67.66,65.607,0.0,0.04,0.083,20.0,20.0,58.395,48.031,0.0,74.077,111.228,97.691,109.6,48.013,56.541,54.642,-10.828,70.625,72.75,72.625,72.375,70.438,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.594,72.875,71.938,-0.052,81.75,77.375,74.25,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.5,0.006,77.5,76.313,72.438,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.017,74.75,76.063,70.563,75.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,0.016,0.0,0.018,0.034,0.035,-0.007,0.0,0.0,-0.0
9022007,2045,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.648,2.248,3.993,2.111,69.355,70.573,73.758,67.66,65.607,0.0,0.04,0.083,20.0,20.0,58.311,48.031,0.0,74.292,111.154,97.372,109.526,48.16,56.645,54.642,-10.828,70.625,72.813,72.625,72.375,70.438,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.414,72.875,71.938,-0.052,81.75,77.5,74.25,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.5,0.005,77.313,76.313,72.625,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.563,0.017,74.875,76.063,70.563,75.5,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.015,0.0,0.018,0.034,0.035,-0.007,0.0,-0.001,0.0
9022007,2046,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.648,2.248,3.993,2.021,69.463,70.573,73.758,67.765,65.607,0.0,0.04,0.083,20.0,20.0,58.255,48.087,0.0,74.184,111.08,97.585,109.378,48.233,56.645,54.715,-10.82,70.625,72.875,72.625,72.438,70.438,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.094,73.0,71.938,-0.052,81.75,77.375,74.25,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.813,0.005,77.5,76.313,72.625,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.313,0.017,74.75,76.063,70.688,75.5,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.003,0.015,0.0,0.018,0.035,0.035,-0.008,-0.0,-0.0,0.0
9022007,2047,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.055,2.248,3.993,2.167,69.463,70.573,73.653,67.765,65.607,0.0,0.04,0.083,20.0,20.0,58.199,48.087,0.0,74.292,110.932,97.16,109.23,48.233,56.75,54.715,-10.82,70.625,72.938,72.625,72.438,70.563,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.188,73.0,71.875,-0.052,81.625,77.375,74.438,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.625,0.006,77.313,76.625,72.625,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.313,0.017,74.875,76.063,70.688,75.5,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.015,0.0,0.018,0.034,0.035,-0.009,0.0,-0.0,-0.0
