DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,2048,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.32,2.248,2.228,1.465,69.678,70.573,73.653,67.765,65.928,0.0,0.04,0.083,20.0,20.0,58.143,48.115,0.0,74.292,110.784,97.372,109.156,48.306,56.75,54.715,-10.82,70.563,73.063,72.625,72.438,70.563,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.719,73.0,71.938,-0.052,81.625,77.5,74.438,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.625,0.006,77.313,76.313,72.625,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.563,0.014,74.875,76.063,70.688,75.5,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.015,0.0,0.018,0.035,0.035,-0.008,-0.0,-0.001,0.0
9022007,2049,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.148,2.248,5.758,2.139,69.463,70.573,73.653,67.765,65.714,0.0,0.04,0.083,20.0,20.0,58.059,48.087,0.0,74.077,110.636,97.266,109.009,48.379,56.854,54.787,-10.82,70.563,73.125,72.625,72.375,70.563,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.313,73.0,71.938,-0.052,81.438,77.5,74.438,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.625,0.005,77.313,76.438,72.688,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.313,0.017,74.875,76.063,70.688,75.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.015,0.0,0.018,0.034,0.035,-0.008,0.0,-0.0,0.0
9022007,2050,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.008,2.248,3.993,2.559,69.678,70.573,73.758,67.765,65.928,0.0,0.04,0.083,20.0,20.0,58.003,48.087,0.0,74.292,110.71,97.16,108.935,48.453,56.854,54.86,-10.82,70.813,73.375,72.625,72.438,70.563,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.102,73.0,72.063,-0.052,81.438,77.375,74.438,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.625,0.005,77.313,76.313,72.688,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.313,0.017,74.875,76.063,70.688,75.5,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,0.015,0.0,0.018,0.035,0.035,-0.007,0.0,-0.0,-0.0
9022007,2051,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.008,2.248,0.462,2.14,69.57,70.785,73.863,67.871,65.714,0.0,0.04,0.083,20.0,20.0,57.947,48.171,0.0,74.184,110.488,97.053,108.861,48.453,56.854,54.86,-10.82,70.688,73.375,72.625,72.375,70.563,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.43,72.875,71.938,-0.052,81.313,77.375,74.438,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.625,0.006,77.313,76.313,72.625,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.017,74.75,76.063,70.813,75.5,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.015,0.0,0.018,0.034,0.035,-0.007,0.0,0.0,0.0
9022007,2052,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.492,2.248,2.228,1.236,69.678,70.891,74.073,68.082,66.035,0.0,0.04,0.083,20.0,20.0,57.919,48.115,0.0,74.399,110.34,97.053,108.713,48.599,56.959,54.933,-10.82,70.75,73.25,72.625,72.438,70.563,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.383,73.0,71.938,-0.052,81.313,77.5,74.438,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.625,0.005,77.313,76.313,72.688,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.017,74.75,76.063,70.813,75.5,0.0,36.094,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.015,0.0,0.018,0.035,0.035,-0.008,0.0,0.0,-0.0
9022007,2053,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,15.461,2.248,3.993,1.908,69.678,70.573,73.758,67.871,65.821,0.0,0.04,0.083,20.0,20.0,57.834,48.115,0.0,74.184,110.266,96.735,108.566,48.672,57.063,55.006,-10.82,70.938,73.25,72.5,72.375,70.563,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.031,73.0,71.938,-0.052,81.313,77.375,74.438,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.625,0.006,77.313,76.438,72.813,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.017,74.875,76.063,70.813,75.5,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.003,0.004,0.0,0.004,0.034,0.035,-0.008,0.0,0.0,-0.0
9022007,2054,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.094,2.248,0.462,2.083,69.678,70.679,73.863,67.871,65.928,0.0,0.04,0.083,20.0,20.0,57.75,48.031,0.0,74.077,110.118,96.947,108.492,48.746,56.959,55.006,-10.82,70.875,73.125,72.625,72.438,70.688,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.047,73.0,72.063,-0.052,81.25,77.375,74.438,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.625,0.006,77.313,76.438,72.813,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.313,0.017,74.875,76.063,70.813,75.5,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.015,0.0,0.017,0.034,0.035,-0.007,0.0,-0.0,0.0
9022007,2055,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.094,2.248,2.228,2.094,69.678,70.679,73.863,67.871,65.821,0.0,0.04,0.083,20.0,20.0,57.666,48.031,0.0,74.077,110.044,96.841,108.418,48.746,57.063,55.079,-10.82,70.875,73.0,72.5,72.375,70.688,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.0,72.875,71.938,-0.052,81.25,77.5,74.438,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.625,0.005,77.313,76.438,72.813,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.017,74.75,76.063,70.813,75.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.003,0.015,0.0,0.018,0.034,0.035,-0.007,0.0,0.0,0.0
9022007,2056,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.0,2.248,2.228,2.139,69.678,70.679,73.968,67.871,65.928,0.0,0.04,0.083,20.0,20.0,57.61,47.863,0.0,74.184,109.896,96.735,108.196,48.819,56.959,55.079,-10.82,70.938,73.063,72.625,72.438,70.688,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.859,73.0,71.938,-0.052,81.125,77.5,74.563,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.625,0.005,77.313,76.438,72.813,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.017,74.75,76.063,70.813,75.5,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.222,0.149,0.002,0.015,0.0,0.017,0.034,0.035,-0.008,0.0,0.0,-0.0
9022007,2057,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.32,2.248,2.228,2.0,69.893,70.679,73.968,67.977,66.142,0.0,0.04,0.083,20.0,20.0,57.554,47.835,0.0,74.292,109.822,96.629,108.196,48.892,56.959,55.224,-10.82,71.0,73.188,72.625,72.375,70.688,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.047,73.188,72.063,-0.052,81.125,77.688,74.563,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.813,0.006,77.313,76.313,72.813,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.017,74.875,76.063,70.813,75.5,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.016,0.0,0.018,0.034,0.035,-0.009,-0.0,0.0,-0.0
9022007,2058,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.039,2.248,2.228,1.636,69.678,70.679,73.968,67.977,65.928,0.0,0.04,0.083,20.0,20.0,57.47,47.835,0.0,74.184,109.748,96.416,108.048,48.892,56.959,55.152,-10.82,71.063,73.25,72.625,72.375,70.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.234,73.0,71.938,-0.052,81.125,77.5,74.438,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.625,0.006,77.313,76.313,72.938,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.017,74.75,76.063,70.813,75.563,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.002,0.016,0.0,0.017,0.034,0.035,-0.008,0.0,0.0,-0.0
9022007,2059,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.664,2.248,3.993,2.136,69.786,70.679,73.968,67.977,66.035,0.0,0.04,0.083,20.0,20.0,57.414,47.779,0.0,74.077,109.674,96.31,107.975,49.039,57.272,55.224,-10.82,71.125,73.438,72.625,72.438,70.688,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.719,73.188,72.063,-0.052,81.063,77.375,74.438,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.625,0.001,77.188,76.438,72.938,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.017,74.75,76.063,71.0,75.563,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.015,0.0,0.017,0.034,0.035,-0.009,0.0,0.0,-0.0
9022007,2100,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.664,2.248,2.228,2.021,69.786,70.679,73.968,67.977,65.928,0.0,0.04,0.083,20.0,20.0,57.358,47.807,0.0,74.077,109.526,96.416,107.827,49.112,57.377,55.297,-10.82,71.188,73.563,72.5,72.438,70.688,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.156,73.0,72.063,-0.052,81.063,77.5,74.563,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.625,0.001,77.313,76.438,72.938,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.014,74.875,76.063,71.063,75.5,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.015,0.0,0.017,0.034,0.035,-0.007,0.0,0.0,-0.0
9022007,2101,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.242,2.248,3.993,1.97,70.001,70.679,73.968,68.082,66.249,0.0,0.04,0.083,20.0,20.0,57.301,47.807,0.0,74.292,109.526,96.31,107.827,49.259,57.377,55.297,-10.82,71.125,73.75,72.625,72.375,70.688,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.305,73.0,72.063,-0.052,81.063,77.5,74.438,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.625,0.001,77.188,76.438,72.938,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.563,0.017,74.75,76.063,71.0,75.563,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.015,0.0,0.017,0.035,0.035,-0.007,0.0,-0.001,-0.0
9022007,2102,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.367,2.248,3.993,1.021,69.786,70.679,73.968,67.977,66.035,0.0,0.04,0.083,20.0,20.0,57.245,47.835,0.0,74.077,109.378,96.31,107.605,49.185,57.272,55.37,-10.82,71.063,74.0,72.625,72.375,70.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.203,73.188,71.938,-0.052,80.813,77.5,74.438,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.813,0.001,77.313,76.438,72.938,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.563,0.017,74.875,76.063,71.063,75.5,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.015,0.0,0.017,0.035,0.035,-0.01,-0.0,-0.001,-0.0
9022007,2103,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.367,2.248,2.228,1.485,70.001,70.891,74.179,68.293,66.356,0.0,0.04,0.083,20.0,20.0,57.133,47.835,0.0,74.399,109.156,95.991,107.531,49.332,57.481,55.443,-10.82,70.75,74.188,72.625,72.375,70.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.32,73.188,72.063,-0.052,80.813,77.5,74.563,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.813,0.001,77.313,76.313,72.938,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.563,0.017,74.875,76.063,71.063,75.563,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.015,0.0,0.017,0.034,0.035,-0.009,-0.0,-0.001,-0.0
9022007,2104,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,15.094,2.248,2.228,1.63,70.001,70.785,73.968,68.082,66.356,0.0,0.04,0.083,20.0,20.0,57.077,47.863,0.0,74.292,109.156,96.097,107.458,49.405,57.481,55.443,-10.82,70.5,74.438,72.5,72.375,70.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.094,73.0,72.063,-0.052,80.813,77.5,74.438,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.625,0.001,77.313,76.313,72.938,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.017,74.875,76.063,71.063,75.5,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.003,0.004,0.0,0.004,0.034,0.035,-0.007,0.0,0.0,-0.0
9022007,2105,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.063,2.248,2.228,2.025,69.893,70.785,73.968,68.082,66.142,0.0,0.04,0.083,20.0,20.0,57.049,47.863,0.0,73.97,108.934,95.991,107.31,49.405,57.586,55.443,-10.82,70.188,74.688,72.625,72.438,70.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.094,73.188,72.063,-0.052,80.75,77.375,74.563,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.813,0.001,77.188,76.438,72.938,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.563,0.017,74.75,76.063,71.188,75.563,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.001,0.001,0.0,0.149,0.003,0.015,0.0,0.017,0.035,0.035,-0.009,-0.0,-0.001,-0.0
9022007,2106,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.141,2.248,3.993,2.083,69.893,70.785,73.863,68.188,66.142,0.0,0.04,0.083,20.0,20.0,56.965,47.891,0.0,74.077,109.008,95.885,107.384,49.478,57.586,55.589,-10.82,69.938,74.938,72.625,72.438,70.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.148,73.188,72.063,-0.052,80.75,77.5,74.438,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.625,0.001,77.313,76.313,73.0,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.563,0.017,74.75,76.25,71.188,75.563,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.015,0.0,0.017,0.035,0.036,-0.009,0.0,-0.001,-0.0
9022007,2107,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.961,2.248,2.228,1.468,69.893,70.997,74.073,68.399,66.142,0.0,0.04,0.083,20.0,20.0,56.937,47.891,0.0,74.077,108.786,95.885,107.162,49.552,57.69,55.516,-10.82,69.75,75.063,72.5,72.375,70.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.281,73.188,72.063,-0.052,80.75,77.5,74.563,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.813,0.001,77.188,76.313,73.0,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.563,0.017,74.875,76.25,71.188,75.563,0.0,36.094,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,0.015,0.0,0.016,0.034,0.035,-0.009,-0.0,-0.001,-0.0
9022007,2108,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.961,2.248,2.228,1.272,69.893,70.785,73.863,68.188,66.142,0.0,0.04,0.083,20.0,20.0,56.881,47.891,0.0,73.97,108.712,95.885,107.088,49.552,57.69,55.589,-10.82,69.625,75.25,72.5,72.438,70.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.992,73.188,72.063,-0.052,80.5,77.375,74.563,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.625,0.001,77.188,76.438,73.0,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.75,76.063,71.188,75.563,0.0,36.094,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.002,0.015,0.0,0.017,0.035,0.035,-0.009,0.0,-0.0,-0.0
9022007,2109,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.93,2.248,2.228,1.803,69.893,70.785,73.863,68.188,66.142,0.0,0.04,0.083,20.0,20.0,56.797,47.863,0.0,73.97,108.564,95.779,106.941,49.625,57.795,55.661,-10.82,69.438,75.5,72.5,72.438,70.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.969,73.188,71.938,-0.052,80.625,77.5,74.563,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.813,0.001,77.188,76.438,73.0,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.313,0.017,74.75,76.25,71.375,75.563,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.015,0.0,0.017,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,2110,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.93,2.248,3.993,1.063,70.216,70.785,73.863,68.188,66.463,0.0,0.04,0.083,20.0,20.0,56.769,47.863,0.0,74.184,108.416,95.46,106.793,49.698,57.795,55.661,-10.82,69.25,75.625,72.5,72.438,70.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.984,73.188,72.063,-0.052,80.625,77.5,74.438,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.813,0.001,77.188,76.313,73.0,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.563,0.017,74.75,76.25,71.313,75.563,0.0,36.094,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,0.003,0.015,0.0,0.016,0.034,0.035,-0.009,0.0,-0.001,-0.0
9022007,2111,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.969,2.248,3.993,1.466,70.001,70.785,73.863,68.293,66.249,0.0,0.04,0.083,20.0,20.0,56.741,47.863,0.0,74.077,108.342,95.46,106.719,49.771,57.795,55.661,-10.82,69.0,75.813,72.5,72.375,70.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.0,73.188,71.938,-0.052,80.625,77.5,74.563,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.813,0.001,77.188,76.438,73.0,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.022,74.75,76.25,71.313,75.563,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,0.015,0.0,0.016,0.035,0.035,-0.01,0.0,-0.001,0.0
9022007,2112,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.047,2.248,2.228,1.803,70.216,70.891,73.758,68.293,66.463,0.0,0.036,0.083,20.0,20.0,56.713,47.863,0.0,74.292,108.268,95.354,106.645,49.845,57.899,55.734,-10.828,69.0,76.0,72.5,72.375,70.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.891,73.188,72.063,-0.052,80.5,77.5,74.563,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.813,0.001,77.188,76.313,73.0,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.563,0.017,74.75,76.063,71.313,75.563,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,-0.072,0.0,0.001,0.002,0.015,0.0,0.016,0.034,0.035,-0.009,0.0,-0.001,-0.0
9022007,2113,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.906,2.248,3.993,1.466,70.001,70.891,73.863,68.293,66.356,0.0,0.04,0.083,20.0,20.0,56.684,47.891,0.0,73.97,108.121,95.46,106.497,49.918,58.003,55.734,-10.82,68.813,76.188,72.5,72.438,70.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.938,73.25,71.938,-0.052,80.5,77.5,74.438,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.813,0.001,77.188,76.313,73.0,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,0.017,74.75,76.063,71.313,75.563,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.016,0.034,0.035,-0.01,-0.0,0.0,0.0
9022007,2114,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.906,2.248,3.993,3.145,70.001,70.891,73.758,68.399,66.249,0.0,0.04,0.083,20.0,20.0,56.572,47.863,0.0,73.97,108.047,95.248,106.423,49.918,57.795,55.807,-10.82,68.625,76.375,72.5,72.375,70.938,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.219,73.25,72.063,-0.052,80.5,77.5,74.563,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.813,0.001,77.063,76.438,72.938,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.012,74.875,76.063,71.375,75.563,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.015,0.0,0.016,0.034,0.036,-0.009,0.0,-0.0,0.0
9022007,2115,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.219,2.248,3.993,0.938,70.001,71.103,73.968,68.399,66.356,0.0,0.04,0.083,20.0,20.0,56.572,47.835,0.0,73.97,107.973,95.248,106.35,49.991,58.003,55.88,-10.82,68.313,76.625,72.5,72.438,70.938,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.25,73.188,72.063,-0.052,80.438,77.5,74.563,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.875,0.001,77.188,76.313,72.938,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,0.017,74.75,76.063,71.375,75.563,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.002,0.015,0.0,0.016,0.035,0.036,-0.009,0.0,0.0,0.0
9022007,2116,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.102,2.248,3.993,2.03,70.109,70.891,73.653,68.399,66.356,0.0,0.04,0.083,20.0,20.0,56.544,47.835,0.0,73.97,107.825,95.248,106.202,50.065,58.003,55.953,-10.82,68.063,76.75,72.5,72.375,70.938,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.953,73.188,72.063,-0.052,80.438,77.5,74.563,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.813,0.001,77.188,76.313,73.0,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.75,76.25,71.375,75.563,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.015,0.0,0.016,0.034,0.035,-0.009,0.0,-0.0,0.0
9022007,2117,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.984,2.248,3.993,2.08,70.001,71.103,73.863,68.61,66.463,0.0,0.04,0.083,20.0,20.0,56.516,47.891,0.0,74.077,107.677,94.929,106.054,50.065,58.108,55.953,-10.828,67.75,76.875,72.625,72.375,70.938,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.953,73.25,72.063,-0.052,80.438,77.5,74.563,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.813,0.001,77.188,76.438,73.0,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.563,0.017,74.75,76.25,71.375,75.563,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,0.015,0.0,0.016,0.034,0.035,-0.009,0.0,-0.001,0.0
9022007,2118,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.984,2.248,2.228,2.139,70.109,70.891,73.758,68.399,66.463,0.0,0.04,0.083,20.0,20.0,56.488,47.863,0.0,74.077,107.677,94.929,106.054,50.138,58.212,55.953,-10.82,67.688,77.063,72.5,72.375,70.938,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.852,73.188,72.063,-0.052,80.188,77.5,74.563,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.813,0.001,77.188,76.313,73.0,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.75,76.25,71.375,75.563,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.014,0.0,0.016,0.034,0.035,-0.009,0.0,-0.0,0.0
9022007,2119,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.82,2.248,2.228,2.181,70.109,70.891,73.653,68.399,66.463,0.0,0.04,0.083,20.0,20.0,56.46,47.891,0.0,74.077,107.529,94.823,105.906,50.211,58.003,55.953,-10.82,67.5,77.188,72.5,72.375,70.938,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.867,73.188,72.063,-0.052,80.188,77.5,74.563,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.001,77.188,76.313,73.0,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.563,0.017,74.75,76.25,71.375,75.563,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.015,0.0,0.016,0.035,0.035,-0.009,0.0,-0.001,0.0
9022007,2120,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.828,2.248,3.993,2.139,70.109,70.891,73.653,68.505,66.463,0.0,0.04,0.083,20.0,20.0,56.432,47.863,0.0,74.077,107.455,94.929,105.833,50.284,58.003,56.026,-10.82,67.563,77.375,72.5,72.375,70.938,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.906,73.25,72.063,-0.052,80.063,77.5,74.563,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.001,77.063,76.313,73.25,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.75,76.063,71.375,75.563,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.015,0.0,0.016,0.035,0.035,-0.009,0.0,-0.0,0.0
9022007,2121,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.836,2.248,0.462,2.153,70.109,71.103,73.863,68.716,66.463,0.0,0.036,0.083,20.0,20.0,56.404,47.891,0.0,73.97,107.529,94.929,105.906,50.284,58.317,56.026,-10.82,67.25,77.563,72.5,72.375,70.938,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.094,73.25,72.063,-0.052,80.063,77.5,74.563,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.001,77.063,76.313,73.25,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.011,74.75,76.063,71.563,75.563,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.016,0.035,0.035,-0.009,0.0,-0.0,0.0
9022007,2122,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.922,2.248,2.228,1.828,70.216,71.103,73.863,68.716,66.463,0.0,0.036,0.083,20.0,20.0,56.46,47.863,0.0,74.077,107.381,94.61,105.759,50.431,58.108,56.098,-10.82,67.0,77.688,72.5,72.375,71.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.008,73.25,72.063,-0.052,80.063,77.688,74.563,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.001,77.063,76.313,73.25,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,74.75,76.063,71.563,75.563,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.015,0.0,0.016,0.035,0.035,-0.009,0.0,0.0,-0.0
9022007,2123,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.125,2.248,2.228,1.244,70.431,70.891,73.653,68.505,66.677,0.0,0.04,0.083,20.0,20.0,56.516,47.891,0.0,74.077,107.011,94.823,105.537,50.504,58.421,56.244,-10.82,66.813,77.75,72.5,72.438,71.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.156,73.25,72.063,-0.052,80.063,77.688,74.563,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.001,77.188,76.313,73.25,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,0.017,74.75,76.063,71.563,75.625,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.015,0.0,0.016,0.034,0.035,-0.009,0.0,0.0,0.0
9022007,2124,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.125,2.248,2.228,2.013,70.431,70.891,73.653,68.716,66.784,0.0,0.04,0.083,20.0,20.0,56.656,47.919,0.0,74.184,107.011,94.716,105.389,50.504,58.421,56.171,-10.82,66.625,77.938,72.5,72.438,71.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.047,73.25,72.063,-0.052,80.0,77.688,74.563,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.001,77.188,76.313,73.25,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.75,76.25,71.563,75.625,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.016,0.035,0.035,-0.009,0.0,-0.0,0.0
9022007,2125,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.969,3.37,2.228,3.034,70.216,70.997,73.548,68.505,66.57,0.0,0.04,0.083,20.0,20.0,56.628,47.891,0.0,73.97,106.937,94.61,105.389,50.577,58.526,56.244,-10.828,66.25,78.063,72.5,72.438,71.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.969,73.25,72.063,-0.052,80.0,77.688,74.563,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.001,77.063,76.313,73.25,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.75,76.25,71.563,75.563,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,-0.072,0.002,0.014,0.0,0.016,0.034,0.035,-0.009,0.0,-0.0,-0.0
9022007,2126,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.063,2.248,2.228,1.47,70.216,70.891,73.548,68.505,66.57,0.0,0.036,0.08,20.0,20.0,56.572,47.891,0.0,73.97,106.863,94.504,105.242,50.651,58.526,56.317,-10.82,65.938,78.25,72.5,72.438,71.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.93,73.25,72.188,-0.052,80.0,77.688,74.563,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.875,0.001,77.063,76.313,73.25,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.75,76.063,71.563,75.563,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,0.014,0.0,0.016,0.034,0.035,-0.008,0.0,-0.0,0.0
9022007,2127,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.898,2.248,5.758,2.096,70.216,70.997,73.653,68.61,66.57,0.0,0.04,0.083,20.0,20.0,56.741,47.919,0.0,73.862,106.715,94.292,105.168,50.724,58.526,56.317,-10.82,65.75,78.313,72.5,72.438,71.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.844,73.25,72.063,-0.052,79.875,77.688,74.563,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.875,0.001,77.063,76.313,73.25,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.75,76.25,71.563,75.563,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.014,0.0,0.015,0.035,0.035,-0.009,0.0,-0.0,0.0
9022007,2128,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.898,2.248,2.228,1.241,70.216,70.891,73.653,68.61,66.57,0.0,0.04,0.083,20.0,20.0,57.021,47.919,0.0,74.077,106.641,94.185,105.02,50.797,58.421,56.317,-10.82,65.125,78.563,72.5,72.375,71.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.938,73.375,72.063,-0.052,79.875,77.688,74.563,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.875,0.001,77.063,76.313,73.25,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.75,76.25,71.563,75.625,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,0.004,0.0,0.004,0.035,0.035,-0.01,0.0,-0.0,0.0
9022007,2129,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.953,2.248,2.228,2.138,70.324,70.997,73.653,68.716,66.57,0.0,0.04,0.083,20.0,20.0,57.049,48.031,0.0,73.97,106.493,94.185,104.946,50.797,58.63,56.39,-10.82,65.188,78.625,72.5,72.375,70.938,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.039,73.25,72.188,-0.052,79.875,77.688,74.563,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.875,0.001,77.063,76.313,73.313,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,74.75,76.063,71.563,75.625,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,0.014,0.0,0.015,0.034,0.036,-0.008,0.0,0.0,-0.0
9022007,2130,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.906,2.248,2.228,2.564,70.539,70.997,73.653,68.716,66.891,0.0,0.036,0.083,20.0,20.0,56.656,47.919,0.0,74.184,106.419,94.079,104.872,50.87,58.735,56.39,-10.82,65.5,78.688,72.5,72.438,71.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.984,73.25,72.063,-0.052,79.875,77.688,74.625,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.875,0.001,77.063,76.438,73.313,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.75,76.25,71.688,75.625,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.015,0.034,0.036,-0.009,0.0,-0.0,-0.0
9022007,2131,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.906,2.248,2.228,1.547,70.324,71.209,73.968,68.716,66.677,0.0,0.04,0.083,20.0,20.0,57.049,47.863,0.0,73.97,106.567,94.185,104.946,51.017,58.735,56.608,-10.82,65.438,78.75,72.5,72.375,71.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.047,73.25,72.063,-0.052,79.813,77.688,74.563,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.875,0.001,77.063,76.438,73.313,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,74.75,76.25,71.688,75.625,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.015,0.035,0.035,-0.009,0.0,0.0,0.0
9022007,2132,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.008,2.248,2.228,2.739,70.324,70.997,73.863,68.716,66.784,0.0,0.04,0.083,20.0,20.0,56.656,47.891,0.0,74.077,106.271,93.973,104.651,50.944,58.63,56.535,-10.82,65.5,78.813,72.5,72.438,71.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.055,73.375,72.188,-0.052,79.813,77.813,74.563,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.875,0.001,77.063,76.438,73.375,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,74.75,76.063,71.688,75.563,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.002,0.015,0.0,0.015,0.035,0.035,-0.009,0.0,0.0,-0.0
9022007,2133,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.141,2.248,3.993,2.254,70.431,70.997,73.863,68.716,66.784,0.0,0.04,0.083,20.0,20.0,56.769,47.751,0.0,73.97,106.197,93.867,104.577,51.017,58.63,56.608,-10.828,66.0,78.875,72.5,72.375,71.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.203,73.25,72.063,-0.052,79.875,77.813,74.563,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.001,77.063,76.438,73.313,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.75,76.25,71.75,75.625,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.003,0.015,0.0,0.015,0.034,0.035,-0.009,0.0,-0.0,0.0
9022007,2134,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.969,2.248,2.228,2.138,70.324,71.209,74.073,68.716,66.784,0.0,0.04,0.083,20.0,20.0,56.825,47.667,0.0,73.862,106.123,94.079,104.503,51.09,58.944,56.608,-10.82,65.688,78.938,72.5,72.375,71.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.055,73.25,72.063,-0.052,79.813,77.813,74.563,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.001,77.063,76.313,73.313,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.75,76.25,71.688,75.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.014,0.0,0.015,0.035,0.036,-0.009,0.0,-0.0,0.0
9022007,2135,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.242,2.248,2.228,2.125,70.324,70.997,73.863,68.716,66.891,0.0,0.04,0.083,20.0,20.0,57.498,47.639,0.0,73.97,106.049,93.76,104.355,51.09,58.944,56.608,-10.828,64.875,79.063,72.5,72.375,71.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.336,73.25,72.188,-0.052,79.813,77.813,74.563,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.875,0.001,77.063,76.438,73.375,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.75,76.25,71.688,75.625,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,0.014,0.0,0.015,0.035,0.035,-0.008,0.0,-0.0,0.0
9022007,2136,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.242,2.248,2.228,1.692,70.431,70.997,73.863,68.716,66.784,0.0,0.036,0.083,20.0,20.0,57.75,47.555,0.0,73.97,105.901,93.867,104.281,51.31,58.944,56.681,-10.82,64.875,79.313,72.438,72.438,71.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.969,73.25,72.063,-0.052,79.625,77.813,74.563,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.001,77.063,76.438,73.375,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,74.75,76.25,71.688,75.625,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,0.0,0.001,0.002,0.014,0.0,0.015,0.035,0.035,-0.009,0.0,0.0,0.0
9022007,2137,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,15.258,2.248,0.462,1.244,70.647,70.997,73.863,68.716,66.998,0.0,0.04,0.083,20.0,20.0,57.806,47.498,0.0,74.184,105.753,93.548,104.208,51.237,59.048,56.754,-10.82,64.25,79.313,72.5,72.438,71.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.961,73.375,72.188,-0.052,79.625,77.813,74.563,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.875,0.001,77.0,76.438,73.375,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.75,76.25,71.688,75.625,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,0.004,0.0,0.004,0.034,0.035,-0.009,0.0,-0.0,-0.0
9022007,2138,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.969,2.248,2.228,3.48,70.647,71.103,73.863,68.822,67.105,0.0,0.04,0.083,20.0,20.0,57.806,47.47,0.0,74.077,105.901,93.548,104.281,51.237,58.839,56.681,-10.82,63.875,79.313,72.5,72.438,71.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.969,73.375,72.375,-0.052,79.625,77.813,74.625,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.001,77.063,76.438,73.375,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,74.75,76.25,71.75,75.625,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.015,0.034,0.035,-0.008,0.0,0.0,0.0
9022007,2139,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.172,2.248,2.228,2.366,70.431,71.103,73.863,68.822,66.891,0.0,0.04,0.083,20.0,20.0,57.862,47.442,0.0,73.862,105.605,93.654,103.986,51.383,59.153,56.754,-10.82,63.563,79.563,72.5,72.438,71.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.219,73.375,72.188,-0.052,79.625,77.688,74.563,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.875,0.001,77.063,76.438,73.375,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,74.75,76.25,71.688,75.625,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.014,0.0,0.015,0.034,0.035,-0.009,0.0,0.0,0.0
9022007,2140,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.172,2.248,0.462,1.084,70.431,71.103,73.968,68.822,66.891,0.0,0.04,0.083,20.0,20.0,58.311,47.442,0.0,73.97,105.457,93.442,103.912,51.383,58.944,56.754,-10.82,63.375,79.688,72.5,72.375,71.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.156,73.375,72.188,-0.052,79.625,77.688,74.625,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.001,77.063,76.438,73.375,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,74.75,76.25,71.75,75.625,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.015,0.034,0.035,-0.009,0.0,0.0,-0.0
9022007,2141,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.133,2.248,3.993,1.845,70.539,71.103,73.968,68.822,66.891,0.0,0.04,0.083,20.0,20.0,58.367,47.47,0.0,73.862,105.383,93.548,103.838,51.457,59.257,56.827,-10.82,64.063,79.875,72.5,72.375,71.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.953,73.375,72.188,-0.052,79.5,77.688,74.563,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.875,0.001,76.938,76.438,73.375,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,74.75,76.25,71.75,75.625,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,0.014,0.0,0.015,0.034,0.035,-0.009,0.0,0.0,0.0
