DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,2142,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.914,2.248,3.993,1.681,70.539,71.103,73.968,68.927,66.891,0.0,0.04,0.083,20.0,20.0,58.984,47.498,0.0,74.077,105.383,93.442,103.691,51.53,59.048,56.827,-10.82,63.594,80.063,72.5,72.375,71.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.141,73.375,72.188,-0.052,79.625,77.688,74.625,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.001,77.063,76.438,73.375,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.013,74.75,76.25,71.75,75.625,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.002,0.014,0.0,0.015,0.035,0.035,-0.009,0.0,0.0,-0.0
9022007,2143,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.422,2.248,3.993,1.946,70.539,71.315,74.073,69.139,66.891,0.0,0.04,0.083,20.0,20.0,59.573,47.498,0.0,73.97,105.309,93.442,103.691,51.53,59.048,56.9,-10.828,63.094,80.125,72.5,72.375,71.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.281,73.375,72.188,-0.052,79.5,77.5,74.563,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.001,77.0,76.313,73.313,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.021,74.75,76.063,71.75,75.625,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,0.014,0.0,0.015,0.034,0.035,-0.009,0.0,0.0,0.0
9022007,2144,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.422,2.248,2.228,1.692,70.539,71.103,73.863,69.033,66.891,0.0,0.04,0.083,20.0,20.0,60.387,47.527,0.0,73.97,105.161,93.229,103.617,51.603,59.362,56.972,-10.82,62.781,80.313,72.5,72.375,71.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.094,73.375,72.188,-0.052,79.625,77.688,74.625,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.001,77.0,76.313,73.313,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.021,74.625,76.25,71.938,75.625,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.015,0.034,0.035,-0.009,0.0,0.0,0.0
9022007,2145,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.117,2.248,2.228,1.052,70.754,71.103,73.863,69.033,67.212,0.0,0.04,0.083,20.0,20.0,60.751,47.555,0.0,74.077,105.161,93.336,103.469,51.676,59.362,56.972,-10.82,62.0,80.438,72.5,72.438,71.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.156,73.375,72.188,-0.052,79.375,77.5,74.563,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.001,77.0,76.438,73.375,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.75,76.25,71.938,75.625,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.014,0.0,0.015,0.035,0.036,-0.009,0.0,-0.0,-0.0
9022007,2146,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.094,2.248,2.228,1.726,70.539,71.209,73.863,69.033,66.998,0.0,0.04,0.083,20.0,20.0,61.312,47.555,0.0,73.97,105.013,93.017,103.395,51.676,59.466,57.045,-10.82,62.156,80.563,72.5,72.375,71.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.984,73.375,72.188,-0.052,79.5,77.5,74.625,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.001,77.0,76.313,73.313,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.02,74.625,76.25,71.938,75.625,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.014,0.0,0.015,0.034,0.035,-0.009,0.0,0.0,-0.0
9022007,2147,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.094,2.248,2.228,2.125,70.647,71.209,73.863,69.033,66.998,0.0,0.036,0.083,20.0,20.0,62.35,47.583,0.0,73.97,104.865,92.911,103.321,51.75,59.153,57.045,-10.82,61.344,80.625,72.5,72.375,71.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.891,73.375,72.188,-0.052,79.375,77.5,74.625,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.001,77.063,76.313,73.313,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.02,74.75,76.25,71.938,75.625,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.297,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.014,0.0,0.015,0.035,0.035,-0.009,0.0,-0.0,-0.0
9022007,2148,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.781,2.248,3.993,2.167,70.539,71.209,73.863,69.033,66.998,0.0,0.04,0.083,20.0,20.0,62.434,47.583,0.0,73.862,104.791,93.123,103.247,51.896,59.257,57.118,-10.82,60.875,80.75,72.438,72.375,71.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.016,73.375,72.188,-0.052,79.375,77.5,74.563,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.001,77.063,76.438,73.313,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.015,74.625,76.25,71.938,75.625,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.014,0.034,0.035,-0.009,0.0,0.0,-0.0
9022007,2149,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.781,2.248,2.228,2.136,70.647,71.209,73.758,69.033,66.998,0.0,0.04,0.083,20.0,20.0,63.5,47.611,0.0,74.077,104.718,92.804,103.1,51.896,59.571,57.118,-10.82,60.719,80.875,72.5,72.438,71.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.953,73.5,72.188,-0.052,79.375,77.5,74.625,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.001,77.0,76.313,73.375,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,74.75,76.25,71.938,75.625,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.014,0.034,0.035,-0.01,0.0,0.0,-0.0
9022007,2150,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.898,2.248,3.993,2.028,70.647,71.209,73.758,69.139,66.998,0.0,0.04,0.083,20.0,20.0,64.79,47.583,0.0,73.97,104.644,93.017,103.026,51.969,59.362,57.118,-10.82,60.281,80.938,72.438,72.375,71.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.047,73.375,72.188,-0.052,79.313,77.5,74.625,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.001,77.0,76.313,73.313,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,74.75,76.25,71.938,75.625,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.014,0.0,0.014,0.034,0.035,-0.009,0.0,0.0,-0.0
9022007,2151,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.891,2.248,3.993,0.535,70.647,71.209,73.758,69.35,66.998,0.0,0.04,0.083,20.0,20.0,64.846,47.583,0.0,73.862,104.57,92.698,102.952,52.043,59.571,57.191,-10.82,59.844,81.0,72.438,72.375,71.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.031,73.375,72.375,-0.052,79.375,77.5,74.563,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.001,77.063,76.313,73.313,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,74.75,76.25,71.938,75.625,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.014,0.035,0.035,-0.008,0.0,0.0,-0.0
9022007,2152,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.102,2.248,2.228,0.794,70.647,71.209,73.758,69.139,67.105,0.0,0.036,0.083,20.0,20.0,65.267,47.639,0.0,73.97,104.422,92.698,103.026,52.116,59.466,57.264,-10.82,59.406,81.125,72.438,72.438,71.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.906,73.5,72.188,-0.052,79.313,77.5,74.625,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.001,77.063,76.313,73.313,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.625,76.063,71.938,75.625,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,0.014,0.0,0.014,0.034,0.035,-0.01,0.0,-0.0,-0.0
9022007,2153,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.102,2.248,0.462,2.115,70.647,71.209,73.653,69.139,67.105,0.0,0.04,0.083,20.0,20.0,65.996,47.639,0.0,73.97,104.348,92.698,102.804,52.116,59.571,57.264,-10.82,59.438,81.188,72.5,72.438,71.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.836,73.5,72.188,-0.052,79.313,77.5,74.625,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.001,77.0,76.313,73.313,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.625,76.25,71.75,75.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.014,0.035,0.035,-0.01,0.0,-0.0,-0.0
9022007,2154,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.813,2.248,3.993,1.297,70.862,71.209,73.653,69.139,67.105,0.0,0.04,0.083,20.0,20.0,66.809,47.667,0.0,73.97,104.274,92.486,102.73,52.189,59.78,57.337,-10.82,59.375,81.188,72.5,72.438,71.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.82,73.5,72.375,-0.052,79.313,77.5,74.625,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.001,77.0,76.313,73.313,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.75,76.25,72.0,75.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,0.014,0.0,0.014,0.034,0.035,-0.009,0.0,0.0,-0.0
9022007,2155,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.828,2.248,2.228,2.1,70.754,71.209,73.653,69.244,67.105,0.0,0.036,0.083,20.0,20.0,66.725,47.667,0.0,73.862,104.2,92.698,102.583,52.189,59.571,57.337,-10.828,58.625,81.313,72.5,72.375,71.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.867,73.375,72.375,-0.052,79.188,77.5,74.563,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,77.0,76.438,73.313,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,74.75,76.25,72.0,75.625,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.014,0.0,0.014,0.034,0.035,-0.008,0.0,0.0,-0.0
9022007,2156,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.828,2.248,0.462,2.132,70.754,71.315,73.653,69.244,67.105,0.0,0.04,0.083,20.0,20.0,67.034,47.695,0.0,73.862,104.126,92.379,102.509,52.262,59.675,57.337,-10.82,58.375,81.375,72.438,72.375,71.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.93,73.5,72.188,-0.052,79.188,77.5,74.563,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.001,77.0,76.313,73.375,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,74.625,76.25,72.0,75.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.014,0.034,0.035,-0.01,0.0,0.0,-0.0
9022007,2157,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.914,2.248,2.228,2.052,70.754,71.209,73.653,69.244,67.212,0.0,0.04,0.083,20.0,20.0,67.538,47.667,0.0,73.97,103.978,92.273,102.435,52.336,59.675,57.482,-10.82,57.906,81.438,72.438,72.375,71.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.008,73.5,72.188,-0.052,79.313,77.5,74.563,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.938,0.001,76.938,76.313,73.313,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.625,76.25,72.0,75.625,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.014,0.0,0.014,0.035,0.035,-0.01,0.0,-0.0,-0.0
9022007,2158,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.898,2.248,2.228,2.139,70.754,71.315,73.548,69.244,67.105,0.0,0.04,0.083,20.0,20.0,67.595,47.667,0.0,73.97,103.904,92.167,102.361,52.336,59.884,57.409,-10.82,57.719,81.5,72.5,72.375,71.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.797,73.5,72.188,-0.052,79.188,77.688,74.625,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.001,76.938,76.438,73.375,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.75,76.25,72.0,75.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.014,0.035,0.035,-0.01,0.0,-0.0,-0.0
9022007,2159,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.898,2.248,2.228,2.132,70.754,71.209,73.653,69.244,67.105,0.0,0.04,0.083,20.0,20.0,68.099,47.667,0.0,73.97,103.756,92.379,102.213,52.409,59.78,57.482,-10.828,58.063,81.563,72.438,72.375,71.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.883,73.5,72.188,-0.052,79.188,77.5,74.563,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.001,76.938,76.438,73.313,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.015,74.625,76.25,72.0,75.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.014,0.035,0.035,-0.01,0.0,0.0,-0.0
9022007,2200,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.898,2.248,2.228,2.132,70.754,71.315,73.548,69.35,67.212,0.0,0.04,0.083,20.0,20.0,68.66,47.695,0.0,73.97,103.682,92.273,102.139,52.556,59.988,57.555,-10.82,57.281,81.625,72.438,72.438,71.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.883,73.5,72.375,-0.052,79.188,77.5,74.563,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.001,77.0,76.438,73.313,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.625,76.25,72.0,75.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.002,0.013,0.0,0.014,0.035,0.035,-0.009,0.0,-0.0,-0.0
9022007,2201,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.773,2.248,2.228,2.076,70.862,71.315,73.653,69.35,67.212,0.0,0.04,0.083,20.0,20.0,68.772,47.667,0.0,73.862,103.608,92.273,102.066,52.482,59.884,57.482,-10.82,56.969,81.688,72.5,72.375,71.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.281,73.5,72.375,-0.052,79.188,77.5,74.625,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,77.0,76.438,73.313,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.75,76.375,72.188,75.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,0.014,0.0,0.014,0.035,0.035,-0.009,0.0,-0.0,-0.0
9022007,2202,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.273,2.248,2.228,1.944,70.862,71.315,73.548,69.35,67.212,0.0,0.04,0.083,20.0,20.0,69.165,47.695,0.0,73.862,103.534,91.955,102.066,52.556,59.884,57.628,-10.82,57.219,81.688,72.438,72.375,71.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.211,73.5,72.188,-0.052,79.188,77.5,74.563,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.938,0.001,77.0,76.438,73.313,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.75,76.25,72.188,75.625,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,0.014,0.0,0.014,0.035,0.035,-0.01,0.0,-0.0,-0.0
9022007,2203,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.005,0.0,80.0,55.0,1.4,15.156,2.248,2.228,1.231,71.077,71.315,73.548,69.35,67.426,0.0,0.04,0.083,20.0,20.0,69.333,47.695,0.0,74.077,103.46,91.955,101.918,52.629,60.093,57.628,-10.82,56.781,81.75,72.5,72.375,71.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.906,73.5,72.188,-0.052,79.0,77.688,74.625,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,77.0,76.438,73.375,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.625,76.25,72.188,75.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.003,0.0,0.003,0.035,0.036,-0.01,0.0,0.0,-0.0
9022007,2204,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.211,2.248,2.228,2.0,70.754,71.422,73.548,69.35,67.212,0.0,0.036,0.083,20.0,20.0,70.231,47.667,0.0,73.862,103.312,91.848,101.844,52.775,59.988,57.701,-10.82,56.844,81.813,72.438,72.375,71.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.141,73.5,72.188,-0.052,79.0,77.5,74.563,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.001,77.0,76.313,73.313,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,74.75,76.25,72.188,75.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.014,0.035,0.035,-0.01,0.0,0.0,-0.0
9022007,2205,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.969,2.248,0.462,1.964,70.862,71.315,73.548,69.35,67.212,0.0,0.04,0.083,20.0,20.0,70.147,47.835,0.0,73.862,103.386,91.848,101.77,52.702,59.988,57.701,-10.82,56.625,81.875,72.438,72.438,71.5,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.977,73.5,72.188,-0.052,79.0,77.5,74.563,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.001,77.0,76.438,73.313,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.015,74.625,76.25,72.188,75.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.014,0.0,0.014,0.035,0.035,-0.01,0.0,0.0,-0.0
9022007,2206,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.969,2.248,2.228,1.199,70.862,71.315,73.653,69.35,67.212,0.0,0.036,0.083,20.0,20.0,70.259,47.751,0.0,73.862,103.238,91.742,101.696,52.775,60.302,57.774,-10.82,55.813,81.875,72.438,72.438,71.25,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.172,73.5,72.188,-0.052,79.0,77.5,74.625,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.001,76.938,76.438,73.375,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.75,76.25,72.188,75.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,0.002,0.013,0.0,0.014,0.035,0.036,-0.01,0.0,0.0,-0.0
9022007,2207,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.031,2.248,2.228,2.41,70.862,71.315,73.653,69.35,67.319,0.0,0.04,0.083,20.0,20.0,70.343,47.667,0.0,73.97,103.09,91.636,101.622,52.849,60.302,57.774,-10.82,55.813,81.938,72.5,72.375,71.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.078,73.5,72.375,-0.052,78.875,77.688,74.625,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,77.0,76.438,73.375,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.75,76.25,72.313,75.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.014,0.035,0.036,-0.009,0.0,0.0,-0.0
9022007,2208,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.086,2.248,7.522,1.692,70.862,71.528,73.968,69.561,67.319,0.0,0.04,0.083,20.0,20.0,69.754,47.695,0.0,73.862,103.016,91.636,101.475,52.849,60.197,57.774,-10.828,55.438,81.938,72.438,72.375,71.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.977,73.5,72.188,-0.052,79.0,77.688,74.563,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.001,77.0,76.438,73.375,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.625,76.25,72.188,75.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.013,0.0,0.014,0.035,0.036,-0.01,0.0,0.0,-0.0
9022007,2209,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.086,2.248,3.993,1.459,71.185,71.315,73.758,69.35,67.319,0.0,0.04,0.083,20.0,20.0,70.287,47.667,0.0,73.862,102.942,91.742,101.401,52.922,60.197,57.846,-10.82,55.563,82.0,72.438,72.375,71.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.859,73.5,72.188,-0.052,78.875,77.813,74.625,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.938,0.001,76.938,76.438,73.375,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.625,76.25,72.313,75.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.014,0.0,0.014,0.035,0.036,-0.01,0.0,-0.0,-0.0
9022007,2210,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.005,0.0,80.0,55.0,1.4,15.117,2.248,2.228,2.125,70.97,71.315,73.863,69.456,67.426,0.0,0.036,0.083,20.0,20.0,70.427,47.527,0.0,73.97,102.794,91.742,101.327,52.995,60.406,57.919,-10.82,55.813,82.0,72.438,72.375,71.5,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.969,73.5,72.375,-0.052,79.0,77.688,74.625,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,77.0,76.625,73.375,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.75,76.25,72.313,75.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.002,0.003,0.0,0.003,0.035,0.036,-0.009,0.0,0.0,-0.0
9022007,2211,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.867,2.248,2.228,2.139,70.862,71.528,73.968,69.561,67.426,0.0,0.04,0.083,20.0,20.0,70.371,47.414,0.0,73.862,102.72,91.636,101.253,53.068,60.511,57.919,-10.828,55.813,82.063,72.438,72.438,71.5,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.695,73.563,72.375,-0.052,78.875,77.688,74.625,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.938,0.001,76.938,76.438,73.375,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.75,76.375,72.313,75.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.013,0.035,0.035,-0.009,0.0,0.0,-0.0
9022007,2212,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.867,2.248,2.228,0.724,70.97,71.422,73.863,69.456,67.319,0.0,0.04,0.083,20.0,20.0,70.848,47.33,0.0,73.97,102.72,91.636,101.179,53.068,60.511,57.919,-10.82,55.656,82.188,72.438,72.438,71.5,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.742,73.563,72.188,-0.052,78.875,77.5,74.625,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.938,76.438,73.375,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.625,76.25,72.313,75.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.003,0.013,0.0,0.013,0.035,0.036,-0.01,0.0,0.0,-0.0
9022007,2213,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.859,2.248,2.228,2.094,70.97,71.422,73.863,69.35,67.319,0.0,0.04,0.083,20.0,20.0,70.96,47.302,0.0,73.755,102.572,91.53,101.105,53.142,60.302,57.992,-10.82,55.375,82.188,72.5,72.438,71.5,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.914,73.563,72.375,-0.052,78.875,77.5,74.625,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.938,76.438,73.375,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.011,74.625,76.25,72.313,75.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.013,0.035,0.036,-0.009,0.0,0.0,-0.0
9022007,2214,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.063,2.248,2.228,1.622,70.97,71.528,74.073,69.667,67.426,0.0,0.04,0.083,20.0,20.0,71.1,47.274,0.0,73.862,102.498,91.317,101.031,53.288,60.406,58.065,-10.82,55.406,82.25,72.5,72.438,71.5,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.984,73.563,72.5,-0.052,78.875,77.688,74.625,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.938,0.001,76.938,76.438,73.375,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.625,76.25,72.313,75.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.013,0.035,0.035,-0.008,0.0,0.0,-0.0
9022007,2215,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.094,2.248,2.228,1.021,71.185,71.422,73.863,69.456,67.641,0.0,0.04,0.083,20.0,20.0,70.96,47.274,0.0,74.077,102.424,91.211,100.958,53.215,60.406,58.065,-10.82,55.406,82.313,72.438,72.375,71.5,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.164,73.563,72.375,-0.052,78.875,77.5,74.625,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.938,0.001,76.938,76.438,73.375,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.625,76.25,72.313,75.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.013,0.035,0.035,-0.009,0.0,0.0,-0.0
9022007,2216,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,15.094,2.248,0.462,2.346,70.97,71.634,74.073,69.456,67.426,0.0,0.036,0.083,20.0,20.0,71.156,47.218,0.0,73.755,102.35,91.317,100.81,53.215,60.511,58.065,-10.828,55.188,82.313,72.5,72.375,71.5,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.273,73.5,72.375,-0.052,78.813,77.5,74.625,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.938,0.001,76.938,76.438,73.375,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.625,76.25,72.313,75.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,0.013,0.0,0.013,0.034,0.036,-0.009,0.0,-0.0,-0.0
9022007,2217,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,15.195,2.248,0.462,1.525,71.077,71.422,73.863,69.456,67.426,0.0,0.04,0.083,20.0,20.0,71.241,47.19,0.0,73.755,102.276,91.105,100.81,53.361,60.72,58.138,-10.82,55.188,82.313,72.5,72.375,71.5,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.945,73.5,72.375,-0.052,78.813,77.5,74.625,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.938,76.438,73.375,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.625,76.25,72.313,75.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,0.003,0.0,0.003,0.034,0.035,-0.009,0.0,0.0,-0.0
9022007,2218,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.938,2.248,2.228,0.741,70.97,71.422,73.863,69.561,67.426,0.0,0.04,0.083,20.0,20.0,71.465,47.218,0.0,73.755,102.054,90.999,100.662,53.435,60.615,58.211,-10.828,55.156,82.438,72.438,72.375,71.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.016,73.5,72.375,-0.052,78.813,77.688,74.75,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.625,76.438,73.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.625,76.25,72.313,75.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,0.002,0.013,0.0,0.013,0.034,0.035,-0.009,0.0,0.0,-0.0
9022007,2219,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.938,2.248,2.228,1.967,70.97,71.634,74.073,69.772,67.426,0.0,0.04,0.083,20.0,20.0,71.773,47.19,0.0,73.862,102.128,90.999,100.662,53.508,60.615,58.211,-10.82,55.125,82.438,72.313,72.375,71.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.023,73.5,72.188,-0.052,78.813,77.5,74.625,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.938,76.438,73.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.625,76.25,72.375,75.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,0.013,0.0,0.013,0.034,0.035,-0.01,0.0,0.0,-0.0
9022007,2220,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.914,2.248,2.228,1.957,71.293,71.422,73.863,69.561,67.641,0.0,0.04,0.083,20.0,20.0,71.605,47.19,0.0,74.077,101.98,91.211,100.514,53.508,60.615,58.211,-10.82,54.844,82.438,72.438,72.438,71.5,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.047,73.563,72.375,-0.052,78.813,77.688,74.625,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.938,76.625,73.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.625,76.25,72.313,75.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.013,0.0,0.013,0.035,0.035,-0.009,0.0,0.0,-0.0
9022007,2221,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.07,2.248,2.228,2.139,71.293,71.634,73.968,69.561,67.748,0.0,0.04,0.083,20.0,20.0,71.409,47.302,0.0,74.077,101.906,90.892,100.441,53.508,60.929,58.284,-10.82,54.938,82.5,72.438,72.438,71.5,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.992,73.563,72.375,-0.052,78.813,77.688,74.625,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.625,76.438,73.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.625,76.25,72.375,75.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.013,0.0,0.013,0.034,0.035,-0.009,0.0,-0.0,-0.0
9022007,2222,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,15.07,2.248,2.228,2.0,71.077,71.634,74.073,69.772,67.534,0.0,0.04,0.083,20.0,20.0,71.942,47.302,0.0,73.862,101.832,90.786,100.367,53.508,60.72,58.211,-10.82,54.844,82.563,72.438,72.438,71.5,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.227,73.563,72.375,-0.052,78.875,77.688,74.75,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.938,76.438,73.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.625,76.25,72.375,75.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.003,0.0,0.003,0.034,0.035,-0.009,0.0,0.0,-0.0
9022007,2223,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.188,2.248,2.228,2.138,71.293,71.528,73.863,69.561,67.748,0.0,0.04,0.083,20.0,20.0,71.773,47.33,0.0,74.184,101.758,90.786,100.293,53.508,60.72,58.356,-10.82,54.813,82.625,72.438,72.438,71.563,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.219,73.563,72.188,-0.052,78.75,77.813,74.625,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.938,0.001,76.938,76.438,73.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.625,76.25,72.375,75.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.013,0.0,0.013,0.034,0.035,-0.01,0.0,0.0,-0.0
9022007,2224,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.016,2.248,2.228,2.124,71.077,71.74,73.968,69.772,67.534,0.0,0.04,0.083,20.0,20.0,72.054,47.386,0.0,73.862,101.684,90.892,100.219,53.581,61.033,58.356,-10.82,54.563,82.625,72.438,72.375,71.5,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.977,73.5,72.375,-0.052,78.75,77.813,74.625,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.938,76.438,73.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.625,76.375,72.375,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.013,0.035,0.036,-0.009,0.0,0.0,0.0
9022007,2225,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.922,2.248,2.228,2.12,71.077,71.74,73.968,69.772,67.641,0.0,0.04,0.083,20.0,20.0,71.801,47.358,0.0,73.755,101.61,90.892,100.145,53.728,61.033,58.429,-10.82,54.719,82.625,72.438,72.375,71.5,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.813,73.563,72.375,-0.052,78.75,77.813,74.75,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.938,76.313,73.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.625,76.25,72.375,75.75,0.0,36.094,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.002,0.013,0.0,0.013,0.035,0.035,-0.009,0.0,0.0,-0.0
9022007,2226,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.922,2.248,2.228,1.692,71.185,71.634,73.968,69.772,67.534,0.0,0.04,0.083,20.0,20.0,71.914,47.414,0.0,73.862,101.61,90.574,100.071,53.728,60.929,58.429,-10.82,54.625,82.688,72.438,72.438,71.563,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.797,73.563,72.5,-0.052,78.75,77.813,74.625,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.938,76.438,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.021,74.625,76.25,72.375,75.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.013,0.035,0.035,-0.008,0.0,0.0,-0.0
9022007,2227,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.773,2.248,2.228,1.802,71.293,71.528,73.758,69.561,67.534,0.0,0.04,0.083,20.0,20.0,72.11,47.414,0.0,74.077,101.389,90.467,99.997,53.728,61.138,58.502,-10.82,54.719,82.688,72.5,72.438,71.563,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.016,73.563,72.5,-0.052,78.75,77.688,74.75,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.938,76.438,73.375,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.625,76.25,72.375,75.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.013,0.034,0.035,-0.008,0.0,-0.0,-0.0
9022007,2228,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.07,2.248,2.228,1.132,71.185,71.528,73.758,69.667,67.534,0.0,0.04,0.083,20.0,20.0,72.026,47.414,0.0,73.862,101.389,90.68,99.924,53.874,60.929,58.502,-10.828,54.625,82.688,72.438,72.438,71.5,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.211,73.563,72.5,-0.052,78.75,77.688,74.625,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.938,0.001,76.625,76.438,73.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.625,76.25,72.375,75.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.013,0.034,0.036,-0.008,0.0,0.0,-0.0
9022007,2229,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.078,2.248,0.462,2.069,71.185,71.422,73.653,69.561,67.641,0.0,0.036,0.083,20.0,20.0,71.605,47.442,0.0,73.862,101.315,90.574,99.85,53.874,61.033,58.502,-10.82,54.813,82.688,72.438,72.375,71.563,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.891,73.563,72.375,-0.052,78.625,77.688,74.625,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.625,76.438,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.625,76.25,72.375,75.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.013,0.035,0.035,-0.009,0.0,0.0,-0.0
9022007,2230,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.914,2.248,0.462,1.489,71.4,71.74,73.863,69.878,67.748,0.0,0.04,0.083,20.0,20.0,71.942,47.498,0.0,74.077,101.315,90.361,99.776,53.874,61.033,58.575,-10.82,54.594,82.813,72.438,72.438,71.5,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.914,73.563,72.375,-0.052,78.625,77.688,74.625,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.938,0.001,76.625,76.625,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.625,76.25,72.625,75.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.013,0.034,0.036,-0.009,0.0,0.0,-0.0
9022007,2231,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.914,2.248,2.228,1.299,71.4,71.528,73.653,69.667,67.855,0.0,0.036,0.083,20.0,20.0,72.082,47.498,0.0,73.97,101.167,90.361,99.702,53.948,61.347,58.648,-10.828,54.469,82.813,72.5,72.375,71.563,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.117,73.563,72.5,-0.052,78.625,77.688,74.75,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.625,76.438,73.375,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.019,74.625,76.25,72.375,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.013,0.035,0.035,-0.008,0.0,0.0,-0.0
9022007,2232,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.016,2.248,3.993,1.45,71.185,71.528,73.653,69.667,67.641,0.0,0.036,0.083,20.0,20.0,71.914,47.527,0.0,73.862,101.167,90.255,99.702,53.948,61.138,58.648,-10.82,54.469,82.813,72.438,72.375,71.563,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.0,73.563,72.375,-0.052,78.625,77.688,74.625,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.938,76.313,73.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.625,76.25,72.5,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.002,0.013,0.0,0.013,0.035,0.036,-0.009,0.0,0.0,-0.0
9022007,2233,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,15.234,2.248,2.228,1.857,71.185,71.74,73.863,69.878,67.641,0.0,0.04,0.083,20.0,20.0,72.026,47.555,0.0,73.862,101.093,90.149,99.628,54.021,61.138,58.648,-10.82,54.469,82.813,72.438,72.375,71.563,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.18,73.563,72.375,-0.052,78.625,77.688,74.625,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.625,76.438,73.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.012,74.625,76.25,72.5,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,0.003,0.0,0.003,0.034,0.035,-0.009,0.0,0.0,-0.0
9022007,2234,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.07,2.248,2.228,2.132,71.185,71.528,73.548,69.772,67.534,0.0,0.036,0.083,20.0,20.0,72.39,47.611,0.0,73.755,101.019,90.149,99.554,54.021,61.242,58.648,-10.82,54.438,82.813,72.438,72.375,71.563,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.18,73.563,72.375,-0.052,78.625,77.688,74.75,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.375,79.875,0.001,76.938,76.438,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.625,76.25,72.5,75.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.013,0.035,0.035,-0.009,0.0,0.0,-0.0
9022007,2235,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,15.07,2.248,0.462,1.887,71.185,71.528,73.758,69.772,67.641,0.0,0.04,0.083,20.0,20.0,72.615,47.611,0.0,73.862,100.945,90.042,99.48,54.167,61.242,58.72,-10.82,54.313,82.875,72.438,72.438,71.563,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.148,73.563,72.5,-0.052,78.625,77.5,74.75,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.625,76.438,73.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.5,76.25,72.5,75.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.022,0.0,0.021,0.034,0.035,-0.008,0.0,0.0,-0.0
