DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,2236,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.961,2.248,2.228,1.622,71.185,71.634,73.548,69.772,67.641,0.0,0.04,0.083,20.0,20.0,72.643,47.639,0.0,73.862,100.871,90.149,99.407,54.241,61.242,58.793,-10.82,54.344,82.938,72.438,72.375,71.563,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.102,73.563,72.375,-0.052,78.438,77.688,74.75,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.938,0.001,76.625,76.438,73.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.625,76.25,72.5,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.013,0.035,0.036,-0.009,0.0,0.0,-0.0
9022007,2237,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.938,2.248,2.228,0.362,71.293,71.528,73.548,69.772,67.641,0.0,0.036,0.083,20.0,20.0,73.036,47.639,0.0,73.862,100.723,89.936,99.333,54.241,61.347,58.793,-10.82,54.188,82.875,72.438,72.438,71.563,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.125,73.813,72.5,-0.052,78.625,77.688,74.75,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.938,0.001,76.625,76.438,73.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.625,76.375,72.5,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.013,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,2238,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.938,2.248,2.228,2.136,71.293,71.846,73.758,69.984,67.641,0.0,0.036,0.083,20.0,20.0,73.737,47.667,0.0,73.862,100.649,89.936,99.259,54.241,61.556,58.793,-10.82,54.188,82.938,72.438,72.438,71.563,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.977,73.5,72.5,-0.052,78.625,77.688,74.625,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.625,76.313,73.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.625,76.375,72.625,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.149,0.002,0.012,0.0,0.013,0.034,0.035,-0.008,0.0,0.0,-0.0
9022007,2239,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.008,2.248,2.228,2.026,71.293,71.634,73.548,69.772,67.641,0.0,0.04,0.083,20.0,20.0,73.176,47.695,0.0,73.862,100.575,90.042,99.111,54.314,61.347,58.866,-10.828,54.094,83.0,72.438,72.438,71.688,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.18,73.813,72.5,-0.052,78.438,77.5,74.75,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.625,76.438,73.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.625,76.25,72.625,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.001,0.0,0.149,0.002,0.013,0.0,0.013,0.034,0.035,-0.01,0.0,0.0,-0.0
9022007,2240,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.055,2.248,5.758,2.132,71.293,71.528,73.548,69.772,67.748,0.0,0.04,0.083,20.0,20.0,74.27,47.639,0.0,73.862,100.501,90.042,99.037,54.314,61.66,58.939,-10.82,54.0,82.938,72.438,72.375,71.563,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.258,73.563,72.375,-0.052,78.438,77.5,74.625,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.938,0.001,76.625,76.313,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.625,76.375,72.625,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.002,0.013,0.0,0.013,0.035,0.035,-0.009,0.0,0.0,-0.0
9022007,2241,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.977,2.248,2.228,2.111,71.293,71.634,73.548,69.772,67.641,0.0,0.04,0.083,20.0,20.0,73.737,47.807,0.0,73.755,100.353,89.936,98.963,54.387,61.451,58.939,-10.82,53.969,83.0,72.438,72.375,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.758,73.813,72.5,-0.052,78.438,77.5,74.75,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.375,79.875,0.001,76.625,76.313,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.688,0.017,74.625,76.375,72.625,75.75,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,0.013,0.0,0.013,0.034,0.035,-0.01,0.0,0.0,-0.0
9022007,2242,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.953,2.248,2.228,0.852,71.293,71.846,73.758,69.984,67.748,0.0,0.036,0.083,20.0,20.0,73.596,47.723,0.0,73.755,100.427,89.724,99.037,54.46,61.765,58.939,-10.82,53.688,83.0,72.438,72.438,71.563,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.039,73.563,72.5,-0.052,78.438,77.5,74.75,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.625,76.313,73.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.625,76.25,72.625,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.012,0.034,0.036,-0.008,0.0,0.0,-0.0
9022007,2243,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.953,2.248,3.993,1.665,71.293,71.634,73.653,69.878,67.748,0.0,0.04,0.083,20.0,20.0,73.877,47.723,0.0,73.755,100.279,89.618,98.963,54.534,61.556,59.012,-10.82,53.656,82.938,72.438,72.375,71.563,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.914,73.563,72.5,-0.052,78.438,77.5,74.75,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.625,76.313,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.5,76.375,72.625,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.013,0.0,0.012,0.034,0.035,-0.008,0.0,0.0,-0.0
9022007,2244,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.992,2.248,0.462,1.222,71.293,71.634,73.653,69.772,67.748,0.0,0.036,0.083,20.0,20.0,73.007,47.723,0.0,73.755,100.279,89.83,98.816,54.534,61.66,58.939,-10.82,53.5,83.0,72.438,72.438,71.563,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.922,73.563,72.5,-0.052,78.313,77.688,74.75,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.938,0.001,76.625,76.438,73.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.625,76.25,72.625,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,0.002,0.012,0.0,0.012,0.035,0.036,-0.008,0.0,0.0,-0.0
9022007,2245,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.82,2.248,3.993,2.104,71.4,71.634,73.758,69.772,67.962,0.0,0.04,0.083,20.0,20.0,73.204,47.583,0.0,74.077,100.131,89.724,98.668,54.534,61.66,59.085,-10.82,53.5,83.0,72.438,72.375,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.977,73.563,72.375,-0.052,78.313,77.813,74.75,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.938,0.001,76.625,76.438,73.625,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.625,76.25,72.813,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.013,0.035,0.036,-0.009,0.0,0.0,-0.0
9022007,2246,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.82,2.248,0.462,2.106,71.508,71.634,73.758,69.878,67.962,0.0,0.04,0.083,20.0,20.0,72.727,47.498,0.0,73.97,100.131,89.618,98.668,54.607,61.66,59.012,-10.82,53.625,83.063,72.313,72.438,71.688,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.5,73.813,72.5,-0.052,78.313,77.688,74.625,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.375,79.875,0.001,76.625,76.438,73.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,76.25,72.625,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.002,0.012,0.0,0.012,0.035,0.036,-0.01,0.0,0.0,-0.0
9022007,2247,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.227,2.248,2.228,0.782,71.508,71.634,73.863,69.878,67.962,0.0,0.04,0.083,20.0,20.0,72.979,47.47,0.0,73.97,99.983,89.618,98.52,54.68,61.765,59.085,-10.828,53.625,83.063,72.438,72.375,71.563,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.945,73.563,72.5,-0.052,78.313,77.688,74.625,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.625,76.438,73.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.625,76.25,72.625,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.012,0.0,0.012,0.035,0.035,-0.008,0.0,0.001,-0.0
9022007,2248,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.797,2.248,2.228,1.984,71.293,71.74,73.758,70.089,67.748,0.0,0.04,0.083,20.0,20.0,73.26,47.386,0.0,73.755,99.983,89.405,98.52,54.753,61.973,59.158,-10.82,53.5,83.063,72.438,72.438,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.789,73.813,72.5,-0.052,78.313,77.688,74.625,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.938,0.001,76.625,76.438,73.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,76.375,72.625,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.012,0.035,0.036,-0.01,0.0,0.0,-0.0
9022007,2249,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.797,2.248,2.228,1.245,71.508,71.634,73.863,69.878,67.962,0.0,0.04,0.083,20.0,20.0,73.26,47.386,0.0,73.97,99.687,89.511,98.446,54.753,61.973,59.158,-10.82,53.5,83.063,72.438,72.375,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.008,73.813,72.375,-0.052,78.313,77.5,74.625,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.375,79.875,0.001,76.625,76.313,73.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.625,76.25,72.625,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.012,0.0,0.012,0.035,0.036,-0.011,0.0,0.0,-0.0
9022007,2250,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.945,2.248,2.228,1.587,71.293,71.634,73.863,69.878,67.855,0.0,0.04,0.083,20.0,20.0,72.839,47.302,0.0,73.862,99.761,89.405,98.372,54.827,62.078,59.23,-10.82,53.5,83.125,72.438,72.438,71.563,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.313,73.813,72.5,-0.052,78.188,77.5,74.625,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.625,76.438,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,76.25,72.625,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,0.002,0.012,0.0,0.012,0.035,0.036,-0.01,0.0,0.0,-0.0
9022007,2251,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.945,2.248,2.228,1.943,71.4,71.634,73.863,69.878,67.855,0.0,0.036,0.083,20.0,20.0,72.951,47.33,0.0,73.755,99.687,89.405,98.299,54.827,61.869,59.23,-10.82,53.438,83.125,72.438,72.375,71.563,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.906,73.813,72.5,-0.052,78.188,77.688,74.625,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.938,0.001,76.625,76.438,73.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.688,0.017,74.5,76.375,72.813,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.012,0.035,0.035,-0.01,0.0,0.0,-0.0
9022007,2252,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.945,2.248,2.228,1.622,71.4,71.74,73.863,69.878,67.855,0.0,0.04,0.083,20.0,20.0,73.092,47.246,0.0,73.862,99.539,89.299,98.225,54.9,62.182,59.303,-10.82,53.313,83.188,72.438,72.438,71.688,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.984,73.813,72.5,-0.052,78.188,77.688,74.625,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.625,76.438,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,76.25,72.813,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.012,0.0,0.012,0.035,0.035,-0.01,0.0,0.0,-0.0
9022007,2253,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.992,2.248,2.228,0.65,71.4,71.634,73.863,69.878,67.855,0.0,0.04,0.083,20.0,20.0,72.951,47.218,0.0,73.862,99.539,89.299,98.151,54.973,62.078,59.303,-10.828,53.344,83.188,72.438,72.375,71.563,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.109,73.563,72.5,-0.052,78.188,77.688,74.75,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.563,76.438,73.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.688,0.017,74.625,76.25,72.813,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.012,0.0,0.012,0.035,0.035,-0.008,0.0,0.0,-0.0
9022007,2254,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.867,2.248,2.228,1.794,71.4,71.634,73.863,69.878,67.962,0.0,0.04,0.083,20.0,20.0,73.176,47.246,0.0,73.755,99.465,89.086,98.077,54.973,61.973,59.303,-10.82,53.344,83.188,72.438,72.438,71.688,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.914,73.813,72.5,-0.052,78.188,77.5,74.75,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.375,79.938,0.001,76.563,76.438,73.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,76.25,72.813,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.002,0.012,0.0,0.012,0.034,0.035,-0.01,0.0,0.0,-0.0
9022007,2255,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.023,2.248,2.228,0.518,71.4,71.74,73.863,69.984,67.962,0.0,0.036,0.083,20.0,20.0,73.036,47.218,0.0,73.755,99.391,89.193,98.003,55.047,61.973,59.376,-10.828,53.344,83.188,72.5,72.375,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.047,73.813,72.5,-0.052,78.188,77.688,74.75,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.625,76.438,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,76.25,72.813,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.012,0.035,0.036,-0.01,0.0,0.0,-0.0
9022007,2256,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.023,2.248,2.228,0.389,71.4,71.74,73.758,69.984,67.855,0.0,0.036,0.083,20.0,20.0,72.923,47.302,0.0,73.755,99.243,88.874,97.929,55.047,62.287,59.376,-10.82,53.313,83.188,72.438,72.438,71.563,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.031,73.813,72.5,-0.052,78.188,77.5,74.625,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.938,0.001,76.563,76.438,73.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.625,76.25,72.813,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.012,0.0,0.012,0.035,0.035,-0.01,0.0,0.0,-0.0
9022007,2257,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.0,2.248,2.228,1.187,71.4,71.74,73.758,69.984,68.069,0.0,0.036,0.083,20.0,20.0,72.979,47.302,0.0,73.862,99.169,88.874,97.855,55.193,62.078,59.449,-10.82,53.25,83.25,72.438,72.375,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.086,73.563,72.5,-0.052,78.188,77.688,74.625,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.938,0.001,76.625,76.438,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.625,76.25,72.813,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.012,0.035,0.035,-0.008,0.0,0.0,-0.0
9022007,2258,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.898,2.248,0.462,1.831,71.4,71.528,73.758,69.984,67.962,0.0,0.036,0.083,20.0,20.0,73.092,47.33,0.0,73.862,99.169,88.768,97.782,55.193,62.182,59.449,-10.82,53.219,83.25,72.438,72.438,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.086,73.813,72.375,-0.052,78.188,77.5,74.625,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.563,76.438,73.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,76.25,72.813,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,0.012,0.0,0.012,0.035,0.036,-0.011,0.0,0.0,-0.0
9022007,2259,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.969,2.248,0.462,2.027,71.4,71.74,73.758,69.878,67.855,0.0,0.04,0.083,20.0,20.0,72.923,47.386,0.0,73.755,99.095,88.98,97.782,55.193,62.391,59.522,-10.828,53.219,83.25,72.438,72.438,71.563,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.359,73.813,72.563,-0.052,78.188,77.5,74.625,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.375,79.938,0.001,76.563,76.313,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,76.375,72.813,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.002,0.012,0.0,0.012,0.035,0.036,-0.01,0.0,0.0,-0.0
9022007,2300,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.005,0.0,80.0,55.0,1.4,14.938,2.248,2.228,2.139,71.508,71.74,73.758,69.984,67.962,0.0,0.04,0.083,20.0,20.0,73.092,47.442,0.0,73.862,99.021,88.662,97.708,55.266,62.182,59.522,-10.82,53.188,83.25,72.313,72.438,71.688,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.82,73.813,72.5,-0.052,78.188,77.688,74.625,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.375,79.938,0.001,76.563,76.438,73.813,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,76.25,72.813,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.003,0.0,0.003,0.035,0.036,-0.01,0.0,0.0,-0.0
9022007,2301,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.836,2.248,2.228,2.035,71.4,71.74,73.653,69.984,67.962,0.0,0.036,0.083,20.0,20.0,72.951,47.442,0.0,73.755,98.947,88.662,97.634,55.34,62.496,59.595,-10.828,53.156,83.25,72.313,72.375,71.688,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.859,73.563,72.5,-0.052,78.125,77.5,74.625,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.625,76.438,73.813,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.5,76.375,72.875,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,0.002,0.012,0.0,0.012,0.034,0.035,-0.008,0.0,0.0,-0.0
9022007,2302,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.055,2.248,2.228,2.111,71.508,71.74,73.653,69.984,67.962,0.0,0.036,0.083,20.0,20.0,73.12,47.498,0.0,73.755,98.873,88.662,97.56,55.34,62.287,59.595,-10.82,53.125,83.313,72.313,72.375,71.563,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.914,73.813,72.5,-0.052,78.125,77.5,74.625,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.563,76.313,73.813,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,76.25,72.875,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.012,0.0,0.012,0.034,0.035,-0.01,0.0,0.0,-0.0
9022007,2303,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.063,2.248,2.228,1.905,71.4,71.634,73.758,69.984,67.962,0.0,0.036,0.083,20.0,20.0,73.793,47.47,0.0,73.755,98.799,88.555,97.486,55.34,62.391,59.595,-10.82,53.094,83.313,72.438,72.375,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.273,73.813,72.5,-0.052,78.125,77.5,74.625,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.563,76.313,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,76.25,72.875,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.002,0.012,0.0,0.012,0.035,0.035,-0.01,0.0,0.0,-0.0
9022007,2304,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.063,2.248,2.228,1.769,71.4,71.74,73.653,69.984,67.962,0.0,0.036,0.083,20.0,20.0,73.007,47.527,0.0,73.755,98.651,88.449,97.191,55.34,62.6,59.595,-10.82,53.031,83.313,72.438,72.375,71.688,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.172,73.875,72.5,-0.052,78.125,77.688,74.625,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.375,79.875,0.001,76.563,76.438,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,76.25,72.875,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.003,0.012,0.0,0.012,0.034,0.035,-0.01,0.0,0.0,-0.0
9022007,2305,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.977,2.248,2.228,1.227,71.508,71.952,73.863,70.195,67.962,0.0,0.036,0.083,20.0,20.0,73.064,47.555,0.0,73.755,98.725,88.449,97.338,55.413,62.391,59.667,-10.82,53.063,83.313,72.438,72.375,71.563,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.938,73.813,72.5,-0.052,78.125,77.688,74.625,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.938,0.001,76.563,76.438,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.5,76.25,72.875,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.012,0.035,0.035,-0.01,0.0,0.0,-0.0
9022007,2306,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.109,2.248,2.228,2.083,71.508,71.74,73.653,69.984,68.069,0.0,0.04,0.083,20.0,20.0,73.793,47.555,0.0,73.755,98.651,88.662,97.264,55.413,62.391,59.74,-10.828,53.0,83.375,72.438,72.375,71.688,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.172,73.813,72.5,-0.052,78.125,77.688,74.625,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.375,79.875,0.001,76.563,76.438,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,76.25,72.875,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.012,0.034,0.035,-0.01,0.0,0.0,-0.0
9022007,2307,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.109,2.248,2.228,1.287,71.508,71.74,73.653,70.089,67.962,0.0,0.036,0.083,20.0,20.0,73.4,47.555,0.0,73.862,98.429,88.555,97.043,55.486,62.496,59.667,-10.82,53.0,83.313,72.313,72.438,71.688,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.25,73.813,72.5,-0.052,78.063,77.688,74.625,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.375,79.938,0.001,76.563,76.438,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.5,76.375,72.875,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.012,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,2308,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.086,2.248,2.228,2.137,71.615,71.74,73.653,70.089,67.962,0.0,0.04,0.083,20.0,20.0,73.596,47.583,0.0,73.647,98.281,88.343,96.969,55.486,62.6,59.74,-10.828,52.969,83.375,72.438,72.375,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.953,73.875,72.5,-0.052,78.063,77.688,74.625,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.375,79.875,0.001,76.563,76.438,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.625,76.25,72.875,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,0.012,0.0,0.012,0.034,0.035,-0.01,0.0,0.0,-0.0
9022007,2309,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.094,2.248,2.228,2.153,71.508,71.74,73.653,70.089,67.962,0.0,0.04,0.083,20.0,20.0,73.624,47.583,0.0,73.755,98.355,88.237,97.043,55.559,62.6,59.813,-10.82,52.906,83.375,72.438,72.375,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.961,73.813,72.5,-0.052,78.063,77.688,74.625,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.375,79.875,0.001,76.563,76.438,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.02,74.5,76.25,72.875,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.002,0.012,0.0,0.012,0.035,0.035,-0.01,0.0,0.0,-0.0
9022007,2310,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.094,2.248,2.228,2.864,71.615,71.74,73.548,70.089,67.962,0.0,0.04,0.083,20.0,20.0,73.793,47.611,0.0,73.755,98.281,88.237,96.969,55.633,62.6,59.886,-10.828,52.875,83.375,72.438,72.375,71.688,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.93,73.813,72.5,-0.052,78.063,77.688,74.625,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.375,79.938,0.001,76.563,76.313,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.813,0.017,74.5,76.375,72.875,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.149,0.0,0.001,0.002,0.012,0.0,0.012,0.034,0.035,-0.01,0.0,0.0,-0.0
9022007,2311,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.859,2.248,2.228,2.06,71.508,71.74,73.548,70.089,68.176,0.0,0.036,0.083,20.0,20.0,73.961,47.611,0.0,73.647,98.281,88.13,96.969,55.633,62.6,59.886,-10.82,52.875,83.438,72.313,72.375,71.688,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.039,73.813,72.5,-0.052,78.063,77.688,74.625,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.375,79.875,0.001,76.563,76.313,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,76.25,72.875,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.012,0.0,0.012,0.034,0.035,-0.01,0.0,0.0,-0.0
9022007,2312,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.078,2.248,2.228,1.687,71.615,71.74,73.548,70.089,68.069,0.0,0.036,0.083,20.0,20.0,73.204,47.639,0.0,73.755,98.133,88.13,96.821,55.706,62.705,59.959,-10.82,52.844,83.438,72.438,72.438,71.688,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.148,73.875,72.563,-0.052,78.063,77.688,74.75,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.375,79.875,0.001,76.563,76.438,73.813,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.5,76.375,72.875,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.012,0.0,0.012,0.034,0.035,-0.01,0.0,0.0,-0.0
9022007,2313,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.883,2.248,2.228,1.257,71.615,71.846,73.548,70.089,67.962,0.0,0.036,0.083,20.0,20.0,74.157,47.667,0.0,73.755,98.133,88.13,96.747,55.779,62.705,59.886,-10.82,52.875,83.438,72.438,72.438,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.898,73.875,72.5,-0.052,78.063,77.688,74.625,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.375,79.875,0.001,76.563,76.313,73.813,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,76.25,72.875,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.012,0.0,0.011,0.035,0.036,-0.01,0.0,0.0,-0.0
9022007,2314,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.883,2.248,2.228,2.134,71.615,71.74,73.548,70.089,68.069,0.0,0.036,0.083,20.0,20.0,74.073,47.751,0.0,73.755,97.986,88.024,96.747,55.779,62.809,59.959,-10.82,52.844,83.438,72.438,72.375,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.211,73.875,72.5,-0.052,77.813,77.688,74.625,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.938,0.001,76.5,76.313,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,76.25,73.0,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.012,0.0,0.012,0.035,0.035,-0.01,0.0,0.0,-0.0
9022007,2315,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.055,2.248,2.228,1.895,71.723,71.74,73.548,70.089,68.069,0.0,0.04,0.083,20.0,20.0,74.634,47.695,0.0,73.647,97.986,88.13,96.674,55.852,62.705,59.959,-10.82,52.781,83.438,72.313,72.375,71.688,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.844,73.813,72.5,-0.052,78.063,77.688,74.625,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.563,76.313,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,76.25,73.0,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.012,0.0,0.011,0.034,0.035,-0.01,0.0,0.0,-0.0
9022007,2316,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.034,0.0,80.0,55.0,1.4,14.867,2.248,3.993,0.373,71.615,71.74,73.548,70.089,68.069,0.0,0.04,0.083,20.0,20.0,74.242,47.723,0.0,73.755,97.912,87.918,96.6,55.852,62.809,60.032,-10.82,52.75,83.438,72.438,72.438,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.82,73.813,72.563,-0.052,77.813,77.5,74.563,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.938,0.001,76.5,76.313,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.5,76.25,73.0,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,0.02,0.0,0.02,0.035,0.035,-0.01,0.0,0.0,-0.0
9022007,2317,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.109,2.248,3.993,1.692,71.615,71.846,73.548,69.984,68.069,0.0,0.04,0.083,20.0,20.0,74.326,47.779,0.0,73.755,97.764,87.918,96.526,55.926,62.809,60.032,-10.82,52.719,83.438,72.438,72.438,71.688,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.102,73.875,72.563,-0.052,77.813,77.5,74.625,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.375,79.875,0.001,76.5,76.313,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,76.25,73.0,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.002,0.012,0.0,0.011,0.034,0.035,-0.01,0.0,0.0,-0.0
9022007,2318,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.141,2.248,0.462,0.412,71.508,71.846,73.548,70.089,68.069,0.0,0.04,0.083,20.0,20.0,74.466,47.947,0.0,73.54,97.764,87.812,96.452,55.926,62.914,60.104,-10.82,52.688,83.438,72.313,72.375,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.047,73.813,72.5,-0.052,78.063,77.5,74.625,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.938,0.001,76.5,76.313,73.813,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,76.25,73.0,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,0.012,0.0,0.012,0.034,0.035,-0.01,0.0,0.0,-0.0
9022007,2319,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.883,2.248,2.228,1.224,71.615,71.74,73.653,70.195,68.069,0.0,0.04,0.083,20.0,20.0,74.522,47.891,0.0,73.755,97.616,87.706,96.378,55.999,62.914,60.104,-10.82,52.656,83.438,72.313,72.375,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.039,73.813,72.563,-0.052,77.813,77.5,74.625,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.5,76.313,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,76.375,73.0,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.012,0.0,0.011,0.034,0.035,-0.01,0.0,0.0,-0.0
9022007,2320,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.883,2.248,2.228,1.413,71.723,71.846,73.548,70.089,68.069,0.0,0.036,0.08,20.0,20.0,74.662,47.695,0.0,73.755,97.69,87.918,96.304,56.072,62.914,60.104,-10.828,52.656,83.438,72.438,72.375,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.867,73.813,72.563,-0.052,77.813,77.5,74.625,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.5,76.313,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,76.25,73.0,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.011,0.035,0.035,-0.01,0.0,0.0,-0.0
9022007,2321,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.961,2.248,2.228,-0.095,71.615,71.846,73.653,70.195,68.069,0.0,0.04,0.083,20.0,20.0,74.466,47.695,0.0,73.755,97.394,87.918,96.157,56.145,62.914,60.177,-10.82,52.656,83.5,72.438,72.438,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.938,73.813,72.5,-0.052,77.75,77.5,74.563,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.375,79.875,0.001,76.5,76.313,73.938,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,76.25,73.0,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,0.012,0.0,0.011,0.034,0.035,-0.01,0.0,0.0,-0.0
9022007,2322,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.188,2.248,2.228,1.202,71.615,71.846,73.758,70.089,68.069,0.0,0.04,0.083,20.0,20.0,74.017,47.611,0.0,73.755,97.394,87.599,96.083,56.072,63.227,60.177,-10.828,52.656,83.5,72.313,72.375,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.938,73.813,72.5,-0.052,77.813,77.5,74.625,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.375,79.875,0.001,76.5,76.438,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,76.25,73.0,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.011,0.0,0.011,0.035,0.035,-0.01,0.0,0.0,-0.0
9022007,2323,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.18,2.248,3.993,1.3,71.615,71.846,73.758,70.089,68.069,0.0,0.04,0.08,20.0,20.0,74.354,47.498,0.0,73.755,97.394,87.599,96.157,56.145,63.018,60.177,-10.828,52.625,83.5,72.313,72.375,71.75,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.0,73.875,72.5,-0.052,77.75,77.375,74.625,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.938,0.001,76.5,76.438,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.016,74.5,76.25,72.875,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.012,0.0,0.011,0.034,0.035,-0.01,0.0,0.0,-0.0
9022007,2324,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.18,2.248,2.228,2.202,71.615,71.846,73.758,70.089,68.069,0.0,0.04,0.083,20.0,20.0,74.438,47.47,0.0,73.755,97.32,87.599,96.083,56.219,63.123,60.25,-10.82,52.656,83.5,72.313,72.375,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.344,73.875,72.5,-0.052,77.75,77.375,74.625,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.375,79.875,0.001,76.5,76.313,73.938,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,76.063,73.0,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.011,0.035,0.035,-0.01,0.0,0.0,-0.0
9022007,2325,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.445,2.248,2.228,0.798,71.615,71.846,73.758,70.195,68.069,0.0,0.036,0.083,20.0,20.0,73.568,47.414,0.0,73.647,97.098,87.493,95.935,56.219,63.123,60.25,-10.82,52.625,83.5,72.313,72.375,71.688,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.055,73.875,72.5,-0.052,77.813,77.375,74.625,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.563,76.438,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,76.25,73.0,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,0.012,0.0,0.011,0.034,0.035,-0.01,0.0,0.0,-0.0
9022007,2326,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.914,2.248,2.228,1.804,71.615,71.846,73.863,70.195,68.176,0.0,0.04,0.083,20.0,20.0,73.54,47.386,0.0,73.647,97.024,87.599,95.787,56.145,63.123,60.323,-10.82,52.625,83.5,72.313,72.438,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.172,73.813,72.563,-0.052,77.75,77.375,74.625,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.5,76.313,73.938,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.5,76.25,73.0,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.012,0.0,0.012,0.034,0.035,-0.01,0.0,0.0,-0.0
9022007,2327,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.398,2.248,2.228,1.23,71.831,71.846,73.758,70.195,68.283,0.0,0.036,0.083,20.0,20.0,73.793,47.358,0.0,73.862,97.098,87.387,95.935,56.292,63.227,60.323,-10.82,52.625,83.5,72.438,72.438,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.219,73.875,72.563,-0.052,77.813,77.375,74.625,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.5,76.313,73.938,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,76.25,73.063,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.012,0.0,0.011,0.035,0.035,-0.01,0.0,0.0,-0.0
9022007,2328,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.938,2.248,2.228,0.786,71.615,71.846,73.758,70.195,68.176,0.0,0.04,0.083,20.0,20.0,73.372,47.358,0.0,73.647,97.172,87.387,95.861,56.365,63.227,60.396,-10.828,52.563,83.563,72.313,72.438,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.961,73.875,72.563,-0.052,77.75,77.375,74.625,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.375,79.875,0.001,76.5,76.313,73.938,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.01,74.5,76.25,73.0,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.002,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.0,-0.0
9022007,2329,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.938,2.248,2.228,2.082,71.723,71.846,73.863,70.195,68.176,0.0,0.04,0.083,20.0,20.0,74.129,47.33,0.0,73.755,97.024,87.387,95.713,56.365,63.227,60.396,-10.82,52.5,83.5,72.313,72.375,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.102,73.813,72.5,-0.052,77.75,77.375,74.625,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.375,79.875,0.001,76.5,76.438,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,76.375,73.063,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.003,0.012,0.0,0.011,0.034,0.035,-0.01,0.0,0.0,-0.0
