DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,2330,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.914,2.248,2.228,0.736,71.615,71.846,73.863,70.089,68.176,0.0,0.036,0.083,20.0,20.0,73.905,47.274,0.0,73.647,96.95,87.493,95.713,56.512,63.541,60.396,-10.82,52.5,83.5,72.313,72.375,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.148,73.875,72.5,-0.052,77.625,77.375,74.625,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.375,79.875,0.001,76.5,76.313,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,76.25,73.063,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.149,0.002,0.011,0.0,0.011,0.034,0.035,-0.01,0.0,0.0,-0.0
9022007,2331,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.914,2.248,2.228,0.45,71.723,71.952,73.758,70.195,68.176,0.0,0.04,0.083,20.0,20.0,73.989,47.246,0.0,73.755,96.802,87.387,95.566,56.512,63.332,60.469,-10.82,52.469,83.563,72.438,72.375,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.969,73.813,72.563,-0.052,77.625,77.375,74.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.375,79.875,0.001,76.5,76.438,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.5,76.25,73.063,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.012,0.0,0.011,0.034,0.035,-0.01,0.0,0.0,-0.0
9022007,2332,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.867,2.248,2.228,1.65,71.723,72.058,73.968,70.406,68.176,0.0,0.036,0.083,20.0,20.0,74.017,47.274,0.0,73.647,96.802,87.174,95.566,56.585,63.332,60.396,-10.82,52.469,83.563,72.313,72.375,71.75,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.078,73.813,72.5,-0.052,77.625,77.375,74.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.375,79.875,0.001,76.5,76.438,73.938,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,76.063,73.0,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.011,0.0,0.011,0.034,0.035,-0.01,0.0,0.0,-0.0
9022007,2333,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.75,2.248,2.228,1.246,71.723,71.952,73.758,70.195,68.176,0.0,0.036,0.083,20.0,20.0,73.709,47.33,0.0,73.647,96.802,87.068,95.492,56.512,63.436,60.469,-10.82,52.438,83.563,72.438,72.375,71.688,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.844,73.875,72.5,-0.052,77.75,77.313,74.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.375,79.875,0.001,76.5,76.313,73.938,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.5,76.25,73.063,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,0.011,0.0,0.011,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,2334,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.75,2.248,2.228,0.366,71.615,71.846,73.863,70.195,68.176,0.0,0.036,0.083,20.0,20.0,73.596,47.414,0.0,73.755,96.728,87.068,95.492,56.585,63.436,60.469,-10.82,52.438,83.563,72.313,72.438,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.023,73.875,72.563,-0.052,77.625,77.375,74.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.938,0.001,76.5,76.438,74.063,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,76.25,73.063,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.011,0.0,0.011,0.035,0.035,-0.01,0.0,0.0,-0.0
9022007,2335,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.961,2.248,2.228,0.448,71.723,71.846,73.758,70.301,68.176,0.0,0.036,0.083,20.0,20.0,74.41,47.442,0.0,73.647,96.654,87.068,95.418,56.585,63.645,60.541,-10.82,52.406,83.625,72.438,72.438,71.688,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.789,73.875,72.563,-0.052,77.75,77.375,74.563,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.5,76.313,74.063,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.5,76.25,73.063,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.011,0.0,0.011,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,2336,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.906,2.248,2.228,0.354,71.723,71.846,73.758,70.195,68.283,0.0,0.04,0.083,20.0,20.0,74.382,47.498,0.0,73.755,96.506,86.962,95.344,56.658,63.436,60.614,-10.82,52.375,83.563,72.313,72.375,71.75,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.039,73.813,72.5,-0.052,77.625,77.375,74.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.5,76.313,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.625,76.25,73.063,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,0.012,0.0,0.011,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,2337,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.828,2.248,2.228,1.141,71.723,71.952,73.758,70.301,68.176,0.0,0.04,0.083,20.0,20.0,74.522,47.498,0.0,73.647,96.506,86.962,95.27,56.805,63.541,60.687,-10.828,52.375,83.625,72.313,72.375,71.75,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.086,73.875,72.5,-0.052,77.625,77.375,74.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.5,76.313,73.938,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.5,76.25,73.063,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.012,0.0,0.011,0.034,0.036,-0.01,0.0,0.001,-0.0
9022007,2338,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.133,2.248,0.462,1.023,71.723,71.952,73.758,70.195,68.283,0.0,0.04,0.083,20.0,20.0,73.54,47.498,0.0,73.647,96.358,87.174,95.27,56.805,63.749,60.614,-10.82,52.375,83.563,72.313,72.375,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.211,73.875,72.563,-0.052,77.563,77.375,74.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.5,76.313,74.125,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,76.25,73.063,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.011,0.0,0.011,0.034,0.035,-0.01,0.0,0.0,-0.0
9022007,2339,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.133,2.248,2.228,0.377,71.723,71.846,73.653,70.195,68.176,0.0,0.036,0.083,20.0,20.0,74.662,47.498,0.0,73.647,96.284,86.856,95.196,56.805,63.749,60.687,-10.828,52.344,83.625,72.313,72.375,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.922,73.813,72.5,-0.052,77.625,77.375,74.563,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.5,76.313,74.063,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.5,76.25,73.063,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,0.011,0.0,0.011,0.035,0.036,-0.01,0.0,0.001,-0.0
9022007,2340,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.844,2.248,2.228,0.35,71.723,72.058,73.863,70.512,68.283,0.0,0.036,0.083,20.0,20.0,73.821,47.527,0.0,73.647,96.284,86.856,95.122,56.805,63.645,60.687,-10.82,52.344,83.625,72.438,72.375,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.195,73.875,72.563,-0.052,77.625,77.5,74.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.5,76.438,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.5,76.25,73.063,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.011,0.0,0.011,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,2341,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.078,2.248,0.462,-0.377,71.723,71.952,73.653,70.195,68.283,0.0,0.04,0.083,20.0,20.0,73.737,47.583,0.0,73.647,96.21,86.962,94.975,56.878,63.645,60.687,-10.82,52.344,83.688,72.438,72.375,71.75,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.992,73.875,72.5,-0.052,77.625,77.5,74.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.375,79.875,0.001,76.375,76.313,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,76.25,73.063,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,0.011,0.0,0.011,0.034,0.036,-0.01,0.0,0.0,-0.0
9022007,2342,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.078,2.248,2.228,0.385,71.723,71.952,73.653,70.512,68.283,0.0,0.04,0.083,20.0,20.0,73.877,47.555,0.0,73.647,96.21,86.749,94.975,56.878,63.645,60.76,-10.82,52.281,83.625,72.438,72.375,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.852,73.875,72.5,-0.052,77.625,77.375,74.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.375,79.875,0.001,76.5,76.313,74.063,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,76.25,73.063,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.011,0.0,0.011,0.034,0.035,-0.01,0.0,0.0,-0.0
9022007,2343,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.813,2.248,2.228,1.916,71.723,71.952,73.653,70.301,68.283,0.0,0.036,0.083,20.0,20.0,74.354,47.555,0.0,73.647,96.136,86.643,94.901,56.951,63.749,60.76,-10.82,52.313,83.688,72.438,72.375,71.75,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.773,73.875,72.563,-0.052,77.625,77.5,74.563,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.375,79.875,0.001,76.375,76.438,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.5,76.25,73.063,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.011,0.0,0.011,0.035,0.035,-0.01,0.0,0.0,-0.0
9022007,2344,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.734,2.248,5.758,0.351,71.723,71.846,73.548,70.301,68.283,0.0,0.036,0.083,20.0,20.0,74.634,47.611,0.0,73.647,96.062,86.537,94.901,56.951,63.749,60.76,-10.82,52.281,83.688,72.438,72.375,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.781,73.875,72.563,-0.052,77.563,77.5,74.625,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.375,79.875,0.001,76.375,76.313,74.063,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.375,76.25,73.188,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.003,0.0,0.003,0.034,0.035,-0.01,0.0,0.0,-0.0
9022007,2345,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.875,2.248,2.228,0.07,71.723,71.846,73.653,70.301,68.283,0.0,0.036,0.083,20.0,20.0,74.129,47.639,0.0,73.647,96.062,86.749,94.827,57.025,63.749,60.906,-10.82,52.281,83.688,72.313,72.438,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.742,74.0,72.563,-0.052,77.563,77.5,74.563,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.375,79.875,0.001,76.5,76.313,73.938,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.5,76.375,73.188,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.313,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.012,0.0,0.011,0.034,0.035,-0.011,0.0,0.0,-0.0
9022007,2346,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.875,2.248,2.228,0.303,71.723,71.952,73.548,70.301,68.283,0.0,0.04,0.08,20.0,20.0,74.326,47.639,0.0,73.755,95.988,86.537,94.753,57.025,63.749,60.906,-10.82,52.25,83.688,72.438,72.375,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.047,73.875,72.563,-0.052,77.563,77.5,74.563,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.375,79.875,0.001,76.5,76.313,74.063,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.5,76.25,73.188,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.149,0.002,0.012,0.0,0.011,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,2347,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.039,2.248,2.228,0.455,71.723,71.952,73.548,70.301,68.176,0.0,0.04,0.083,20.0,20.0,74.41,47.695,0.0,73.647,95.914,86.537,94.679,57.025,63.749,60.906,-10.82,52.219,83.688,72.438,72.375,71.75,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.68,73.875,72.563,-0.052,77.563,77.5,74.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.5,76.313,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,76.25,73.063,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.313,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.011,0.034,0.036,-0.01,0.0,0.0,-0.0
9022007,2348,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.859,2.248,0.462,0.349,71.831,71.952,73.443,70.301,68.283,0.0,0.04,0.083,20.0,20.0,74.634,47.667,0.0,73.647,95.84,86.643,94.605,57.098,64.063,60.978,-10.82,52.188,83.688,72.313,72.375,71.75,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.93,73.875,72.563,-0.052,77.563,77.5,74.563,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.375,79.875,0.001,76.375,76.313,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.375,76.25,73.063,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.313,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.011,0.0,0.011,0.034,0.035,-0.01,0.0,0.0,-0.0
9022007,2349,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.023,2.248,2.228,0.853,71.831,71.952,73.443,70.301,68.176,0.0,0.04,0.083,20.0,20.0,74.971,47.695,0.0,73.755,95.766,86.643,94.532,57.171,64.063,60.978,-10.82,52.188,83.688,72.438,72.375,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.891,74.0,72.563,-0.052,77.563,77.5,74.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.375,76.313,74.063,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,76.25,73.063,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,0.002,0.011,0.0,0.011,0.034,0.035,-0.011,0.0,0.0,-0.0
9022007,2350,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.898,2.248,2.228,0.35,71.831,72.164,73.653,70.512,68.283,0.0,0.036,0.083,20.0,20.0,74.522,47.723,0.0,73.647,95.618,86.325,94.458,57.171,64.167,60.978,-10.82,52.156,83.75,72.313,72.375,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.844,73.875,72.563,-0.052,77.438,77.5,74.563,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.375,76.313,74.063,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.02,74.375,76.25,73.188,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.313,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,0.011,0.0,0.011,0.035,0.035,-0.01,0.0,0.001,-0.0
9022007,2351,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.898,1.126,2.228,-0.045,71.831,72.164,73.758,70.618,68.283,0.0,0.036,0.083,20.0,20.0,74.746,47.779,0.0,73.647,95.692,86.537,94.458,57.244,64.167,61.051,-10.82,52.156,83.688,72.313,72.375,71.75,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.039,73.875,72.688,-0.052,77.438,77.5,74.563,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.375,76.438,74.063,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.02,74.5,76.25,73.188,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.313,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.011,0.0,0.011,0.034,0.035,-0.009,0.0,0.001,-0.0
9022007,2352,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.039,2.248,2.228,1.915,71.831,71.952,73.443,70.406,68.283,0.0,0.036,0.083,20.0,20.0,74.354,47.779,0.0,73.647,95.618,86.431,94.384,57.244,64.167,60.978,-10.82,52.156,83.75,72.313,72.438,71.75,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.781,73.875,72.563,-0.052,77.438,77.5,74.563,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.375,76.313,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.02,74.375,76.25,73.188,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.313,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.003,0.011,0.0,0.01,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,2353,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.914,2.248,2.228,0.46,71.831,72.058,73.653,70.512,68.283,0.0,0.036,0.083,20.0,20.0,74.662,47.891,0.0,73.647,95.544,86.431,94.31,57.244,64.167,61.051,-10.82,52.125,83.688,72.438,72.375,71.75,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.906,73.875,72.563,-0.052,77.438,77.375,74.438,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.375,76.313,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.375,76.25,73.188,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.313,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.011,0.0,0.011,0.035,0.035,-0.01,0.0,0.0,-0.0
9022007,2354,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.034,0.0,80.0,55.0,1.4,14.883,2.248,2.228,0.742,71.831,71.952,73.548,70.406,68.283,0.0,0.036,0.08,20.0,20.0,74.354,48.003,0.0,73.647,95.396,86.218,94.236,57.318,64.272,61.051,-10.82,52.125,83.688,72.438,72.438,71.75,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.945,73.875,72.563,-0.052,77.438,77.375,74.563,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.375,76.188,74.063,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.013,74.375,76.25,73.188,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.313,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.018,0.0,0.018,0.035,0.036,-0.01,0.0,0.0,-0.0
9022007,2355,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.844,2.248,2.228,0.239,72.046,72.164,73.758,70.406,68.39,0.0,0.036,0.083,20.0,20.0,74.887,47.807,0.0,73.862,95.396,86.112,94.236,57.391,64.272,61.051,-10.82,52.094,83.75,72.313,72.375,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.789,73.875,72.5,-0.052,77.438,77.5,74.563,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.375,76.313,74.063,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.5,76.25,73.188,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.313,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.011,0.0,0.01,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,2356,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.844,2.248,2.228,0.35,71.831,71.952,73.548,70.301,68.39,0.0,0.036,0.083,20.0,20.0,74.69,47.807,0.0,73.54,95.322,86.112,94.162,57.391,63.958,61.197,-10.82,52.094,83.75,72.313,72.375,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.859,73.813,72.563,-0.052,77.438,77.5,74.438,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.375,79.875,0.001,76.375,76.313,74.063,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.375,76.25,73.188,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.313,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,0.002,0.012,0.0,0.011,0.035,0.035,-0.01,0.0,0.0,-0.0
9022007,2357,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.875,2.248,3.993,0.448,71.938,71.952,73.653,70.301,68.39,0.0,0.04,0.083,20.0,20.0,74.606,47.779,0.0,73.54,95.322,86.218,94.088,57.464,64.376,61.124,-10.82,52.063,83.813,72.313,72.375,71.75,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.977,73.875,72.563,-0.052,77.438,77.5,74.438,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.5,76.313,74.125,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.5,76.25,73.188,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,0.011,0.0,0.01,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,2358,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.859,2.248,3.993,0.35,72.046,71.952,73.758,70.406,68.604,0.0,0.036,0.083,20.0,20.0,75.139,47.695,0.0,73.862,95.174,86.006,94.015,57.464,64.376,61.197,-10.82,52.125,83.813,72.313,72.375,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.758,73.875,72.563,-0.052,77.438,77.688,74.563,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.375,76.313,74.063,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.375,76.25,73.188,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.313,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.011,0.0,0.01,0.034,0.035,-0.01,0.0,0.001,-0.0
9022007,2359,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.859,2.248,2.228,0.565,71.938,71.952,73.758,70.406,68.283,0.0,0.04,0.083,20.0,20.0,74.466,47.555,0.0,73.54,94.952,86.218,94.015,57.538,64.167,61.27,-10.82,52.094,83.813,72.313,72.375,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.898,73.875,72.563,-0.052,77.438,77.5,74.563,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.001,76.375,76.313,74.125,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.5,76.25,73.188,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.313,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,0.011,0.0,0.01,0.034,0.035,-0.01,0.0,0.001,-0.0
