DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,0,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.004,37.267,6.179,2.508,71.084,69.615,72.609,67.177,66.976,0.0,0.031,0.037,20.0,20.0,59.224,50.561,66.967,73.571,75.068,72.755,74.155,56.5,65.246,61.309,-10.867,110.0,110.0,71.313,70.813,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.625,68.875,-0.026,77.0,79.625,76.75,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.117,80.75,79.0,0.0,74.875,77.875,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,74.938,76.0,76.125,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,1,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.945,37.267,4.643,1.076,70.977,69.615,72.609,67.177,66.867,0.0,0.031,0.037,20.0,20.0,59.251,50.73,66.967,73.356,75.068,72.755,74.229,56.573,65.351,61.309,-10.852,110.0,110.0,71.313,70.875,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.688,68.875,-0.026,77.0,79.625,76.75,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.438,80.75,79.0,0.0,74.938,77.875,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.938,76.0,76.125,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,2,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.496,37.267,6.179,1.076,71.084,69.508,72.609,67.177,66.976,0.0,0.031,0.037,20.0,20.0,59.335,50.28,66.967,73.464,75.068,72.755,74.155,56.573,65.246,61.309,-10.852,110.0,110.0,71.375,70.813,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.625,68.875,-0.026,77.0,79.625,76.813,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.848,80.75,78.875,0.0,74.875,77.875,74.063,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.938,76.0,76.125,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
9022007,3,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.508,37.267,6.179,1.076,71.191,69.615,72.5,67.177,66.976,0.0,0.031,0.037,20.0,20.0,59.363,50.561,66.747,73.464,75.068,72.755,74.155,56.646,65.351,61.382,-10.867,110.0,110.0,71.375,70.813,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.688,68.875,-0.026,77.0,79.625,76.75,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.148,80.75,78.875,0.0,74.875,77.875,74.25,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.813,76.0,76.125,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,4,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.367,37.267,9.252,-0.356,71.191,69.615,72.609,67.286,66.976,0.0,0.031,0.037,20.0,20.0,59.39,50.364,66.747,73.464,75.068,72.755,74.155,56.646,65.351,61.382,-10.852,110.0,110.0,71.375,70.813,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.875,-0.026,77.0,79.625,76.813,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.516,80.75,79.0,0.0,74.875,77.875,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.938,76.0,76.125,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,5,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.324,37.267,6.179,2.508,71.084,69.615,72.609,67.286,67.085,0.0,0.031,0.037,20.0,20.0,59.446,50.674,66.747,73.571,75.068,72.755,74.229,56.718,65.351,61.382,-10.852,110.0,110.0,71.313,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.625,68.875,-0.026,76.938,79.625,76.75,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.09,80.75,78.875,0.0,74.875,77.875,74.25,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.625,76.0,76.125,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,6,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.324,37.267,6.179,-0.356,71.191,69.615,72.609,67.286,67.085,0.0,0.031,0.037,20.0,20.0,59.474,50.336,66.747,73.464,75.068,72.755,74.155,56.718,65.351,61.454,-10.852,110.0,110.0,71.375,70.813,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.625,69.125,-0.027,76.938,79.625,76.75,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,8.93,80.75,78.875,0.0,74.875,77.875,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.813,76.0,76.125,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,7,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.617,37.267,6.179,-0.356,71.191,69.615,72.5,67.177,67.085,0.0,0.031,0.037,20.0,20.0,59.557,50.618,66.747,73.464,75.068,72.755,74.229,56.791,65.456,61.454,-10.852,110.0,110.0,71.313,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.625,68.875,-0.026,76.938,79.625,76.813,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.992,80.75,79.0,0.0,74.875,77.875,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.813,76.0,76.063,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,8,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.152,37.267,6.179,1.076,71.191,69.615,72.5,67.286,67.085,0.0,0.031,0.037,20.0,20.0,59.585,50.674,66.572,73.571,74.994,72.755,74.155,56.864,65.351,61.527,-10.852,110.0,110.0,71.313,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.625,68.875,-0.026,76.938,79.625,76.75,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.707,80.75,78.875,0.0,74.875,77.875,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.938,76.0,76.125,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,9,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.902,37.267,4.643,1.076,71.191,69.615,72.5,67.286,67.085,0.0,0.031,0.037,20.0,20.0,59.641,50.59,66.572,73.464,74.994,72.755,74.155,56.864,65.456,61.527,-10.852,110.0,110.0,71.313,70.688,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.625,68.875,-0.027,76.938,79.563,76.75,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.473,80.75,78.875,0.0,74.75,77.875,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.813,76.063,76.063,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,10,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.805,37.267,6.179,1.076,71.191,69.508,72.392,67.177,67.085,0.0,0.034,0.037,20.0,20.0,59.78,50.674,66.572,73.464,75.068,72.755,74.229,56.864,65.456,61.6,-10.852,110.0,110.0,71.313,70.688,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.688,68.875,-0.026,76.938,79.563,76.75,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.984,80.75,78.875,0.0,74.875,77.875,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,74.813,76.0,76.125,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,11,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,0.004,0.0,80.0,55.0,1.4,24.125,37.267,6.179,1.076,71.191,69.722,72.5,67.286,67.085,0.0,0.031,0.037,20.0,20.0,59.807,50.843,66.572,73.464,75.068,72.755,74.155,56.937,65.456,61.6,-10.867,110.0,110.0,71.313,70.813,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.625,68.875,-0.026,76.938,79.625,76.75,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,8.344,80.75,78.875,0.0,74.875,77.875,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.813,76.0,76.063,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.002,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,12,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.465,37.267,6.179,2.508,71.191,69.722,72.5,67.286,67.085,0.0,0.031,0.037,20.0,20.0,59.919,50.759,66.572,73.464,74.994,72.755,74.155,56.937,65.456,61.6,-10.867,110.0,110.0,71.375,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.688,68.875,-0.026,76.938,79.625,76.75,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.832,80.625,78.875,0.0,74.875,77.875,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,74.813,76.0,76.063,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,13,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.453,37.267,4.643,2.508,71.191,69.722,72.5,67.396,67.085,0.0,0.031,0.037,20.0,20.0,60.002,50.759,66.423,73.464,75.068,72.755,74.155,57.009,65.561,61.673,-10.852,110.0,110.0,71.313,70.813,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.625,68.875,-0.027,76.938,79.563,76.75,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.078,80.75,78.875,0.0,74.75,77.875,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.813,76.063,76.125,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,-0.072,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,14,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,26.453,37.267,7.715,2.508,71.191,69.615,72.283,67.396,67.085,0.0,0.031,0.037,20.0,20.0,60.03,50.871,66.423,73.464,74.994,72.755,74.155,57.009,65.561,61.673,-10.867,110.0,110.0,71.313,70.813,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.625,69.125,-0.026,76.938,79.563,76.75,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.148,80.75,78.875,0.0,74.75,77.875,74.25,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.813,76.0,76.063,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.005
9022007,15,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.559,37.267,6.179,1.076,71.191,69.722,72.5,67.396,67.085,0.0,0.031,0.037,20.0,20.0,60.169,50.759,66.423,73.464,74.994,72.755,74.155,57.082,65.561,61.673,-10.852,110.0,110.0,71.313,70.813,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.625,68.875,-0.026,76.938,79.563,76.75,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,8.18,80.625,78.875,0.0,74.875,77.875,74.25,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,74.813,76.0,76.063,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,16,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.367,37.267,6.179,1.076,71.191,69.722,72.392,67.396,66.976,0.0,0.031,0.037,20.0,20.0,60.308,50.674,66.423,73.356,75.068,72.755,74.155,57.082,65.561,61.746,-10.852,110.0,110.0,71.313,70.688,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.625,68.875,-0.026,76.938,79.563,76.75,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,8.82,80.75,78.875,0.0,74.75,77.875,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.938,76.0,76.063,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,17,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,29.117,37.267,4.643,1.076,71.191,69.722,72.5,67.396,67.085,0.0,0.031,0.037,20.0,20.0,60.391,50.815,66.423,73.464,74.994,72.755,74.081,57.155,65.561,61.746,-10.852,110.0,110.0,71.313,70.813,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.625,68.875,-0.026,76.938,79.563,76.75,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.012,80.625,78.875,0.0,74.875,77.875,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.938,76.0,76.063,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,18,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.492,37.267,7.715,1.076,71.191,69.722,72.5,67.396,67.193,0.0,0.031,0.037,20.0,20.0,60.53,50.702,66.423,73.464,74.994,72.755,74.081,57.155,65.561,61.746,-10.852,110.0,110.0,71.313,70.688,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.688,68.875,-0.026,76.875,79.563,76.75,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.301,80.75,78.875,0.0,74.75,77.875,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.625,76.0,76.063,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,19,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.82,37.267,7.715,1.076,71.191,69.722,72.5,67.396,67.193,0.0,0.031,0.037,20.0,20.0,60.697,50.674,66.319,73.464,74.994,72.755,74.081,57.227,65.666,61.746,-10.867,110.0,110.0,71.313,70.813,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.625,68.875,-0.026,76.875,79.563,76.75,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.941,80.75,78.875,0.0,74.75,77.75,74.063,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,74.813,76.0,76.063,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,20,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.301,37.267,6.179,1.076,71.191,69.722,72.609,67.396,67.193,0.0,0.031,0.037,20.0,20.0,60.808,50.449,66.319,73.464,74.994,72.755,74.081,57.227,65.666,61.819,-10.852,110.0,110.0,71.313,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.625,69.125,-0.026,76.875,79.563,76.813,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.527,80.625,78.875,0.0,74.75,77.875,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,74.813,76.063,76.063,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,21,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.84,37.267,7.715,1.076,71.191,69.722,72.609,67.286,67.085,0.0,0.031,0.037,20.0,20.0,60.92,50.477,66.319,73.249,74.92,72.649,74.081,57.3,65.666,61.819,-10.852,110.0,110.0,71.375,70.688,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,70.625,69.125,-0.026,76.875,79.563,76.75,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.953,80.75,78.875,0.0,74.75,77.875,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.813,76.063,76.063,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,22,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.613,37.267,7.715,-0.356,71.191,69.722,72.609,67.286,67.193,0.0,0.031,0.037,20.0,20.0,61.059,50.618,66.319,73.464,74.994,72.755,74.081,57.3,65.666,61.892,-10.852,110.0,110.0,71.313,70.813,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.625,69.125,-0.026,76.875,79.563,76.75,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.328,80.625,78.875,0.0,74.75,77.875,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.625,76.063,76.063,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9022007,23,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.219,37.267,6.179,2.508,71.191,69.722,72.5,67.396,67.193,0.0,0.031,0.037,20.0,20.0,61.114,50.646,66.319,73.464,74.994,72.755,74.081,57.373,65.666,61.892,-10.852,110.0,110.0,71.313,70.813,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.625,68.875,-0.026,76.875,79.563,76.75,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.859,80.625,78.875,0.0,74.875,77.875,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.813,76.063,76.063,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,24,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.219,37.267,6.179,2.508,71.191,69.83,72.609,67.506,67.193,0.0,0.031,0.037,20.0,20.0,61.225,50.195,66.027,73.356,74.994,72.755,74.081,57.445,65.771,61.892,-10.867,110.0,110.0,71.313,70.813,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.625,68.875,-0.026,76.875,79.563,76.75,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.465,80.625,78.875,0.0,74.75,77.875,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.625,76.063,76.063,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,25,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.516,37.267,6.179,1.076,71.191,69.722,72.609,67.506,67.193,0.0,0.031,0.037,20.0,20.0,61.253,50.308,66.027,73.356,74.994,72.755,74.081,57.445,65.771,61.965,-10.852,110.0,110.0,71.375,70.688,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.688,68.875,-0.026,76.875,79.563,76.75,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.797,80.625,78.875,0.0,74.75,77.875,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.813,76.063,76.0,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,26,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.473,37.267,6.179,1.076,71.191,69.615,72.5,67.506,67.193,0.0,0.031,0.037,20.0,20.0,61.392,50.195,66.027,73.356,74.92,72.755,74.081,57.445,65.771,61.965,-10.852,110.0,110.0,71.313,70.813,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.688,68.813,-0.026,76.875,79.375,76.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,8.0,80.625,78.875,0.0,74.75,77.875,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.625,76.0,76.063,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,27,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.523,37.267,7.715,1.076,71.191,69.722,72.609,67.506,67.193,0.0,0.031,0.037,20.0,20.0,61.559,50.505,66.027,73.356,74.994,72.755,74.081,57.518,65.771,62.038,-10.852,110.0,110.0,71.313,70.813,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.688,68.875,-0.026,76.875,79.375,76.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,8.086,80.625,78.875,0.0,74.625,77.875,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.625,76.0,76.063,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,28,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.68,37.267,6.179,2.508,71.191,69.722,72.609,67.506,67.193,0.0,0.031,0.037,20.0,20.0,61.726,50.223,66.027,73.356,74.994,72.755,74.081,57.591,65.771,62.038,-10.867,110.0,110.0,71.313,70.688,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.625,69.125,-0.026,76.875,79.375,76.75,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,8.414,80.625,78.875,0.0,74.75,77.875,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.813,76.0,76.063,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,29,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.098,37.267,4.643,2.508,71.191,69.722,72.609,67.506,67.302,0.0,0.034,0.037,20.0,20.0,61.809,50.505,65.826,73.356,74.994,72.755,74.081,57.591,65.876,62.038,-10.852,110.0,110.0,71.375,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.625,68.875,-0.026,76.75,79.375,76.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.773,80.625,78.875,0.0,74.75,77.875,74.25,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.813,76.0,76.0,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,30,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.855,37.267,7.715,1.076,71.191,69.83,72.609,67.506,67.193,0.0,0.031,0.037,20.0,20.0,62.004,50.28,65.826,73.356,74.92,72.649,74.081,57.591,65.876,62.038,-10.867,110.0,110.0,71.313,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.625,68.875,-0.026,76.75,79.375,76.75,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.488,80.625,78.875,0.0,74.75,77.875,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.813,76.0,76.063,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,31,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.492,37.267,6.179,1.076,71.191,69.83,72.609,67.506,67.302,0.0,0.031,0.037,20.0,20.0,62.143,50.139,65.826,73.356,74.92,72.649,74.008,57.663,65.876,62.111,-10.852,110.0,110.0,71.313,70.688,69.438,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.625,68.875,-0.026,76.75,79.375,76.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.758,80.625,78.875,0.0,74.75,77.875,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.938,76.063,76.063,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,32,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.813,37.267,7.715,2.508,71.191,69.83,72.609,67.506,67.302,0.0,0.031,0.037,20.0,20.0,62.226,50.252,65.826,73.356,74.92,72.755,74.008,57.663,65.876,62.111,-10.852,110.0,110.0,71.375,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.625,69.125,-0.027,76.75,79.375,76.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.281,80.625,78.875,0.0,74.625,77.875,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.813,76.0,76.0,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.224,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,33,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.813,37.267,6.179,1.076,71.191,69.722,72.5,67.616,67.302,0.0,0.031,0.037,20.0,20.0,62.393,49.942,65.826,73.356,74.994,72.755,74.008,57.736,65.876,62.184,-10.852,110.0,110.0,71.313,70.813,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.625,68.875,-0.026,76.75,79.313,76.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.172,80.625,78.75,0.0,74.75,77.875,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.813,76.063,76.063,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,34,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.48,37.267,4.643,2.508,71.191,69.83,72.5,67.616,67.302,0.0,0.031,0.037,20.0,20.0,62.56,50.167,65.742,73.356,74.92,72.755,74.081,57.736,65.876,62.184,-10.852,110.0,110.0,71.313,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.625,68.875,-0.026,76.75,79.375,76.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.125,80.625,78.875,0.0,74.75,77.875,74.25,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,74.813,76.063,76.0,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,35,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.293,37.267,6.179,1.076,71.191,69.83,72.5,67.506,67.302,0.0,0.034,0.037,20.0,20.0,62.588,50.139,65.742,73.356,74.92,72.755,74.008,57.809,65.876,62.184,-10.852,110.0,110.0,71.313,70.688,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.625,68.875,-0.026,76.75,79.375,76.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,8.867,80.625,78.875,0.0,74.75,77.875,74.25,77.0,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,74.625,76.063,76.0,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,36,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.223,37.267,6.179,1.076,71.191,69.83,72.5,67.616,67.302,0.0,0.031,0.037,20.0,20.0,62.755,50.223,65.742,73.356,74.994,72.649,74.081,57.809,65.876,62.184,-10.852,110.0,110.0,71.313,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.625,68.875,-0.026,76.75,79.375,76.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.832,80.625,78.75,0.0,74.625,77.75,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.625,76.063,76.0,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,37,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.289,37.267,6.179,1.076,71.191,69.722,72.392,67.616,67.302,0.0,0.031,0.037,20.0,20.0,62.894,50.026,65.742,73.356,74.994,72.755,74.081,57.881,65.981,62.257,-10.852,110.0,110.0,71.313,70.813,69.5,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.625,69.125,-0.026,76.563,79.375,76.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,8.039,80.625,78.75,0.0,74.75,77.75,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,74.625,76.063,76.0,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,38,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.289,37.267,6.179,1.076,71.191,69.722,72.392,67.506,67.193,0.0,0.031,0.037,20.0,20.0,63.199,50.392,65.742,73.249,74.92,72.755,74.008,57.881,65.981,62.257,-10.852,110.0,110.0,71.313,70.688,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.688,68.875,-0.026,76.563,79.375,76.625,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.32,80.438,78.875,0.0,74.625,77.75,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,74.813,76.063,76.0,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,39,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,29.289,37.267,6.179,2.508,71.191,69.83,72.5,67.616,67.302,0.0,0.031,0.037,20.0,20.0,63.45,50.421,65.703,73.356,74.92,72.649,74.008,57.954,65.981,62.329,-10.852,110.0,110.0,71.313,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.688,68.875,-0.026,76.563,79.375,76.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.43,80.625,78.875,0.0,74.625,77.875,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.625,76.063,76.0,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,40,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.262,37.267,6.179,1.076,71.191,69.83,72.5,67.616,67.302,0.0,0.031,0.037,20.0,20.0,63.589,50.421,65.703,73.356,74.92,72.649,74.008,57.954,65.981,62.329,-10.852,110.0,110.0,71.313,70.813,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.625,68.875,-0.026,76.563,79.375,76.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.492,80.625,78.875,0.0,74.75,77.75,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.625,76.063,76.0,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,41,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.949,37.267,4.643,2.508,71.191,69.83,72.392,67.616,67.411,0.0,0.031,0.037,20.0,20.0,64.006,50.618,65.703,73.356,74.92,72.649,74.008,58.027,65.981,62.329,-10.867,110.0,110.0,71.375,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.625,68.875,-0.026,76.563,79.375,76.625,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.68,80.438,78.75,0.0,74.75,77.75,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.625,76.0,76.0,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,-0.072,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,42,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,27.594,37.267,6.179,1.076,71.191,69.83,72.5,67.726,67.411,0.0,0.031,0.037,20.0,20.0,64.284,50.421,65.703,73.356,74.847,72.755,74.008,58.027,65.981,62.402,-10.852,110.0,110.0,71.313,70.688,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.625,69.125,-0.026,76.563,79.375,76.625,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.734,80.438,78.75,0.0,74.75,77.75,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.813,76.0,76.0,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,43,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,29.867,37.267,4.643,1.076,71.191,69.83,72.392,67.726,67.411,0.0,0.031,0.037,20.0,20.0,64.451,50.505,65.703,73.356,74.92,72.755,74.008,58.099,65.981,62.402,-10.852,110.0,110.0,71.313,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.625,68.875,-0.026,76.563,79.375,76.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.797,80.625,78.75,0.0,74.625,77.75,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.625,76.0,76.0,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,44,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.789,37.267,7.715,1.076,71.191,69.83,72.5,67.616,67.411,0.0,0.031,0.037,20.0,20.0,64.645,50.59,65.574,73.356,74.92,72.649,74.008,58.099,66.086,62.402,-10.852,110.0,110.0,71.313,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.625,68.875,-0.026,76.563,79.375,76.625,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.844,80.625,78.875,0.0,74.75,77.75,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.625,76.0,75.813,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,45,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.789,37.267,7.715,2.508,71.084,69.937,72.392,67.726,67.411,0.0,0.031,0.037,20.0,20.0,64.923,50.618,65.574,73.142,74.92,72.649,74.008,58.099,66.086,62.402,-10.852,110.0,110.0,71.313,70.688,69.438,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.625,68.875,-0.026,76.75,79.375,76.625,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.539,80.438,78.75,0.0,74.625,77.875,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.625,76.0,76.0,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,46,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,28.719,37.267,6.179,3.939,71.191,69.83,72.5,67.726,67.411,0.0,0.031,0.037,20.0,20.0,65.118,50.561,65.574,73.249,74.92,72.649,74.008,58.172,66.086,62.475,-10.867,110.0,110.0,71.313,70.688,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.625,68.875,-0.026,76.563,79.375,76.625,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.734,80.438,78.875,0.0,74.625,77.75,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.625,76.0,75.813,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,47,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,29.609,37.267,4.643,1.076,71.191,69.937,72.5,67.726,67.411,0.0,0.031,0.037,20.0,20.0,65.257,50.533,65.574,73.249,74.847,72.649,73.934,58.172,66.086,62.475,-10.852,110.0,110.0,71.313,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.625,68.875,-0.026,76.563,79.375,76.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.242,80.625,78.75,0.0,74.625,77.75,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.625,76.0,75.813,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,48,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,27.313,37.267,6.179,1.076,71.191,69.83,72.5,67.726,67.411,0.0,0.031,0.037,20.0,20.0,65.59,50.561,65.574,73.249,74.92,72.649,73.934,58.245,66.086,62.548,-10.852,110.0,110.0,71.313,70.688,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.625,68.875,-0.026,76.438,79.375,76.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.172,80.625,78.875,0.0,74.438,77.75,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,74.625,76.0,76.0,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,49,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,28.164,37.267,6.179,2.508,71.191,69.83,72.5,67.726,67.411,0.0,0.031,0.037,20.0,20.0,65.785,50.618,65.574,73.249,74.847,72.649,74.008,58.245,66.19,62.548,-10.867,110.0,110.0,71.313,70.688,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.688,68.875,-0.026,76.438,79.375,76.625,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.664,80.438,78.75,0.0,74.625,77.75,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.625,76.0,76.0,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,50,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,29.523,37.267,7.715,1.076,71.191,69.83,72.5,67.726,67.411,0.0,0.031,0.037,20.0,20.0,66.119,50.421,65.451,73.249,74.847,72.649,74.008,58.245,66.19,62.475,-10.852,110.0,110.0,71.313,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.625,68.875,-0.026,76.438,79.375,76.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.227,80.438,78.75,0.0,74.625,77.75,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.625,76.0,75.813,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,51,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,27.195,37.267,6.179,2.508,71.191,69.937,72.5,67.726,67.411,0.0,0.031,0.037,20.0,20.0,66.508,50.167,65.451,73.249,74.847,72.649,73.934,58.318,66.19,62.548,-10.852,110.0,110.0,71.313,70.688,69.438,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.625,68.875,-0.026,76.438,79.313,76.625,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.711,80.438,78.75,0.0,74.625,77.75,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.625,76.0,75.813,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,52,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,27.102,37.267,6.179,1.076,71.191,69.83,72.5,67.726,67.411,0.0,0.031,0.037,20.0,20.0,66.675,50.336,65.451,73.249,74.847,72.649,73.934,58.318,66.19,62.548,-10.852,110.0,110.0,71.313,70.688,69.438,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.625,69.125,-0.026,76.438,79.313,76.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.141,80.438,78.75,0.0,74.438,77.75,74.25,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.625,76.063,75.813,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,53,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,27.836,37.267,6.179,1.076,71.191,69.937,72.5,67.726,67.411,0.0,0.031,0.037,20.0,20.0,66.953,50.195,65.451,73.249,74.847,72.649,73.934,58.39,66.19,62.621,-10.852,110.0,110.0,71.313,70.688,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.688,68.875,-0.026,76.438,79.313,76.625,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.953,80.438,78.75,0.0,74.625,77.75,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,74.625,76.063,75.813,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
