DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,54,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,28.164,37.267,7.715,-0.356,71.191,69.83,72.392,67.616,67.411,0.0,0.031,0.037,20.0,20.0,67.231,50.28,65.451,73.142,74.847,72.649,74.008,58.463,66.19,62.621,-10.852,110.0,110.0,71.188,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.625,69.125,-0.026,76.438,79.313,76.625,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.719,80.438,78.75,0.0,74.625,77.75,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.625,76.0,75.813,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,55,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,28.164,37.267,7.715,2.508,71.191,69.83,72.392,67.616,67.411,0.0,0.031,0.037,20.0,20.0,67.286,50.223,65.185,73.249,74.773,72.649,73.934,58.463,66.295,62.621,-10.852,110.0,110.0,71.313,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.5,69.125,-0.026,76.438,79.375,76.625,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.641,80.438,78.75,0.0,74.625,77.75,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.625,76.063,75.813,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9022007,56,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,28.219,37.267,4.643,3.939,71.191,69.937,72.5,67.835,67.52,0.0,0.031,0.037,20.0,20.0,67.592,49.998,65.185,73.249,74.847,72.649,73.934,58.463,66.295,62.694,-10.867,110.0,110.0,71.313,70.688,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.688,68.875,-0.026,76.438,79.375,76.625,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.945,80.438,78.75,0.0,74.438,77.75,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.625,76.063,75.813,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,57,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,27.0,37.267,7.715,1.076,71.191,69.83,72.392,67.726,67.52,0.0,0.031,0.037,20.0,20.0,67.676,49.942,65.185,73.249,74.773,72.649,73.934,58.536,66.295,62.767,-10.852,110.0,110.0,71.313,70.813,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.625,68.875,-0.026,76.375,79.375,76.625,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.992,80.438,78.75,0.0,74.625,77.875,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.625,76.063,75.813,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,58,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.059,37.267,4.643,1.076,71.191,69.937,72.609,67.835,67.52,0.0,0.031,0.037,20.0,20.0,67.981,50.139,65.185,73.249,74.773,72.649,73.934,58.536,66.295,62.767,-10.852,110.0,110.0,71.313,70.688,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.625,68.875,-0.026,76.375,79.313,76.625,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.328,80.438,78.75,0.0,74.625,77.75,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.625,76.063,75.625,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,59,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,27.508,37.267,6.179,1.076,71.084,69.937,72.5,67.835,67.52,0.0,0.031,0.037,20.0,20.0,68.287,50.026,65.185,73.249,74.847,72.649,73.934,58.608,66.295,62.767,-10.852,110.0,110.0,71.313,70.688,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.688,68.875,-0.026,76.375,79.375,76.625,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.461,80.438,78.75,0.0,74.625,77.75,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.625,76.0,75.813,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.91,37.267,7.715,1.076,71.191,69.83,72.392,67.726,67.411,0.0,0.031,0.037,20.0,20.0,68.399,49.998,64.945,73.142,74.773,72.649,73.934,58.608,66.295,62.767,-10.852,110.0,110.0,71.188,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.688,69.125,-0.026,76.438,79.313,76.75,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.25,80.438,78.75,0.0,74.438,77.75,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,74.625,76.0,75.625,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9022007,101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,31.008,37.267,6.179,3.939,71.191,69.937,72.609,67.835,67.52,0.0,0.031,0.037,20.0,20.0,68.621,50.054,64.945,73.249,74.847,72.649,73.934,58.681,66.4,62.767,-10.852,110.0,110.0,71.313,70.688,69.438,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.688,68.875,-0.026,76.375,79.313,76.75,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.672,80.438,78.75,0.0,74.438,77.875,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.625,76.0,75.813,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.224,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,29.828,37.267,6.179,2.508,71.191,69.937,72.5,67.835,67.52,0.0,0.034,0.037,20.0,20.0,68.871,50.336,64.945,73.249,74.773,72.649,73.934,58.681,66.4,62.84,-10.867,110.0,110.0,71.313,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.625,69.125,-0.026,76.375,79.313,76.75,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.594,80.438,78.75,0.0,74.625,77.75,74.0,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.625,76.0,75.625,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,27.125,37.267,6.179,1.076,71.191,69.937,72.5,67.835,67.52,0.0,0.031,0.037,20.0,20.0,68.982,49.998,64.945,73.249,74.773,72.649,73.934,58.754,66.4,62.84,-10.867,110.0,110.0,71.313,70.688,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.688,68.875,-0.026,76.375,79.25,76.625,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.961,80.313,78.75,0.0,74.625,77.75,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.625,76.0,75.813,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,27.688,37.267,6.179,1.076,71.191,70.045,72.5,67.835,67.52,0.0,0.031,0.037,20.0,20.0,69.177,50.111,64.945,73.249,74.773,72.649,73.934,58.754,66.295,62.913,-10.852,110.0,110.0,71.313,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.625,69.125,-0.026,76.375,79.25,76.625,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.922,80.313,78.75,0.0,74.625,77.75,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.625,76.0,75.813,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,27.688,37.267,6.179,1.076,71.191,69.937,72.5,67.835,67.629,0.0,0.031,0.037,20.0,20.0,69.372,50.195,64.815,73.249,74.773,72.649,73.86,58.754,66.4,62.913,-10.852,110.0,110.0,71.188,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.625,68.875,-0.026,76.375,79.313,76.625,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.398,80.438,78.75,0.0,74.625,77.75,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.625,76.0,75.813,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,29.211,37.267,6.179,2.508,71.191,69.937,72.5,67.835,67.52,0.0,0.034,0.037,20.0,20.0,69.483,49.97,64.815,73.142,74.773,72.649,73.934,58.826,66.4,62.913,-10.852,110.0,110.0,71.313,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.625,69.125,-0.026,76.375,79.25,76.625,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.453,80.438,78.75,0.0,74.438,77.75,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.5,76.0,75.625,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,26.883,37.267,4.643,3.939,71.191,70.045,72.5,67.945,67.52,0.0,0.034,0.037,20.0,20.0,69.761,50.421,64.815,73.142,74.773,72.649,73.934,58.826,66.4,62.913,-10.852,110.0,110.0,71.313,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.625,68.875,-0.026,76.375,79.313,76.625,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,8.156,80.438,78.75,0.0,74.438,77.75,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.5,76.063,75.813,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9022007,108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,27.883,37.267,4.643,1.076,71.297,69.937,72.283,67.835,67.629,0.0,0.034,0.037,20.0,20.0,69.844,50.167,64.815,73.249,74.773,72.649,73.934,58.899,66.4,62.986,-10.852,110.0,110.0,71.313,70.688,69.438,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,70.625,68.875,-0.026,76.375,79.25,76.625,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.102,80.313,78.75,0.0,74.438,77.75,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.625,76.0,75.625,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,28.445,37.267,6.179,2.508,71.191,70.045,72.392,67.945,67.629,0.0,0.031,0.037,20.0,20.0,70.067,50.195,64.815,73.142,74.773,72.649,73.934,58.899,66.505,62.986,-10.852,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.625,69.125,-0.026,76.375,79.313,76.625,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.281,80.438,78.75,0.0,74.438,77.75,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.5,76.063,75.625,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,28.344,37.267,6.179,1.076,71.191,70.045,72.392,67.945,67.629,0.0,0.034,0.037,20.0,20.0,70.345,50.28,64.971,73.142,74.699,72.649,73.86,58.899,66.505,62.986,-10.852,110.0,110.0,71.188,70.813,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.625,69.125,-0.026,76.375,79.25,76.625,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.219,80.313,78.75,0.0,74.438,77.75,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.625,76.0,75.625,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9022007,111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,30.047,37.267,6.179,1.076,71.191,70.045,72.392,67.835,67.629,0.0,0.034,0.037,20.0,20.0,70.567,50.195,64.971,73.142,74.699,72.649,73.934,59.044,66.505,63.059,-10.852,110.0,110.0,71.188,70.688,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.625,68.875,-0.026,76.25,79.313,76.625,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.18,80.313,78.75,0.0,74.438,77.75,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,74.5,76.063,75.625,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,27.031,37.267,4.643,2.508,71.191,70.045,72.392,67.945,67.629,0.0,0.034,0.037,20.0,20.0,70.762,50.28,64.971,73.142,74.773,72.649,73.934,59.044,66.505,63.059,-10.852,110.0,110.0,71.313,70.688,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.625,69.125,-0.026,76.25,79.313,76.625,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.969,80.313,78.563,0.0,74.438,77.75,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.625,76.063,75.625,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9022007,113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,28.453,37.267,6.179,2.508,71.191,69.937,72.283,67.835,67.629,0.0,0.034,0.037,20.0,20.0,70.929,50.364,64.971,73.142,74.773,72.649,73.86,59.044,66.505,63.059,-10.852,110.0,110.0,71.313,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.688,68.875,-0.026,76.25,79.313,76.625,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.758,80.313,78.563,0.0,74.438,77.75,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.625,76.063,75.625,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9022007,114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,29.43,37.267,4.643,1.076,71.297,70.045,72.392,67.945,67.629,0.0,0.031,0.037,20.0,20.0,71.179,50.252,64.971,73.142,74.699,72.649,73.86,59.044,66.61,63.059,-10.852,110.0,110.0,71.313,70.688,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.625,68.875,-0.026,76.25,79.313,76.625,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.438,80.313,78.75,0.0,74.438,77.75,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.5,76.063,75.625,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.149,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,29.43,37.267,6.179,3.939,71.084,70.045,72.392,67.945,67.629,0.0,0.034,0.037,20.0,20.0,71.429,50.223,64.919,73.142,74.773,72.649,73.86,59.117,66.61,63.132,-10.867,110.0,110.0,71.313,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.688,68.875,-0.026,76.25,79.25,76.625,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.195,80.313,78.563,0.0,74.438,77.75,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.5,76.063,75.625,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,29.344,37.267,6.179,1.076,71.191,70.045,72.392,67.835,67.629,0.0,0.031,0.037,20.0,20.0,71.596,50.336,64.919,73.142,74.773,72.649,73.86,59.19,66.61,63.132,-10.852,110.0,110.0,71.188,70.688,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.625,68.875,-0.026,76.25,79.313,76.625,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.078,80.313,78.563,0.0,74.438,77.625,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,74.5,76.063,75.625,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,30.242,37.267,6.179,1.076,71.297,70.045,72.392,67.945,67.629,0.0,0.034,0.037,20.0,20.0,71.735,50.336,64.919,73.142,74.699,72.649,73.86,59.19,66.61,63.132,-10.852,110.0,110.0,71.313,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.625,69.125,-0.027,76.25,79.313,76.625,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.0,80.313,78.563,0.0,74.438,77.75,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,74.5,76.0,75.5,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,30.031,37.267,7.715,2.508,71.297,70.045,72.392,67.945,67.629,0.0,0.031,0.037,20.0,20.0,71.957,50.392,64.919,73.142,74.699,72.649,73.86,59.19,66.61,63.204,-10.852,110.0,110.0,71.313,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.625,69.125,-0.026,76.25,79.313,76.625,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.133,80.313,78.75,0.0,74.438,77.625,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.625,76.0,75.625,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,29.273,37.267,7.715,1.076,71.191,70.045,72.392,68.055,67.629,0.0,0.031,0.037,20.0,20.0,72.096,50.083,64.919,73.142,74.773,72.649,73.786,59.19,66.715,63.204,-10.852,110.0,110.0,71.188,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.625,69.125,-0.026,76.25,79.25,76.625,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.055,80.313,78.563,0.0,74.438,77.625,74.25,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.5,76.063,75.5,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9022007,120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.836,37.267,6.179,1.076,71.191,70.045,72.5,68.055,67.629,0.0,0.031,0.037,20.0,20.0,72.235,50.252,64.919,73.142,74.773,72.649,73.86,59.262,66.715,63.204,-10.867,110.0,110.0,71.188,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.625,69.125,-0.027,76.25,79.25,76.625,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.48,80.313,78.563,0.0,74.438,77.75,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.5,76.063,75.625,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,27.18,37.267,4.643,1.076,71.191,70.045,72.5,67.945,67.629,0.0,0.031,0.037,20.0,20.0,72.43,50.111,64.854,73.142,74.699,72.649,73.86,59.262,66.61,63.204,-10.852,110.0,110.0,71.313,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.625,68.875,-0.026,76.25,79.25,76.625,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.75,80.313,78.563,0.0,74.438,77.75,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.5,76.063,75.625,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,29.984,37.267,6.179,1.076,71.297,70.045,72.5,68.055,67.629,0.0,0.034,0.037,20.0,20.0,72.625,50.336,64.854,73.142,74.699,72.649,73.86,59.335,66.61,63.277,-10.867,110.0,110.0,71.313,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.625,68.875,-0.026,76.188,79.25,76.625,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.008,80.313,78.75,0.0,74.313,77.75,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.5,76.063,75.5,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.222,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,28.813,37.267,4.643,2.508,71.191,70.045,72.5,68.055,67.629,0.0,0.031,0.037,20.0,20.0,72.708,50.195,64.854,73.142,74.699,72.649,73.786,59.335,66.715,63.277,-10.852,110.0,110.0,71.188,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,70.625,69.125,-0.026,76.188,79.25,76.625,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.32,80.313,78.563,0.0,74.438,77.625,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.5,76.063,75.5,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9022007,124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.883,37.267,4.643,1.076,71.191,69.937,72.392,68.055,67.629,0.0,0.031,0.037,20.0,20.0,72.875,49.914,64.854,73.142,74.699,72.649,73.86,59.408,66.715,63.35,-10.852,110.0,110.0,71.188,70.688,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.625,68.875,-0.026,76.25,79.25,76.625,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.594,80.313,78.563,0.0,74.438,77.625,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.5,76.063,75.5,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.883,37.267,4.643,1.076,71.191,70.045,72.5,68.055,67.738,0.0,0.034,0.037,20.0,20.0,73.069,50.111,64.854,73.142,74.699,72.649,73.86,59.408,66.715,63.35,-10.852,110.0,110.0,71.313,70.688,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.688,68.875,-0.027,76.25,79.25,76.625,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.422,80.313,78.563,0.0,74.438,77.625,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.5,76.0,75.5,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,28.641,37.267,6.179,1.076,71.191,70.045,72.5,67.945,67.738,0.0,0.031,0.037,20.0,20.0,73.125,49.914,64.893,73.035,74.773,72.649,73.86,59.48,66.715,63.35,-10.852,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.688,68.875,-0.026,76.25,79.25,76.625,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.594,80.313,78.563,0.0,74.438,77.75,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.5,76.063,75.5,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,30.164,37.267,6.179,1.076,71.191,70.045,72.5,68.055,67.629,0.0,0.034,0.037,20.0,20.0,73.208,49.829,64.893,73.035,74.625,72.649,73.786,59.48,66.82,63.423,-10.852,110.0,110.0,71.313,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.625,68.875,-0.026,76.188,79.25,76.625,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.938,80.313,78.563,0.0,74.313,77.625,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.5,76.063,75.5,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,28.016,37.267,7.715,-0.356,71.297,70.045,72.5,68.055,67.738,0.0,0.034,0.037,20.0,20.0,73.347,49.829,64.893,73.142,74.773,72.649,73.786,59.48,66.82,63.423,-10.852,110.0,110.0,71.188,70.813,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.625,69.125,-0.026,76.188,79.25,76.625,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.203,80.313,78.563,0.0,74.313,77.75,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.5,76.0,75.5,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,30.336,37.267,6.179,2.508,71.191,70.152,72.5,68.055,67.738,0.0,0.031,0.037,20.0,20.0,73.486,50.054,64.893,73.142,74.699,72.649,73.786,59.553,66.82,63.423,-10.867,110.0,110.0,71.188,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.688,68.875,-0.026,76.188,79.25,76.625,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.758,80.313,78.563,0.0,74.438,77.625,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.5,76.063,75.5,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,29.695,37.267,6.179,2.508,71.191,70.152,72.5,68.055,67.738,0.0,0.031,0.037,20.0,20.0,73.653,49.885,64.893,73.142,74.699,72.649,73.786,59.553,66.82,63.423,-10.852,110.0,110.0,71.188,70.813,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.688,69.125,-0.026,76.188,79.25,76.438,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.398,80.313,78.563,0.0,74.438,77.625,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.5,76.063,75.5,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9022007,131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,28.398,37.267,6.179,1.076,71.191,70.152,72.5,68.055,67.738,0.0,0.031,0.037,20.0,20.0,73.792,50.111,64.932,73.142,74.773,72.649,73.86,59.698,66.82,63.569,-10.852,110.0,110.0,71.313,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.688,68.875,-0.026,76.188,79.25,76.625,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.5,80.313,78.563,0.0,74.438,77.625,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,74.5,76.0,75.438,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.222,0.224,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,29.156,37.267,6.179,-0.356,71.191,70.152,72.5,68.165,67.738,0.0,0.034,0.037,20.0,20.0,73.876,49.829,64.932,73.035,74.699,72.649,73.786,59.626,66.82,63.496,-10.852,110.0,110.0,71.313,70.813,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.625,69.125,-0.026,76.188,79.25,76.438,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.078,80.313,78.563,0.0,74.313,77.625,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,74.5,76.0,75.5,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,31.336,37.267,4.643,1.076,71.297,70.152,72.392,68.165,67.738,0.0,0.034,0.037,20.0,20.0,73.987,49.829,64.932,73.142,74.699,72.649,73.786,59.626,66.82,63.496,-10.852,110.0,110.0,71.313,70.688,69.438,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.625,68.875,-0.026,76.188,79.25,76.625,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.555,80.313,78.563,0.0,74.438,77.625,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,74.5,75.875,75.5,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,30.797,37.267,4.643,2.508,71.191,70.152,72.392,67.945,67.629,0.0,0.034,0.037,20.0,20.0,74.098,49.97,64.932,72.928,74.699,72.649,73.786,59.698,66.82,63.569,-10.852,110.0,110.0,71.188,70.688,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.688,68.875,-0.026,76.188,79.0,76.625,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.063,80.313,78.563,0.0,74.313,77.625,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.625,76.0,75.5,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,30.797,37.267,6.179,3.939,71.191,70.045,72.283,68.165,67.738,0.0,0.031,0.037,20.0,20.0,74.237,49.829,64.932,73.035,74.699,72.649,73.786,59.698,66.925,63.569,-10.852,110.0,110.0,71.313,70.5,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.688,68.875,-0.026,76.188,79.0,76.625,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.359,80.313,78.563,0.0,74.313,77.625,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.5,76.0,75.5,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9022007,136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,30.203,37.267,6.179,2.508,71.297,70.152,72.5,68.165,67.738,0.0,0.031,0.037,20.0,20.0,74.432,50.026,64.751,73.035,74.625,72.649,73.786,59.771,66.925,63.569,-10.852,110.0,110.0,71.313,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.688,69.125,-0.026,76.188,79.0,76.625,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.422,80.313,78.563,0.0,74.313,77.75,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.5,76.0,75.5,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9022007,137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,29.336,37.267,6.179,1.076,71.191,70.045,72.392,68.055,67.629,0.0,0.034,0.037,20.0,20.0,74.543,50.026,64.751,73.035,74.699,72.649,73.786,59.771,66.925,63.569,-10.852,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.625,68.875,-0.026,76.188,79.0,76.625,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.688,80.25,78.563,0.0,74.313,77.75,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.5,76.0,75.438,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,31.258,37.267,6.179,2.508,71.191,70.152,72.392,68.165,67.738,0.0,0.031,0.037,20.0,20.0,74.654,49.942,64.751,73.035,74.699,72.649,73.786,59.771,66.925,63.642,-10.867,110.0,110.0,71.313,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.688,68.875,-0.026,75.938,79.0,76.625,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.344,80.313,78.563,0.0,74.313,77.625,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.5,76.0,75.5,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,29.875,37.267,6.179,1.076,71.297,70.045,72.283,68.055,67.738,0.0,0.031,0.037,20.0,20.0,74.849,50.139,64.751,73.035,74.699,72.649,73.786,59.844,66.925,63.642,-10.852,110.0,110.0,71.188,70.688,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.688,68.875,-0.026,76.188,79.0,76.625,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.969,80.313,78.5,0.0,74.438,77.75,74.25,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.5,76.0,75.438,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9022007,140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,30.57,37.267,6.179,2.508,71.297,70.045,72.283,68.055,67.738,0.0,0.031,0.037,20.0,20.0,74.96,50.139,64.751,73.035,74.625,72.649,73.786,59.844,66.925,63.642,-10.867,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.625,68.875,-0.026,76.188,79.0,76.438,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.977,80.25,78.563,0.0,74.313,77.625,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.375,76.0,75.438,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,32.719,37.267,6.179,1.076,71.297,70.152,72.392,68.165,67.738,0.0,0.031,0.037,20.0,20.0,75.071,50.026,64.362,73.035,74.699,72.649,73.786,59.844,66.925,63.715,-10.852,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.625,68.875,-0.026,75.938,79.25,76.438,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,80.313,78.563,0.0,74.313,77.75,74.25,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.5,76.0,75.5,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,30.156,37.267,4.643,1.076,71.191,70.152,72.283,68.165,67.629,0.0,0.031,0.037,20.0,20.0,75.21,50.139,64.362,72.928,74.699,72.649,73.786,59.917,66.925,63.715,-10.867,110.0,110.0,71.188,70.688,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.688,68.875,-0.026,75.938,79.25,76.625,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.672,80.313,78.563,0.0,74.438,77.625,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.5,76.0,75.438,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,31.719,37.267,6.179,1.076,71.191,70.152,72.392,68.055,67.629,0.0,0.031,0.037,20.0,20.0,75.321,50.167,64.362,73.035,74.699,72.649,73.712,59.917,67.03,63.715,-10.852,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.688,68.875,-0.026,76.188,79.0,76.625,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,80.313,78.563,0.0,74.313,77.563,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.5,76.0,75.5,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9022007,144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,32.586,37.267,6.179,3.939,71.191,70.152,72.392,68.165,67.847,0.0,0.031,0.037,20.0,20.0,75.377,50.364,64.362,73.035,74.699,72.649,73.786,59.989,67.03,63.788,-10.852,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.688,69.125,-0.027,75.938,79.0,76.438,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.477,80.313,78.563,0.0,74.313,77.625,74.0,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.375,76.0,75.438,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,30.945,37.267,6.179,2.508,71.191,70.152,72.392,68.275,67.847,0.0,0.031,0.037,20.0,20.0,75.516,50.336,64.362,73.035,74.625,72.649,73.786,59.989,67.03,63.715,-10.867,110.0,110.0,71.188,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.625,68.875,-0.026,75.938,79.0,76.438,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,80.313,78.563,0.0,74.313,77.625,74.063,76.875,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.5,76.0,75.438,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,32.328,37.267,6.179,1.076,71.191,70.152,72.283,68.275,67.847,0.0,0.031,0.037,20.0,20.0,75.6,50.139,63.96,73.035,74.699,72.649,73.712,59.989,67.03,63.788,-10.852,110.0,110.0,71.313,70.688,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.625,68.875,-0.026,75.938,79.25,76.438,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.469,80.25,78.563,0.0,74.313,77.625,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.375,76.0,75.438,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
