DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,29.844,37.267,7.715,1.076,71.191,70.152,72.392,68.275,67.847,0.0,0.031,0.037,20.0,20.0,75.627,50.167,63.96,73.035,74.625,72.542,73.712,60.062,67.03,63.788,-10.852,110.0,110.0,71.188,70.688,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.688,69.125,-0.026,75.938,79.0,76.625,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.258,80.313,78.563,0.0,74.313,77.625,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.5,76.0,75.5,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,29.844,37.267,6.179,-0.356,71.191,70.152,72.392,68.275,67.847,0.0,0.031,0.037,20.0,20.0,75.794,50.167,63.96,73.035,74.625,72.649,73.712,60.062,67.03,63.788,-10.867,110.0,110.0,71.313,70.813,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.688,68.875,-0.026,75.938,79.0,76.438,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.328,80.25,78.563,0.0,74.313,77.625,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.5,76.0,75.438,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,31.609,37.267,4.643,2.508,71.191,70.152,72.5,68.275,67.847,0.0,0.031,0.037,20.0,20.0,75.85,50.336,63.96,72.928,74.625,72.542,73.712,60.062,67.135,63.861,-10.867,110.0,110.0,71.188,70.688,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.625,69.125,-0.026,75.938,79.0,76.438,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.789,80.25,78.563,0.0,74.313,77.625,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.375,76.0,75.438,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9022007,150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,32.656,37.267,10.79,3.939,71.297,70.259,72.5,68.275,67.847,0.0,0.031,0.037,20.0,20.0,75.933,50.28,63.96,72.928,74.625,72.542,73.712,60.135,67.03,63.861,-10.852,110.0,110.0,71.188,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.625,68.875,-0.026,75.813,79.0,76.438,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.992,80.313,78.5,0.0,74.313,77.625,74.25,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.5,76.0,75.438,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,28.227,37.267,6.179,2.508,71.191,70.259,72.5,68.165,67.847,0.0,0.034,0.037,20.0,20.0,76.044,50.026,63.707,72.928,74.625,72.542,73.712,60.207,67.135,63.934,-10.852,110.0,110.0,71.188,70.688,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.688,68.875,-0.026,75.938,79.0,76.438,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.484,80.25,78.5,0.0,74.313,77.625,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.5,76.063,75.438,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,32.813,37.267,6.179,1.076,71.191,70.259,72.5,68.275,67.847,0.0,0.031,0.037,20.0,20.0,76.128,50.054,63.707,72.928,74.625,72.649,73.712,60.207,67.135,63.861,-10.852,110.0,110.0,71.188,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.625,69.125,-0.026,75.938,79.0,76.438,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.664,80.25,78.563,0.0,74.313,77.625,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.5,76.0,75.438,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.003
9022007,153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.398,37.267,4.643,2.508,71.191,70.152,72.5,68.275,67.847,0.0,0.031,0.037,20.0,20.0,76.239,49.801,63.707,72.928,74.625,72.542,73.712,60.207,67.135,63.934,-10.852,110.0,110.0,71.188,70.688,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.688,68.875,-0.026,75.813,79.0,76.438,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,80.313,78.5,0.0,74.313,77.625,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.5,76.0,75.438,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,31.25,37.267,6.179,2.508,71.191,70.152,72.5,68.275,67.847,0.0,0.031,0.037,20.0,20.0,76.295,49.914,63.707,72.928,74.625,72.649,73.712,60.207,67.135,63.934,-10.867,110.0,110.0,71.313,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.625,69.125,-0.026,75.813,79.0,76.438,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.43,80.25,78.5,0.0,74.25,77.625,74.25,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,74.5,76.0,75.438,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,31.078,37.267,4.643,2.508,71.297,70.259,72.5,68.275,67.847,0.0,0.034,0.037,20.0,20.0,76.378,49.914,63.707,72.928,74.625,72.542,73.712,60.28,67.239,64.007,-10.867,110.0,110.0,71.188,70.688,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.688,68.875,-0.026,75.813,79.0,76.438,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.766,80.25,78.563,0.0,74.313,77.625,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.375,76.0,75.438,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,32.336,37.267,7.715,2.508,71.191,70.259,72.5,68.275,67.847,0.0,0.031,0.037,20.0,20.0,76.434,49.801,64.115,72.928,74.625,72.542,73.712,60.28,67.135,64.007,-10.867,110.0,110.0,71.188,70.5,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.688,68.875,-0.026,75.813,79.0,76.438,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.523,80.25,78.5,0.0,74.313,77.625,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.5,76.0,75.438,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9022007,157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,32.336,37.267,6.179,2.508,71.191,70.259,72.5,68.275,67.847,0.0,0.034,0.037,20.0,20.0,76.517,49.857,64.115,72.928,74.552,72.542,73.712,60.353,67.135,64.007,-10.852,110.0,110.0,71.188,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.625,68.875,-0.026,75.813,79.0,76.438,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,80.25,78.5,0.0,74.313,77.625,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.5,76.063,75.438,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9022007,158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,32.016,37.267,6.179,1.076,71.297,70.259,72.5,68.275,67.847,0.0,0.031,0.037,20.0,20.0,76.6,49.688,64.115,72.928,74.552,72.649,73.712,60.353,67.239,64.007,-10.852,110.0,110.0,71.188,70.688,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,70.688,68.875,-0.027,75.813,79.0,76.438,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.797,80.25,78.5,0.0,74.25,77.625,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.375,76.0,75.438,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,32.617,37.267,7.715,1.076,71.297,70.259,72.5,68.275,67.847,0.0,0.034,0.037,20.0,20.0,76.656,49.688,64.115,72.928,74.552,72.649,73.712,60.425,67.239,64.08,-10.867,110.0,110.0,71.188,70.688,69.438,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,70.625,68.875,-0.026,75.813,79.0,76.438,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.555,80.25,78.563,0.0,74.25,77.625,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.5,76.0,75.438,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,33.438,37.267,6.179,2.508,71.191,70.259,72.5,68.384,67.738,0.0,0.031,0.037,20.0,20.0,76.739,49.745,64.115,72.821,74.552,72.542,73.712,60.425,67.239,64.08,-10.867,110.0,110.0,71.188,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,70.625,68.813,-0.026,75.813,79.0,76.438,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,80.25,78.5,0.0,74.25,77.625,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.375,76.0,75.438,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,32.367,37.267,6.179,3.939,71.297,70.259,72.5,68.275,67.847,0.0,0.031,0.037,20.0,20.0,76.767,49.632,64.115,72.928,74.552,72.649,73.638,60.425,67.239,64.08,-10.852,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,70.625,68.875,-0.026,75.813,79.0,76.438,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,80.25,78.5,0.0,74.313,77.625,74.25,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.375,76.063,75.438,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,31.273,37.267,6.179,2.508,71.297,70.259,72.5,68.275,67.847,0.0,0.031,0.037,20.0,20.0,76.878,49.66,64.161,72.928,74.552,72.542,73.712,60.498,67.239,64.152,-10.852,110.0,110.0,71.188,70.5,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,70.688,68.875,-0.026,75.813,79.0,76.438,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,80.125,78.5,0.0,74.25,77.625,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.375,76.0,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,31.781,37.267,6.179,2.508,71.191,70.259,72.5,68.384,67.847,0.0,0.034,0.037,20.0,20.0,76.962,49.801,64.161,72.928,74.552,72.649,73.712,60.498,67.239,64.152,-10.852,110.0,110.0,71.188,70.688,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.688,68.875,-0.026,75.813,79.0,76.625,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.797,80.25,78.5,0.0,74.25,77.625,74.25,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.375,76.0,75.438,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,32.656,37.267,6.179,3.939,71.191,70.259,72.5,68.384,67.847,0.0,0.031,0.037,20.0,20.0,76.99,49.773,64.161,72.928,74.552,72.542,73.712,60.571,67.239,64.152,-10.867,110.0,110.0,71.313,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.688,68.875,-0.026,75.813,78.938,76.438,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,80.25,78.5,0.0,74.25,77.625,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.375,76.0,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,31.227,37.267,6.179,2.508,71.297,70.367,72.5,68.384,67.847,0.0,0.031,0.037,20.0,20.0,77.045,49.942,64.161,72.928,74.552,72.542,73.712,60.571,67.344,64.225,-10.852,110.0,110.0,71.188,70.5,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.688,68.875,-0.026,75.75,78.938,76.438,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.898,80.125,78.5,0.0,74.25,77.625,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.375,76.0,75.438,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,32.016,37.267,4.643,2.508,71.297,70.259,72.392,68.384,67.847,0.0,0.031,0.037,20.0,20.0,77.101,49.773,64.161,72.928,74.552,72.649,73.712,60.571,67.344,64.225,-10.852,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.625,68.875,-0.027,75.813,78.938,76.438,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,80.25,78.5,0.0,74.25,77.625,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.375,76.0,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,-0.072,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,32.023,37.267,4.643,2.508,71.191,70.259,72.392,68.384,67.847,0.0,0.031,0.037,20.0,20.0,77.156,49.857,64.135,72.928,74.552,72.542,73.638,60.643,67.344,64.225,-10.852,110.0,110.0,71.188,70.688,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.625,68.875,-0.026,75.75,78.938,76.438,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.82,80.25,78.5,0.0,74.25,77.625,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.375,76.0,75.438,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,32.023,37.267,6.179,1.076,71.297,70.259,72.392,68.384,67.847,0.0,0.034,0.037,20.0,20.0,77.212,49.885,64.135,72.928,74.552,72.649,73.638,60.643,67.344,64.225,-10.852,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.625,68.813,-0.026,75.813,78.938,76.438,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.453,80.25,78.5,0.0,74.25,77.625,74.25,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.375,76.0,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,32.586,37.267,6.179,3.939,71.297,70.259,72.392,68.384,67.847,0.0,0.034,0.037,20.0,20.0,77.24,50.026,64.135,72.928,74.625,72.542,73.638,60.643,67.344,64.225,-10.867,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.625,68.875,-0.026,75.75,78.938,76.438,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.648,80.125,78.5,0.0,74.25,77.625,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.375,76.0,75.375,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,32.313,37.267,4.643,1.076,71.297,70.367,72.392,68.384,67.847,0.0,0.034,0.037,20.0,20.0,77.295,49.885,64.135,72.928,74.552,72.542,73.638,60.716,67.344,64.298,-10.867,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.625,68.875,-0.026,75.75,78.938,76.438,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.844,80.25,78.5,0.0,74.25,77.625,74.25,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.375,76.0,75.438,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,33.25,37.267,4.643,2.508,71.297,70.367,72.392,68.384,67.847,0.0,0.034,0.037,20.0,20.0,77.323,49.829,64.135,72.928,74.552,72.649,73.638,60.716,67.344,64.298,-10.867,110.0,110.0,71.313,70.5,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.688,68.875,-0.026,75.813,78.938,76.438,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.773,80.125,78.5,0.0,74.25,77.625,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.375,76.0,75.438,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,32.719,37.267,4.643,2.508,71.297,70.259,72.392,68.384,67.956,0.0,0.031,0.037,20.0,20.0,77.407,49.914,63.96,72.928,74.552,72.649,73.638,60.789,67.449,64.298,-10.852,110.0,110.0,71.313,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.625,68.875,-0.026,75.75,78.938,76.438,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.125,80.25,78.5,0.0,74.25,77.625,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.375,76.0,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,31.539,37.267,6.179,1.076,71.297,70.259,72.283,68.384,67.956,0.0,0.034,0.037,20.0,20.0,77.462,49.857,63.96,72.928,74.552,72.649,73.786,60.789,67.344,64.371,-10.852,110.0,110.0,71.313,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,70.688,68.875,-0.027,75.75,78.938,76.438,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,80.125,78.5,0.0,74.25,77.625,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.375,76.0,75.375,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,31.539,37.267,6.179,2.508,71.297,70.259,72.392,68.384,67.956,0.0,0.031,0.037,20.0,20.0,77.518,49.885,63.96,72.928,74.625,72.542,73.712,60.861,67.449,64.444,-10.852,110.0,110.0,71.313,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.625,68.875,-0.027,75.75,78.938,76.438,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.844,80.125,78.5,0.0,74.25,77.625,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.375,76.0,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,32.25,37.267,6.179,2.508,71.191,70.259,72.175,68.384,67.956,0.0,0.031,0.037,20.0,20.0,77.574,49.942,63.96,72.928,74.552,72.542,73.712,60.861,67.449,64.371,-10.867,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.625,69.125,-0.026,75.75,78.938,76.438,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.273,80.25,78.5,0.0,74.25,77.625,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.375,76.0,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9022007,216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,31.875,37.267,4.643,1.076,71.191,70.367,72.283,68.384,67.956,0.0,0.034,0.037,20.0,20.0,77.601,50.026,63.96,72.928,74.552,72.542,73.638,60.861,67.449,64.371,-10.852,110.0,110.0,71.188,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.625,69.125,-0.026,75.75,79.0,76.438,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.492,80.125,78.5,0.0,74.25,77.625,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.375,76.0,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9022007,217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,32.133,37.267,6.179,3.939,71.191,70.367,72.392,68.384,67.847,0.0,0.031,0.037,20.0,20.0,77.713,49.885,63.843,72.821,74.478,72.542,73.638,60.861,67.449,64.371,-10.852,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.625,68.875,-0.026,75.75,78.938,76.438,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,80.125,78.5,0.0,74.25,77.625,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.375,76.0,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,33.016,37.267,6.179,2.508,71.297,70.367,72.392,68.384,67.956,0.0,0.034,0.037,20.0,20.0,77.74,50.167,63.843,72.821,74.478,72.542,73.638,60.861,67.554,64.444,-10.852,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.625,69.125,-0.026,75.625,78.938,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.633,80.125,78.5,0.0,74.25,77.563,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.375,76.0,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9022007,219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,33.219,37.267,6.179,3.939,71.191,70.367,72.392,68.384,67.956,0.0,0.031,0.037,20.0,20.0,77.796,50.083,63.843,72.821,74.552,72.542,73.638,60.934,67.449,64.444,-10.852,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.625,68.875,-0.026,75.625,78.938,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.367,80.125,78.5,0.0,74.188,77.563,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,74.375,76.0,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,33.789,37.267,6.179,3.939,71.297,70.367,72.392,68.494,67.956,0.0,0.031,0.037,20.0,20.0,77.852,49.885,63.843,72.928,74.478,72.542,73.638,60.934,67.449,64.444,-10.867,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.688,69.125,-0.026,75.75,78.938,76.438,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.766,80.125,78.5,0.0,74.188,77.625,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.375,76.0,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9022007,221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,33.516,37.267,6.179,1.076,71.297,70.367,72.392,68.384,67.956,0.0,0.031,0.037,20.0,20.0,77.879,49.998,63.843,72.821,74.478,72.649,73.638,60.934,67.554,64.444,-10.867,110.0,110.0,71.063,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.688,68.875,-0.027,75.75,78.875,76.438,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.656,80.125,78.5,0.0,74.188,77.563,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.313,76.0,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,33.141,37.267,6.179,5.371,71.297,70.367,72.392,68.384,67.956,0.0,0.031,0.037,20.0,20.0,77.991,49.942,63.934,72.821,74.478,72.542,73.564,61.007,67.449,64.517,-10.852,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.625,69.125,-0.026,75.625,78.875,76.438,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.75,80.125,78.375,0.0,74.188,77.625,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.375,76.0,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9022007,223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,33.078,37.267,6.179,2.508,71.191,70.367,72.5,68.494,67.956,0.0,0.031,0.037,20.0,20.0,77.991,49.857,63.934,72.821,74.552,72.542,73.564,61.007,67.554,64.517,-10.852,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.688,68.875,-0.026,75.625,78.938,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.102,80.125,78.5,0.0,74.25,77.625,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.375,76.0,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,33.078,37.267,6.179,1.076,71.191,70.367,72.392,68.494,67.956,0.0,0.031,0.037,20.0,20.0,78.046,49.745,63.934,72.821,74.478,72.542,73.564,61.007,67.554,64.517,-10.852,110.0,110.0,71.313,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.625,69.125,-0.026,75.625,78.938,76.438,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.609,80.125,78.375,0.0,74.25,77.563,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.375,76.0,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9022007,225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,33.891,37.267,6.179,1.076,71.191,70.367,72.5,68.494,67.956,0.0,0.031,0.037,20.0,20.0,78.074,49.885,63.934,72.821,74.478,72.542,73.638,61.079,67.554,64.517,-10.867,110.0,110.0,71.188,70.688,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,70.625,69.125,-0.026,75.625,78.875,76.438,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.742,80.125,78.375,0.0,74.188,77.625,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.375,76.0,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9022007,226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.203,37.267,6.179,1.076,71.191,70.367,72.392,68.494,67.956,0.0,0.031,0.037,20.0,20.0,78.157,49.745,63.934,72.821,74.478,72.542,73.564,61.079,67.554,64.59,-10.852,110.0,110.0,71.188,70.5,69.438,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.625,69.125,-0.026,75.625,78.875,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.828,80.125,78.375,0.0,74.188,77.563,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.375,75.688,75.375,76.063,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.773,37.267,4.643,5.371,71.297,70.367,72.5,68.494,67.956,0.0,0.034,0.037,20.0,20.0,78.213,50.026,63.921,72.821,74.478,72.649,73.638,61.152,67.554,64.59,-10.852,110.0,110.0,71.188,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.625,68.875,-0.026,75.625,78.938,76.438,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.539,80.125,78.5,0.0,74.188,77.563,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.375,75.688,75.25,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.078,37.267,6.179,3.939,71.191,70.367,72.5,68.494,67.956,0.0,0.031,0.037,20.0,20.0,78.241,49.745,63.921,72.821,74.478,72.542,73.564,61.152,67.659,64.59,-10.867,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.625,69.125,-0.026,75.625,78.875,76.438,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.914,80.125,78.375,0.0,74.188,77.563,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.313,75.875,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9022007,229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,34.109,37.267,6.179,1.076,71.297,70.367,72.5,68.494,67.956,0.0,0.034,0.037,20.0,20.0,78.269,49.801,63.921,72.821,74.552,72.542,73.564,61.152,67.554,64.59,-10.852,110.0,110.0,71.188,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.625,69.125,-0.026,75.625,78.875,76.438,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.242,80.063,78.375,0.0,74.188,77.563,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.375,75.688,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9022007,230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.555,37.267,4.643,2.508,71.297,70.367,72.5,68.494,67.956,0.0,0.034,0.037,20.0,20.0,78.324,49.716,63.921,72.821,74.552,72.542,73.638,61.225,67.554,64.663,-10.852,110.0,110.0,71.313,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.688,68.875,-0.026,75.625,78.875,76.438,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.789,80.125,78.375,0.0,74.188,77.563,74.0,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.375,75.875,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.953,37.267,4.643,2.508,71.191,70.367,72.5,68.494,67.956,0.0,0.034,0.037,20.0,20.0,78.352,49.857,63.921,72.821,74.404,72.542,73.564,61.225,67.659,64.663,-10.852,110.0,110.0,71.188,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.625,68.875,-0.026,75.625,78.875,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.828,80.125,78.375,0.0,74.25,77.563,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.313,75.688,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.953,37.267,6.179,2.508,71.191,70.259,72.392,68.384,67.956,0.0,0.031,0.037,20.0,20.0,78.408,49.773,63.934,72.821,74.478,72.542,73.564,61.225,67.659,64.736,-10.867,110.0,110.0,71.188,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.688,68.875,-0.026,75.625,78.875,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.813,80.125,78.375,0.0,74.188,77.563,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.313,75.875,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.617,37.267,6.179,5.371,71.297,70.367,72.5,68.494,67.956,0.0,0.031,0.037,20.0,20.0,78.463,49.942,63.934,72.821,74.478,72.649,73.564,61.297,67.659,64.736,-10.852,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,70.625,68.875,-0.026,75.625,78.875,76.438,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.641,80.125,78.375,0.0,74.188,77.563,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.313,75.688,75.375,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
9022007,234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.375,37.267,6.179,2.508,71.297,70.367,72.5,68.494,67.956,0.0,0.034,0.037,20.0,20.0,78.491,49.829,63.934,72.821,74.478,72.542,73.564,61.297,67.659,64.663,-10.852,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,70.625,68.875,-0.026,75.625,78.875,76.438,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.594,80.063,78.375,0.0,74.188,77.563,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.313,-0.004,74.313,75.875,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,33.461,37.267,6.179,3.939,71.297,70.367,72.392,68.494,67.956,0.0,0.034,0.037,20.0,20.0,78.519,49.942,63.934,72.713,74.478,72.542,73.564,61.297,67.659,64.736,-10.867,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.625,68.875,-0.026,75.625,78.875,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.445,80.125,78.375,0.0,74.188,77.563,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.313,75.875,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.031,37.267,6.179,1.076,71.191,70.259,72.283,68.384,67.956,0.0,0.031,0.037,20.0,20.0,78.547,49.829,63.934,72.713,74.478,72.542,73.564,61.297,67.659,64.736,-10.852,110.0,110.0,71.063,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.625,68.875,-0.026,75.625,78.875,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.961,80.125,78.375,0.0,74.188,77.563,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.313,75.875,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.578,37.267,6.179,5.371,71.297,70.367,72.392,68.494,67.956,0.0,0.031,0.037,20.0,20.0,78.602,49.942,63.811,72.713,74.478,72.542,73.564,61.37,67.764,64.809,-10.867,110.0,110.0,71.188,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.625,68.875,-0.026,75.625,78.875,76.375,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.75,80.063,78.375,0.0,74.188,77.563,74.063,76.75,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.313,75.875,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.57,37.267,6.179,2.508,71.297,70.259,72.283,68.604,68.064,0.0,0.031,0.037,20.0,20.0,78.658,49.942,63.811,72.713,74.478,72.542,73.564,61.443,67.764,64.809,-10.852,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.688,68.875,-0.026,75.625,78.875,76.438,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.867,80.125,78.375,0.0,74.188,77.563,74.25,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,74.313,75.875,75.375,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,33.906,37.267,6.179,2.508,71.191,70.367,72.392,68.384,67.847,0.0,0.031,0.037,20.0,20.0,78.658,50.083,63.811,72.606,74.478,72.542,73.564,61.443,67.764,64.809,-10.852,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.625,69.125,-0.026,75.625,78.875,76.438,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.672,80.063,78.375,0.0,74.188,77.563,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.313,75.688,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9022007,240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.906,37.267,4.643,2.508,71.297,70.474,72.392,68.604,67.956,0.0,0.031,0.037,20.0,20.0,78.686,50.139,63.811,72.713,74.478,72.542,73.564,61.443,67.764,64.809,-10.852,110.0,110.0,71.188,70.5,69.438,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.625,69.125,-0.026,75.563,78.875,76.375,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.664,80.125,78.313,0.0,74.188,77.563,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.313,75.688,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
