DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.852,37.267,6.179,1.076,71.191,70.367,72.283,68.604,68.064,0.0,0.034,0.037,20.0,20.0,78.741,49.998,63.811,72.713,74.478,72.542,73.564,61.516,67.764,64.882,-10.867,110.0,110.0,71.313,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.688,68.875,-0.026,75.563,78.688,76.375,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.781,80.125,78.375,0.0,74.188,77.563,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.313,75.688,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,33.883,37.267,4.643,2.508,71.297,70.367,72.392,68.494,67.956,0.0,0.031,0.037,20.0,20.0,78.769,49.773,63.856,72.713,74.404,72.542,73.491,61.516,67.764,64.882,-10.852,110.0,110.0,71.188,70.5,69.438,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.688,68.875,-0.027,75.563,78.688,76.375,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.852,80.125,78.375,0.0,74.188,77.563,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.313,75.688,75.438,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,-0.072,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.005
9022007,243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.117,37.267,4.643,1.076,71.191,70.474,72.283,68.494,67.956,0.0,0.031,0.037,20.0,20.0,78.797,50.252,63.856,72.606,74.478,72.542,73.564,61.516,67.764,64.882,-10.852,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.625,68.875,-0.026,75.625,78.688,76.438,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.859,80.063,78.375,0.0,74.188,77.563,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.313,75.563,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,33.617,37.267,4.643,1.076,71.191,70.474,72.283,68.604,68.064,0.0,0.031,0.037,20.0,20.0,78.825,50.111,63.856,72.713,74.404,72.542,73.564,61.516,67.764,64.882,-10.867,110.0,110.0,71.188,70.688,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.688,69.125,-0.026,75.563,78.688,76.375,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.773,80.063,78.375,0.0,74.188,77.563,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.313,75.688,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9022007,245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.805,37.267,6.179,2.508,71.297,70.474,72.283,68.604,68.064,0.0,0.031,0.037,20.0,20.0,78.852,50.083,63.856,72.713,74.478,72.542,73.491,61.588,67.869,64.882,-10.867,110.0,110.0,71.188,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.688,69.125,-0.026,75.563,78.688,76.375,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.742,80.063,78.375,0.0,74.188,77.563,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.313,75.688,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9022007,246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.789,37.267,6.179,2.508,71.191,70.474,72.283,68.494,67.956,0.0,0.031,0.037,20.0,20.0,78.88,50.111,63.856,72.713,74.404,72.542,73.491,61.588,67.764,64.955,-10.867,110.0,110.0,71.188,70.5,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.688,68.875,-0.026,75.563,78.688,76.375,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.922,80.063,78.375,0.0,74.188,77.75,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.313,75.688,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.047,37.267,4.643,2.508,71.191,70.474,72.392,68.604,67.956,0.0,0.031,0.037,20.0,20.0,78.936,50.026,63.746,72.606,74.404,72.542,73.491,61.588,67.764,64.955,-10.852,110.0,110.0,71.188,70.5,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.688,68.875,-0.026,75.563,78.688,76.375,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.82,80.063,78.375,0.0,74.0,77.563,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.313,75.688,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,33.828,37.267,6.179,1.076,71.297,70.474,72.283,68.604,68.064,0.0,0.031,0.037,20.0,20.0,78.936,50.111,63.746,72.606,74.478,72.542,73.491,61.661,67.869,64.955,-10.852,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.625,69.125,-0.026,75.563,78.875,76.375,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.766,80.063,78.375,0.0,74.0,77.625,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.313,75.688,75.375,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9022007,249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.758,37.267,7.715,3.939,71.297,70.474,72.392,68.604,67.956,0.0,0.031,0.037,20.0,20.0,78.991,50.139,63.746,72.713,74.478,72.542,73.564,61.734,67.869,65.027,-10.852,110.0,110.0,71.188,70.5,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.688,68.875,-0.026,75.563,78.688,76.375,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.945,80.063,78.375,0.0,74.0,77.563,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.313,75.688,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
9022007,250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.758,37.267,6.179,1.076,71.297,70.474,72.392,68.604,68.064,0.0,0.031,0.037,20.0,20.0,79.019,50.083,63.746,72.713,74.404,72.436,73.491,61.661,67.869,65.027,-10.852,110.0,110.0,71.188,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.688,68.875,-0.026,75.563,78.688,76.375,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.844,80.063,78.375,0.0,74.0,77.563,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.313,75.688,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.898,37.267,6.179,2.508,71.297,70.474,72.392,68.604,68.064,0.0,0.034,0.037,20.0,20.0,79.047,50.111,63.746,72.606,74.404,72.542,73.491,61.734,67.869,65.027,-10.852,110.0,110.0,71.188,70.5,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.688,68.875,-0.027,75.563,78.688,76.375,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.633,80.063,78.313,0.0,74.0,77.563,74.25,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.313,75.688,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.805,37.267,6.179,6.802,71.191,70.474,72.5,68.604,68.064,0.0,0.031,0.037,20.0,20.0,79.075,49.885,63.759,72.606,74.404,72.755,73.491,61.734,67.869,65.027,-10.852,110.0,110.0,71.063,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.625,69.125,-0.027,75.375,78.688,76.375,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.617,80.063,78.375,0.0,74.0,77.563,74.25,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.313,75.688,75.375,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9022007,253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,34.031,37.267,6.179,2.508,71.297,70.474,72.5,68.604,68.064,0.0,0.031,0.037,20.0,20.0,79.103,49.801,63.759,72.606,74.404,72.542,73.491,61.734,67.869,65.1,-10.852,110.0,110.0,71.063,70.688,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.625,69.125,-0.026,75.563,78.688,76.375,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.555,80.063,78.375,0.0,74.0,77.625,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.188,75.875,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9022007,254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,33.891,37.267,4.643,2.508,71.297,70.474,72.5,68.604,68.064,0.0,0.031,0.037,20.0,20.0,79.13,49.773,63.759,72.713,74.404,72.542,73.491,61.734,67.869,65.1,-10.852,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.625,68.875,-0.026,75.563,78.875,76.375,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.828,80.125,78.375,0.0,74.0,77.563,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.313,75.688,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.828,37.267,6.179,3.939,71.297,70.474,72.5,68.604,68.064,0.0,0.031,0.037,20.0,20.0,79.158,50.026,63.759,72.606,74.404,72.542,73.491,61.806,67.974,65.1,-10.852,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.625,69.125,-0.026,75.563,78.688,76.375,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.953,80.063,78.375,0.0,74.188,77.563,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.313,75.563,75.375,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.094,37.267,6.179,3.939,71.297,70.367,72.392,68.494,68.064,0.0,0.031,0.037,20.0,20.0,79.186,49.716,63.759,72.606,74.404,72.542,73.491,61.806,67.974,65.1,-10.852,110.0,110.0,71.188,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.625,69.125,-0.026,75.375,78.875,76.375,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.688,80.063,78.375,0.0,74.188,77.563,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.313,75.688,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9022007,257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.953,37.267,6.179,1.076,71.297,70.474,72.5,68.714,68.064,0.0,0.031,0.037,20.0,20.0,79.186,49.942,63.668,72.606,74.404,72.542,73.491,61.879,67.869,65.1,-10.852,110.0,110.0,71.188,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.688,68.875,-0.026,75.563,78.875,76.375,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.852,80.063,78.375,0.0,74.0,77.563,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.188,75.875,75.375,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,33.891,37.267,6.179,6.802,71.297,70.474,72.5,68.714,68.064,0.0,0.031,0.037,20.0,20.0,79.214,49.745,63.668,72.606,74.404,72.542,73.491,61.879,67.974,65.173,-10.867,110.0,110.0,71.063,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.625,69.125,-0.026,75.563,78.688,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.766,79.875,78.375,0.0,74.0,77.563,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,74.313,75.875,75.375,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.222,0.149,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9022007,259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,33.891,37.267,6.179,1.076,71.191,70.367,72.392,68.604,68.064,0.0,0.031,0.037,20.0,20.0,79.242,49.773,63.668,72.606,74.404,72.542,73.491,61.879,67.974,65.173,-10.852,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.625,68.875,-0.026,75.375,78.688,76.375,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.875,80.063,78.313,0.0,74.0,77.563,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.313,75.688,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.109,37.267,6.179,2.508,71.297,70.474,72.5,68.714,68.064,0.0,0.031,0.037,20.0,20.0,79.27,49.632,63.668,72.606,74.33,72.542,73.417,61.952,67.974,65.173,-10.852,110.0,110.0,71.063,70.375,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.688,68.875,-0.026,75.563,78.688,76.375,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.992,80.063,78.375,0.0,74.0,77.563,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.188,75.875,75.375,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.266,37.267,6.179,2.508,71.297,70.474,72.5,68.604,68.064,0.0,0.031,0.037,20.0,20.0,79.27,49.773,63.668,72.606,74.404,72.542,73.491,61.952,67.974,65.246,-10.852,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.625,68.875,-0.026,75.563,78.875,76.375,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.914,80.063,78.375,0.0,74.0,77.563,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.188,75.875,75.25,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,34.055,37.267,6.179,3.939,71.297,70.474,72.5,68.604,68.064,0.0,0.031,0.037,20.0,20.0,79.297,49.914,63.519,72.606,74.404,72.542,73.491,61.952,67.974,65.173,-10.852,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.625,68.875,-0.026,75.375,78.875,76.375,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.781,80.063,78.313,0.0,74.0,77.563,74.25,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.313,75.688,75.375,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9022007,303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,33.773,37.267,6.179,5.371,71.297,70.474,72.392,68.604,68.064,0.0,0.031,0.037,20.0,20.0,79.353,49.942,63.519,72.606,74.404,72.542,73.491,62.024,67.974,65.246,-10.852,110.0,110.0,71.063,70.5,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.688,68.875,-0.026,75.375,78.688,76.375,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.852,79.875,78.313,0.0,74.0,77.563,74.25,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.313,75.688,75.375,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9022007,304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.234,37.267,6.179,1.076,71.191,70.367,72.392,68.714,68.064,0.0,0.031,0.037,20.0,20.0,79.353,50.054,63.519,72.606,74.404,72.542,73.491,62.024,67.974,65.173,-10.852,110.0,110.0,71.188,70.5,69.438,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.625,68.875,-0.026,75.375,78.688,76.375,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.891,80.063,78.313,0.0,74.0,77.563,74.25,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.313,75.688,75.25,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,33.836,37.267,6.179,2.508,71.297,70.474,72.392,68.714,68.064,0.0,0.031,0.037,20.0,20.0,79.353,49.801,63.519,72.606,74.33,72.542,73.491,62.024,68.079,65.246,-10.852,110.0,110.0,71.188,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.688,68.875,-0.026,75.375,78.688,76.375,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.766,80.063,78.313,0.0,74.0,77.563,74.25,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.188,75.875,75.25,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.063,37.267,6.179,2.508,71.297,70.581,72.392,68.714,68.064,0.0,0.031,0.037,20.0,20.0,79.353,49.914,63.519,72.606,74.33,72.542,73.417,62.024,67.974,65.246,-10.852,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.625,68.875,-0.026,75.375,78.688,76.375,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.969,79.875,78.313,0.0,74.0,77.563,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,74.313,75.688,75.25,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,34.219,37.267,6.179,2.508,71.297,70.367,72.283,68.714,68.064,0.0,0.031,0.037,20.0,20.0,79.353,49.745,63.273,72.606,74.404,72.542,73.491,62.097,68.079,65.319,-10.852,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.625,68.875,-0.026,75.375,78.688,76.375,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.203,79.875,78.313,0.0,74.0,77.563,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.563,-0.004,74.313,75.688,75.25,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9022007,308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,34.297,37.267,6.179,3.939,71.297,70.474,72.392,68.714,68.064,0.0,0.031,0.037,20.0,20.0,79.409,49.942,63.273,72.606,74.33,72.542,73.491,62.097,68.079,65.319,-10.852,110.0,110.0,71.063,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.625,68.875,-0.026,75.375,78.688,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.141,79.875,78.313,0.0,74.0,77.563,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.313,75.688,75.25,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.297,37.267,4.643,2.508,71.297,70.474,72.392,68.714,68.064,0.0,0.031,0.037,20.0,20.0,79.409,49.97,63.273,72.606,74.33,72.542,73.417,62.097,68.079,65.319,-10.852,110.0,110.0,71.188,70.5,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.688,68.875,-0.026,75.375,78.688,76.375,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.203,79.875,78.313,0.0,74.0,77.563,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.438,-0.004,74.188,75.875,75.25,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.003,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.078,37.267,6.179,3.939,71.297,70.367,72.283,68.714,67.956,0.0,0.031,0.037,20.0,20.0,79.436,49.773,63.273,72.499,74.33,72.542,73.491,62.17,68.079,65.392,-10.852,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.625,69.125,-0.026,75.375,78.688,76.375,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.836,79.875,78.313,0.0,74.0,77.563,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.188,75.875,75.25,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9022007,311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,33.859,37.267,4.643,2.508,71.297,70.474,72.283,68.714,68.064,0.0,0.031,0.037,20.0,20.0,79.464,49.998,63.273,72.606,74.33,72.542,73.491,62.242,68.079,65.392,-10.852,110.0,110.0,71.063,70.688,69.5,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.625,68.875,-0.026,75.375,78.688,76.438,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.93,79.875,78.313,0.0,73.875,77.313,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.313,75.688,75.25,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.003
9022007,312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,34.031,37.267,6.179,2.508,71.297,70.581,72.283,68.714,68.173,0.0,0.031,0.037,20.0,20.0,79.464,49.998,63.273,72.606,74.33,72.542,73.491,62.17,68.079,65.392,-10.852,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.625,69.125,-0.026,75.375,78.688,76.375,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.75,79.875,78.313,0.0,74.0,77.563,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.313,75.688,75.25,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9022007,313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.094,37.267,6.179,2.508,71.191,70.581,72.392,68.714,68.064,0.0,0.031,0.037,20.0,20.0,79.492,50.054,63.26,72.606,74.33,72.542,73.417,62.242,68.079,65.392,-10.852,110.0,110.0,71.063,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.625,68.875,-0.027,75.375,78.688,76.375,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.883,79.875,78.313,0.0,74.0,77.563,74.25,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,74.188,75.688,75.375,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.224,-0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
9022007,314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.266,37.267,6.179,2.508,71.297,70.581,72.283,68.714,68.064,0.0,0.031,0.037,20.0,20.0,79.52,50.026,63.26,72.606,74.256,72.542,73.417,62.242,68.079,65.392,-10.852,110.0,110.0,71.188,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.688,68.875,-0.026,75.375,78.688,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.977,79.875,78.313,0.0,73.875,77.563,74.25,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.188,75.875,75.25,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.281,37.267,6.179,2.508,71.297,70.581,72.283,68.714,68.064,0.0,0.031,0.037,20.0,20.0,79.548,50.167,63.26,72.606,74.33,72.542,73.417,62.315,68.183,65.392,-10.852,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.688,68.875,-0.026,75.375,78.688,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.422,79.875,78.313,0.0,73.875,77.563,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,74.313,75.875,75.25,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,-0.003,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,34.297,37.267,6.179,3.939,71.297,70.581,72.283,68.824,68.173,0.0,0.031,0.037,20.0,20.0,79.548,50.054,63.26,72.606,74.256,72.542,73.417,62.315,68.079,65.465,-10.852,110.0,110.0,71.188,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.625,69.125,-0.026,75.375,78.688,76.375,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.219,79.875,78.313,0.0,73.875,77.563,74.25,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.188,75.688,75.25,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9022007,317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,34.766,37.267,6.179,2.508,71.297,70.474,72.283,68.604,67.956,0.0,0.031,0.037,20.0,20.0,79.548,50.083,63.26,72.499,74.256,72.436,73.417,62.315,68.183,65.465,-10.852,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.625,68.875,-0.026,75.25,78.688,76.375,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.391,79.875,78.313,0.0,74.0,77.313,74.25,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.188,75.688,75.25,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,34.766,37.267,6.179,2.508,71.297,70.367,72.283,68.604,68.064,0.0,0.031,0.037,20.0,20.0,79.575,50.026,63.416,72.606,74.256,72.436,73.417,62.315,68.183,65.465,-10.867,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.688,68.875,-0.026,75.25,78.688,76.375,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.016,79.875,78.313,0.0,74.0,77.563,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.188,75.688,75.25,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,33.969,37.267,6.179,2.508,71.297,70.581,72.392,68.714,68.064,0.0,0.031,0.037,20.0,20.0,79.603,49.829,63.416,72.499,74.256,72.436,73.417,62.315,68.183,65.538,-10.867,110.0,110.0,71.188,70.375,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.688,68.875,-0.026,75.375,78.688,76.375,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.094,79.875,78.313,0.0,73.875,77.625,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.188,75.875,75.25,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,34.016,37.267,7.715,5.371,71.297,70.581,72.392,68.824,68.173,0.0,0.031,0.037,20.0,20.0,79.603,49.885,63.416,72.499,74.256,72.436,73.417,62.388,68.183,65.538,-10.852,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.625,68.875,-0.026,75.375,78.625,76.375,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.984,79.875,78.313,0.0,73.875,77.563,74.25,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,74.188,75.875,75.25,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9022007,321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,33.852,37.267,6.179,1.076,71.297,70.581,72.392,68.824,68.173,0.0,0.031,0.037,20.0,20.0,79.631,49.942,63.416,72.499,74.256,72.436,73.417,62.388,68.183,65.538,-10.852,110.0,110.0,71.188,70.375,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.688,68.875,-0.026,75.25,78.688,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.109,79.875,78.313,0.0,73.875,77.563,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.188,75.875,75.063,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9022007,322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.438,37.267,4.643,1.076,71.297,70.581,72.5,68.824,68.064,0.0,0.031,0.037,20.0,20.0,79.659,50.026,63.416,72.499,74.256,72.542,73.417,62.388,68.183,65.538,-10.852,110.0,110.0,71.063,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.688,68.875,-0.026,75.25,78.688,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.469,79.875,78.313,0.0,74.0,77.563,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.188,75.875,75.25,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,34.109,37.267,6.179,1.076,71.297,70.581,72.392,68.714,68.173,0.0,0.031,0.037,20.0,20.0,79.659,49.914,63.338,72.499,74.256,72.542,73.417,62.46,68.183,65.538,-10.852,110.0,110.0,71.188,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.688,68.875,-0.026,75.25,78.688,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.047,79.875,78.313,0.0,73.875,77.563,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.188,75.875,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9022007,324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,34.219,37.267,6.179,3.939,71.297,70.581,72.392,68.714,68.173,0.0,0.031,0.037,20.0,20.0,79.687,49.745,63.338,72.499,74.256,72.542,73.417,62.46,68.183,65.538,-10.852,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.625,68.875,-0.026,75.25,78.625,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.234,79.875,78.188,0.0,73.875,77.563,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.188,75.875,75.063,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,33.953,37.267,7.715,3.939,71.297,70.581,72.392,68.714,68.064,0.0,0.031,0.037,20.0,20.0,79.714,49.745,63.338,72.499,74.33,72.542,73.491,62.46,68.288,65.611,-10.867,110.0,110.0,71.188,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.688,68.875,-0.026,75.375,78.688,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.297,79.875,78.313,0.0,73.875,77.563,74.063,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.188,75.875,75.0,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.149,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9022007,326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.953,37.267,6.179,2.508,71.297,70.581,72.392,68.824,68.173,0.0,0.031,0.037,20.0,20.0,79.714,49.716,63.338,72.499,74.256,72.542,73.417,62.533,68.288,65.611,-10.867,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.688,68.875,-0.026,75.25,78.625,76.375,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.969,79.875,78.313,0.0,74.0,77.563,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.188,75.875,75.25,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,33.859,37.267,4.643,2.508,71.297,70.581,72.392,68.714,68.173,0.0,0.031,0.037,20.0,20.0,79.714,49.66,63.338,72.499,74.33,72.542,73.417,62.533,68.288,65.611,-10.852,110.0,110.0,71.188,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.625,69.125,-0.026,75.25,78.625,76.375,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.875,79.875,78.313,0.0,73.875,77.313,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,74.188,75.875,75.25,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9022007,328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.906,37.267,6.179,2.508,71.191,70.581,72.392,68.714,68.173,0.0,0.031,0.037,20.0,20.0,79.742,49.773,63.046,72.499,74.256,72.542,73.417,62.533,68.288,65.611,-10.852,110.0,110.0,71.188,70.5,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.688,68.875,-0.026,75.25,78.625,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.453,79.875,78.313,0.0,73.875,77.563,74.25,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,74.188,75.875,75.25,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,34.219,37.267,6.179,1.076,71.297,70.581,72.5,68.824,68.173,0.0,0.031,0.037,20.0,20.0,79.77,49.716,63.046,72.499,74.256,72.542,73.417,62.606,68.288,65.611,-10.867,110.0,110.0,71.063,70.688,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.625,68.875,-0.026,75.25,78.625,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.219,79.75,78.375,0.0,73.875,77.563,74.25,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,74.188,75.688,75.25,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,34.641,37.267,4.643,1.076,71.297,70.581,72.392,68.824,68.173,0.0,0.031,0.037,20.0,20.0,79.77,49.745,63.046,72.499,74.256,72.542,73.417,62.606,68.288,65.684,-10.852,110.0,110.0,71.063,70.5,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.625,68.875,-0.026,75.25,78.625,76.375,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.219,79.875,78.188,0.0,73.875,77.313,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.188,75.875,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,34.203,37.267,7.715,2.508,71.297,70.581,72.392,68.824,68.173,0.0,0.031,0.037,20.0,20.0,79.798,49.632,63.046,72.499,74.256,72.542,73.343,62.606,68.288,65.611,-10.852,110.0,110.0,71.188,70.5,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.688,68.875,-0.026,75.25,78.625,76.375,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.281,79.875,78.313,0.0,73.875,77.563,74.25,76.625,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,74.188,75.875,75.25,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9022007,332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.516,37.267,6.179,5.371,71.297,70.581,72.392,68.824,68.173,0.0,0.031,0.037,20.0,20.0,79.798,49.716,63.046,72.499,74.183,72.436,73.343,62.606,68.288,65.684,-10.852,110.0,110.0,71.188,70.5,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.688,68.875,-0.026,75.25,78.625,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.719,79.75,78.313,0.0,73.875,77.313,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,74.188,75.688,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.625,37.267,6.179,1.076,71.191,70.581,72.392,68.824,68.173,0.0,0.031,0.037,20.0,20.0,79.826,49.632,62.845,72.499,74.33,72.436,73.417,62.678,68.288,65.757,-10.852,110.0,110.0,71.188,70.5,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.688,69.125,-0.026,75.25,78.625,76.375,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.281,79.75,78.188,0.0,73.875,77.313,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,74.188,75.875,75.25,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
