DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,34.141,37.267,6.179,5.371,71.191,70.581,72.392,68.824,68.064,0.0,0.031,0.037,20.0,20.0,79.826,49.745,62.845,72.499,74.33,72.542,73.417,62.678,68.183,65.684,-10.852,110.0,110.0,71.188,70.5,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.688,68.875,-0.026,75.25,78.625,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.313,79.75,78.313,0.0,73.875,77.563,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.438,-0.004,74.188,75.688,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.141,37.267,6.179,5.371,71.297,70.581,72.392,68.824,68.173,0.0,0.031,0.037,20.0,20.0,79.853,49.773,62.845,72.499,74.256,72.436,73.417,62.751,68.393,65.757,-10.852,110.0,110.0,71.063,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.625,68.875,-0.026,75.25,78.625,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.25,79.875,78.188,0.0,73.875,77.313,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.188,75.688,75.25,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,34.313,37.267,6.179,-0.356,71.297,70.581,72.392,68.824,68.173,0.0,0.031,0.037,20.0,20.0,79.853,49.716,62.845,72.499,74.256,72.542,73.343,62.751,68.393,65.757,-10.852,110.0,110.0,71.063,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.688,68.875,-0.026,75.25,78.625,76.375,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.828,79.75,78.188,0.0,73.875,77.313,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,74.0,75.875,75.063,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.625,37.267,6.179,5.371,71.297,70.581,72.392,68.824,68.173,0.0,0.031,0.033,20.0,20.0,79.881,49.829,62.845,72.499,74.183,72.436,73.343,62.678,68.393,65.757,-10.852,110.0,110.0,71.063,70.375,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.625,68.875,-0.026,75.25,78.625,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.469,79.875,78.188,0.0,73.875,77.313,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,74.188,76.0,75.25,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.469,37.267,6.179,6.802,71.191,70.581,72.392,68.824,68.173,0.0,0.031,0.037,20.0,20.0,79.881,49.688,62.657,72.499,74.183,72.542,73.343,62.751,68.393,65.757,-10.852,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.688,68.875,-0.026,75.25,78.625,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.734,79.75,78.313,0.0,73.875,77.313,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,74.0,75.875,75.063,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.828,37.267,4.643,2.508,71.297,70.581,72.283,68.824,68.173,0.0,0.031,0.037,20.0,20.0,79.909,49.914,62.657,72.499,74.256,72.542,73.417,62.751,68.393,65.757,-10.852,110.0,110.0,71.188,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.625,68.875,-0.026,75.188,78.625,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.734,79.75,78.188,0.0,73.875,77.313,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,74.0,75.875,75.25,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.625,37.267,6.179,2.508,71.297,70.581,72.392,68.824,68.064,0.0,0.031,0.037,20.0,20.0,79.965,49.885,62.657,72.392,74.256,72.436,73.343,62.751,68.288,65.83,-10.867,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.625,68.875,-0.026,75.188,78.625,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.031,79.75,78.188,0.0,73.875,77.313,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.0,75.875,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,0.0,0.149,-0.003,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.719,37.267,4.643,-0.356,71.297,70.581,72.283,68.824,68.173,0.0,0.031,0.037,20.0,20.0,79.937,49.745,62.657,72.392,74.183,72.542,73.343,62.824,68.393,65.83,-10.852,110.0,110.0,71.188,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.625,69.125,-0.026,75.188,78.625,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.453,79.75,78.313,0.0,73.875,77.313,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.188,75.688,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,34.703,37.267,4.643,1.076,71.191,70.581,72.283,68.824,68.173,0.0,0.031,0.037,20.0,20.0,79.992,49.97,62.657,72.499,74.256,72.436,73.269,62.824,68.393,65.83,-10.852,110.0,110.0,71.063,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.625,69.125,-0.026,75.188,78.625,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.297,79.75,78.188,0.0,73.875,77.313,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,74.0,75.688,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9022007,343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.625,37.267,6.179,2.508,71.297,70.581,72.283,68.824,68.173,0.0,0.031,0.037,20.0,20.0,79.992,49.942,62.359,72.499,74.256,72.436,73.417,62.897,68.498,65.975,-10.852,110.0,110.0,71.188,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.625,68.875,-0.026,75.25,78.625,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.234,79.75,78.188,0.0,73.875,77.313,74.25,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,74.0,75.875,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.625,37.267,6.179,1.076,71.297,70.581,72.283,68.824,68.173,0.0,0.031,0.037,20.0,20.0,79.992,49.998,62.359,72.499,74.183,72.436,73.343,62.897,68.498,65.902,-10.867,110.0,110.0,71.188,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.688,68.875,-0.027,75.188,78.625,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.531,79.75,78.188,0.0,73.875,77.313,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,74.0,75.875,75.063,75.875,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,34.641,37.267,6.179,5.371,71.297,70.581,72.283,68.824,68.173,0.0,0.031,0.037,20.0,20.0,80.02,49.801,62.359,72.392,74.256,72.542,73.417,62.969,68.393,65.975,-10.852,110.0,110.0,71.063,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.625,68.875,-0.026,75.25,78.625,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.625,79.75,78.188,0.0,73.875,77.313,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,74.0,75.688,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,35.219,37.267,6.179,3.939,71.297,70.474,72.175,68.714,68.173,0.0,0.031,0.037,20.0,20.0,80.02,49.914,62.359,72.392,74.256,72.436,73.417,62.969,68.498,65.902,-10.852,110.0,110.0,71.188,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.688,68.875,-0.026,75.188,78.438,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.297,79.75,78.188,0.0,73.75,77.313,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,74.188,75.688,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.922,37.267,6.179,2.508,71.297,70.581,72.392,68.824,68.173,0.0,0.031,0.033,20.0,20.0,80.048,49.829,62.359,72.392,74.183,72.542,73.269,62.969,68.498,65.902,-10.852,110.0,110.0,71.188,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.625,69.125,-0.026,75.25,78.438,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.719,79.75,78.188,0.0,73.75,77.313,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.188,75.688,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,36.141,37.267,7.715,2.508,71.297,70.581,72.392,68.824,68.173,0.0,0.031,0.037,20.0,20.0,80.076,49.801,62.268,72.392,74.256,72.542,73.417,62.969,68.498,65.902,-10.852,110.0,110.0,71.063,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.625,69.125,-0.026,75.188,78.625,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.047,79.75,78.188,0.0,73.875,77.313,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,74.0,75.688,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9022007,349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,34.672,37.267,7.715,5.371,71.297,70.581,72.392,68.824,68.173,0.0,0.031,0.037,20.0,20.0,80.076,49.773,62.268,72.392,74.183,72.542,73.343,62.969,68.498,65.975,-10.852,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.688,68.875,-0.026,75.188,78.625,76.188,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.688,79.75,78.188,0.0,73.75,77.313,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,74.188,75.688,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9022007,350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,34.734,37.267,6.179,6.802,71.297,70.581,72.392,68.824,68.173,0.0,0.031,0.037,20.0,20.0,80.104,49.829,62.268,72.392,74.256,72.542,73.343,62.969,68.393,65.975,-10.867,110.0,110.0,71.063,70.375,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.625,69.125,-0.026,75.188,78.438,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.969,79.75,78.188,0.0,73.875,77.313,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,74.188,75.688,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9022007,351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,35.25,37.267,6.179,6.802,71.297,70.581,72.392,68.824,68.173,0.0,0.031,0.037,20.0,20.0,80.131,49.829,62.268,72.392,74.256,72.436,73.269,62.969,68.498,65.975,-10.867,110.0,110.0,71.188,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.625,68.875,-0.026,75.188,78.438,76.125,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.516,79.75,78.188,0.0,73.75,77.313,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,74.188,75.875,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9022007,352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.297,37.267,6.179,2.508,71.191,70.581,72.5,68.824,68.173,0.0,0.031,0.037,20.0,20.0,80.131,49.773,62.268,72.392,74.183,72.436,73.343,63.042,68.498,65.975,-10.852,110.0,110.0,71.063,70.5,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.688,68.875,-0.026,75.188,78.438,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,79.625,78.188,0.0,73.875,77.563,74.25,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.188,75.688,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.797,37.267,7.715,1.076,71.297,70.581,72.5,68.824,68.173,0.0,0.031,0.037,20.0,20.0,80.159,49.66,62.456,72.392,74.256,72.436,73.343,63.115,68.603,66.048,-10.852,110.0,110.0,71.188,70.375,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.688,68.875,-0.027,75.188,78.438,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,79.75,78.188,0.0,73.75,77.313,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,74.0,75.688,75.25,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,35.797,37.267,6.179,5.371,71.297,70.689,72.5,68.933,68.173,0.0,0.031,0.037,20.0,20.0,80.187,49.914,62.456,72.392,74.183,72.542,73.343,63.042,68.498,65.975,-10.852,110.0,110.0,71.063,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.688,68.875,-0.027,75.188,78.625,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.891,79.75,78.0,0.0,73.75,77.313,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,74.188,75.688,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9022007,355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,35.266,37.267,4.643,1.076,71.297,70.689,72.5,68.933,68.173,0.0,0.031,0.037,20.0,20.0,80.187,49.632,62.456,72.392,74.183,72.436,73.343,63.115,68.603,66.048,-10.852,110.0,110.0,71.188,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.625,69.125,-0.026,75.188,78.438,76.125,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,79.625,78.188,0.0,73.875,77.313,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,74.188,75.875,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9022007,356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.875,37.267,6.179,3.939,71.297,70.689,72.5,68.933,68.173,0.0,0.031,0.037,20.0,20.0,80.215,49.604,62.456,72.392,74.183,72.436,73.269,63.115,68.603,66.121,-10.867,110.0,110.0,71.188,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.625,69.125,-0.026,75.188,78.438,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.125,79.75,78.188,0.0,73.75,77.313,74.25,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,74.0,75.875,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
9022007,357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,35.172,37.267,4.643,2.508,71.297,70.689,72.5,68.824,68.173,0.0,0.031,0.037,20.0,20.0,80.215,49.773,62.456,72.392,74.109,72.436,73.269,63.115,68.603,66.048,-10.852,110.0,110.0,71.188,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.625,68.875,-0.026,75.188,78.438,76.188,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,79.75,78.188,0.0,73.75,77.313,74.25,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,74.188,75.875,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9022007,358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.672,37.267,4.643,3.939,71.297,70.689,72.392,68.933,68.173,0.0,0.031,0.037,20.0,20.0,80.243,49.632,62.242,72.392,74.256,72.542,73.343,63.187,68.603,66.121,-10.852,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.625,68.875,-0.026,75.188,78.438,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,79.75,78.0,0.0,73.75,77.313,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,74.0,75.688,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,36.391,37.267,6.179,3.939,71.297,70.689,72.5,68.933,68.173,0.0,0.031,0.037,20.0,20.0,80.215,49.491,62.242,72.392,74.109,72.436,73.269,63.187,68.603,66.121,-10.852,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.688,69.125,-0.026,75.188,78.438,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,79.75,78.188,0.0,73.875,77.313,74.25,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,74.0,75.875,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9022007,400,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.391,37.267,4.643,3.939,71.191,70.689,72.392,68.933,68.173,0.0,0.031,0.037,20.0,20.0,80.243,49.519,62.242,72.392,74.183,72.436,73.269,63.187,68.603,66.121,-10.867,110.0,110.0,71.188,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.625,68.875,-0.026,75.188,78.438,76.188,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.109,79.75,78.0,0.0,73.75,77.313,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,74.0,75.875,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,401,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.078,37.267,4.643,3.939,71.297,70.689,72.392,68.933,68.173,0.0,0.031,0.037,20.0,20.0,80.243,49.632,62.242,72.392,74.256,72.542,73.343,63.26,68.603,66.194,-10.852,110.0,110.0,71.063,70.375,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.625,68.875,-0.026,75.188,78.438,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,79.625,78.188,0.0,73.75,77.313,74.25,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,74.0,75.875,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.003
9022007,402,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,36.094,37.267,6.179,5.371,71.297,70.689,72.392,68.933,68.282,0.0,0.031,0.037,20.0,20.0,80.27,49.547,62.242,72.392,74.256,72.329,73.343,63.333,68.603,66.194,-10.852,110.0,110.0,71.063,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.625,69.125,-0.026,75.0,78.438,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,79.75,78.188,0.0,73.75,77.313,74.25,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,74.0,75.875,75.25,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9022007,403,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,36.031,37.267,6.179,2.508,71.297,70.689,72.392,68.933,68.173,0.0,0.031,0.037,20.0,20.0,80.27,49.632,61.899,72.392,74.183,72.436,73.269,63.26,68.708,66.194,-10.852,110.0,110.0,71.063,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.625,68.875,-0.028,75.188,78.438,76.188,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,79.75,78.0,0.0,73.75,77.313,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,74.0,75.688,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9022007,404,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,36.063,37.267,4.643,3.939,71.297,70.689,72.392,68.933,68.173,0.0,0.031,0.037,20.0,20.0,80.298,49.632,61.899,72.392,74.256,72.436,73.343,63.333,68.708,66.267,-10.852,110.0,110.0,71.063,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.625,68.875,-0.026,75.188,78.438,76.188,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,79.75,78.188,0.0,73.75,77.313,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,74.0,75.688,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,405,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,35.859,37.267,4.643,6.802,71.297,70.689,72.392,68.933,68.173,0.0,0.031,0.037,20.0,20.0,80.298,49.632,61.899,72.392,74.183,72.542,73.269,63.26,68.603,66.194,-10.852,110.0,110.0,71.188,70.375,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.625,68.875,-0.026,75.188,78.438,76.188,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,79.625,78.188,0.0,73.75,77.313,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,74.0,75.688,75.0,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.003
9022007,406,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.891,37.267,4.643,2.508,71.297,70.689,72.392,68.933,68.282,0.0,0.031,0.037,20.0,20.0,80.298,49.688,61.899,72.392,74.183,72.436,73.269,63.26,68.708,66.194,-10.852,110.0,110.0,71.063,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.625,69.125,-0.026,75.0,78.438,76.188,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,79.625,78.0,0.0,73.75,77.313,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,74.188,75.688,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9022007,407,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.453,37.267,6.179,1.076,71.297,70.689,72.392,68.933,68.282,0.0,0.031,0.037,20.0,20.0,80.298,49.632,61.899,72.392,74.109,72.436,73.269,63.333,68.708,66.194,-10.852,110.0,110.0,71.063,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.688,68.875,-0.026,75.188,78.438,76.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,79.625,78.0,0.0,73.75,77.313,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,74.0,75.688,75.063,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,408,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,35.719,37.267,4.643,5.371,71.297,70.689,72.283,68.933,68.282,0.0,0.031,0.037,20.0,20.0,80.326,49.745,61.795,72.285,74.183,72.436,73.269,63.333,68.603,66.267,-10.852,110.0,110.0,71.063,70.375,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.625,68.875,-0.027,75.0,78.438,76.188,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,79.625,78.0,0.0,73.75,77.313,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,74.0,75.688,75.063,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,409,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.641,37.267,4.643,2.508,71.297,70.689,72.392,68.933,68.282,0.0,0.031,0.037,20.0,20.0,80.354,49.914,61.795,72.392,74.183,72.436,73.269,63.405,68.708,66.267,-10.867,110.0,110.0,71.188,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.625,68.875,-0.026,75.0,78.438,76.125,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,79.625,78.0,0.0,73.75,77.313,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,74.0,75.563,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,410,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,35.75,37.267,6.179,8.234,71.297,70.689,72.392,68.933,68.282,0.0,0.031,0.037,20.0,20.0,80.354,49.632,61.795,72.285,74.109,72.436,73.269,63.333,68.708,66.267,-10.852,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.625,68.875,-0.026,75.0,78.438,76.375,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,79.625,78.0,0.0,73.75,77.313,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,74.0,75.688,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.149,0.001,0.0,0.001,-0.003,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9022007,411,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.75,37.267,6.179,2.508,71.297,70.689,72.283,68.933,68.282,0.0,0.031,0.037,20.0,20.0,80.382,49.801,61.795,72.285,74.109,72.436,73.269,63.405,68.708,66.267,-10.852,110.0,110.0,71.063,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.688,68.875,-0.026,75.0,78.438,76.188,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,79.625,78.0,0.0,73.75,77.313,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,74.0,75.688,75.0,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
9022007,412,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,35.578,37.267,6.179,1.076,71.297,70.689,72.392,68.933,68.282,0.0,0.031,0.037,20.0,20.0,80.382,49.688,61.795,72.285,74.183,72.436,73.269,63.405,68.708,66.267,-10.852,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.625,69.125,-0.026,75.0,78.438,76.125,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,79.625,78.0,0.0,73.75,77.313,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,74.0,75.688,75.0,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9022007,413,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.422,37.267,6.179,5.371,71.297,70.689,72.283,68.933,68.173,0.0,0.031,0.037,20.0,20.0,80.409,49.829,61.977,72.285,74.183,72.436,73.269,63.551,68.708,66.34,-10.852,110.0,110.0,71.063,70.5,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.625,68.875,-0.026,75.0,78.438,76.188,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,79.625,78.0,0.0,73.75,77.313,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,74.0,75.688,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,0.0,0.001,-0.003,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,414,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,36.047,37.267,6.179,2.508,71.297,70.689,72.283,68.933,68.173,0.0,0.031,0.037,20.0,20.0,80.437,49.773,61.977,72.285,74.183,72.436,73.343,63.551,68.708,66.413,-10.852,110.0,110.0,71.063,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.625,68.875,-0.026,75.0,78.438,76.188,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,79.625,78.0,0.0,73.625,77.313,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,74.0,75.563,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,415,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.922,37.267,10.79,1.076,71.297,70.689,72.283,68.933,68.282,0.0,0.031,0.037,20.0,20.0,80.437,49.942,61.977,72.285,74.109,72.436,73.195,63.478,68.708,66.34,-10.867,110.0,110.0,71.063,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.625,68.875,-0.026,75.0,78.438,76.125,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,79.625,78.0,0.0,73.75,77.313,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,74.0,75.563,75.0,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
9022007,416,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,36.391,37.267,6.179,2.508,71.297,70.689,72.283,68.933,68.282,0.0,0.031,0.037,20.0,20.0,80.437,49.914,61.977,72.285,74.183,72.436,73.343,63.478,68.813,66.34,-10.852,110.0,110.0,71.063,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.688,68.875,-0.026,75.0,78.438,76.188,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,79.625,78.0,0.0,73.75,77.25,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,74.0,75.563,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,417,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.781,37.267,6.179,5.371,71.191,70.689,72.392,68.933,68.173,0.0,0.031,0.037,20.0,20.0,80.465,49.857,61.977,72.285,74.256,72.436,73.343,63.551,68.708,66.34,-10.852,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.688,69.125,-0.026,75.188,78.438,76.188,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,79.625,78.0,0.0,73.625,77.25,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,74.0,75.563,75.063,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,0.0,0.001,-0.003,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9022007,418,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,35.875,37.267,6.179,3.939,71.191,70.689,72.392,68.933,68.282,0.0,0.031,0.037,20.0,20.0,80.493,49.801,61.977,72.285,74.035,72.436,73.195,63.551,68.813,66.34,-10.852,110.0,110.0,71.063,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.625,68.813,-0.026,75.0,78.438,76.125,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,79.625,78.0,0.0,73.75,77.313,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.313,-0.004,74.0,75.563,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,419,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.984,37.267,6.179,5.371,71.297,70.689,72.392,68.933,68.282,0.0,0.031,0.037,20.0,20.0,80.493,49.885,62.068,72.285,74.109,72.436,73.269,63.623,68.708,66.413,-10.852,110.0,110.0,71.063,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.625,69.125,-0.026,75.0,78.438,76.125,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,79.625,78.0,0.0,73.625,77.25,74.0,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,74.0,75.563,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9022007,420,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,35.984,38.529,6.179,5.371,71.297,70.689,72.392,69.043,68.282,0.0,0.031,0.037,20.0,20.0,80.521,49.745,62.068,72.285,74.109,72.436,73.343,63.623,68.813,66.413,-10.852,110.0,110.0,71.188,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.688,69.125,-0.026,75.0,78.375,76.125,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,79.625,78.0,0.0,73.625,77.313,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,74.0,75.563,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9022007,421,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.781,37.267,6.179,2.508,71.297,70.689,72.392,68.933,68.282,0.0,0.031,0.037,20.0,20.0,80.521,49.829,62.068,72.178,74.035,72.436,73.195,63.623,68.813,66.486,-10.867,110.0,110.0,71.063,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.688,68.875,-0.026,75.0,78.375,76.125,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.875,79.5,78.0,0.0,73.625,77.25,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,74.0,75.563,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,422,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.641,37.267,4.643,8.234,71.297,70.689,72.392,68.933,68.282,0.0,0.031,0.037,20.0,20.0,80.548,49.716,62.068,72.178,74.035,72.436,73.195,63.623,68.813,66.413,-10.852,110.0,110.0,71.063,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,70.688,68.875,-0.026,75.0,78.375,76.188,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,79.625,78.0,0.0,73.625,77.25,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,74.0,75.5,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.003
9022007,423,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,35.344,37.267,4.643,3.939,71.297,70.689,72.392,68.933,68.282,0.0,0.031,0.037,20.0,20.0,80.548,49.716,62.068,72.178,74.035,72.436,73.195,63.623,68.813,66.413,-10.867,110.0,110.0,71.063,70.375,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,70.688,68.875,-0.026,75.0,78.375,76.188,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,79.625,78.0,0.0,73.625,77.313,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,73.938,75.563,75.063,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9022007,424,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.828,37.267,4.643,1.076,71.297,70.689,72.392,68.933,68.282,0.0,0.031,0.037,20.0,20.0,80.548,49.632,62.178,72.178,74.109,72.436,73.269,63.696,68.813,66.559,-10.852,110.0,110.0,71.188,70.313,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.625,68.875,-0.026,74.938,78.375,76.125,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,79.625,77.875,0.0,73.75,77.313,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,74.0,75.563,75.063,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,425,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,36.516,37.267,6.179,3.939,71.297,70.689,72.392,68.933,68.282,0.0,0.031,0.037,20.0,20.0,80.576,49.632,62.178,72.178,74.109,72.436,73.195,63.696,68.813,66.486,-10.852,110.0,110.0,71.188,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.688,68.875,-0.026,75.0,78.375,76.188,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,79.625,78.0,0.0,73.625,77.313,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,73.938,75.563,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9022007,426,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,36.313,37.267,6.179,2.508,71.297,70.689,72.392,69.043,68.282,0.0,0.031,0.037,20.0,20.0,80.576,49.66,62.178,72.178,74.183,72.436,73.269,63.769,68.813,66.559,-10.852,110.0,110.0,71.188,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.625,69.125,-0.026,75.0,78.375,76.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.016,79.625,78.0,0.0,73.625,77.313,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,74.0,75.563,75.063,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
