DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,427,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.734,37.267,7.715,2.508,71.191,70.689,72.392,68.933,68.282,0.0,0.031,0.037,20.0,20.0,80.576,49.632,62.178,72.178,74.109,72.436,73.195,63.696,68.813,66.486,-10.852,110.0,110.0,71.188,70.375,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.625,69.125,-0.027,75.0,78.375,76.188,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.0,79.625,78.0,0.0,73.625,77.313,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,73.938,75.563,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9022007,428,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.781,37.267,6.179,5.371,71.297,70.689,72.392,69.043,68.282,0.0,0.031,0.037,20.0,20.0,80.604,49.688,62.178,72.178,74.035,72.436,73.195,63.696,68.813,66.559,-10.852,110.0,110.0,71.188,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.625,68.875,-0.026,74.938,78.375,76.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.031,79.625,78.0,0.0,73.75,77.313,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,73.938,75.5,75.0,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,429,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.828,37.267,6.179,3.939,71.297,70.689,72.392,69.043,68.282,0.0,0.031,0.037,20.0,20.0,80.604,49.632,62.165,72.178,74.035,72.436,73.195,63.769,68.918,66.559,-10.867,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.688,68.875,-0.026,74.938,78.375,76.188,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,79.75,78.0,0.0,73.625,77.25,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,74.0,75.563,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,430,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.828,37.267,6.179,5.371,71.297,70.689,72.392,68.933,68.282,0.0,0.031,0.037,20.0,20.0,80.604,49.716,62.165,72.178,74.109,72.436,73.195,63.769,68.918,66.559,-10.852,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.625,68.875,-0.027,74.938,78.375,76.125,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.891,79.625,78.0,0.0,73.625,77.25,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,73.938,75.563,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,431,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.688,37.267,6.179,6.802,71.297,70.689,72.392,69.043,68.282,0.0,0.031,0.037,20.0,20.0,80.632,49.773,62.165,72.178,74.109,72.436,73.195,63.769,68.918,66.559,-10.867,110.0,110.0,71.188,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.625,68.875,-0.026,74.938,78.438,76.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.938,79.625,78.0,0.0,73.625,77.25,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,73.938,75.563,75.063,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,432,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.891,37.267,6.179,2.508,71.297,70.689,72.392,68.933,68.282,0.0,0.031,0.033,20.0,20.0,80.632,49.632,62.165,72.178,74.035,72.436,73.195,63.841,68.918,66.559,-10.852,110.0,110.0,71.063,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.625,68.875,-0.026,74.938,78.438,76.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.906,79.5,78.0,0.0,73.625,77.313,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,73.938,75.5,75.063,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,433,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,36.656,37.267,6.179,1.076,71.191,70.796,72.392,69.043,68.282,0.0,0.031,0.037,20.0,20.0,80.632,49.688,62.165,72.178,74.035,72.436,73.269,63.914,68.813,66.632,-10.852,110.0,110.0,71.063,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.625,69.125,-0.026,74.938,78.375,76.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.875,79.5,78.0,0.0,73.625,77.25,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,73.938,75.563,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9022007,434,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,36.672,37.267,6.179,3.939,71.297,70.689,72.392,68.933,68.282,0.0,0.031,0.037,20.0,20.0,80.632,49.773,61.685,72.178,74.109,72.436,73.269,63.914,68.918,66.705,-10.852,110.0,110.0,71.063,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.625,69.25,-0.026,74.938,78.375,76.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.078,79.625,78.0,0.0,73.625,77.313,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,73.938,75.563,75.063,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.005,0.0,-0.001,0.004
9022007,435,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,36.781,37.267,6.179,8.234,71.297,70.689,72.392,69.043,68.282,0.0,0.031,0.037,20.0,20.0,80.66,49.745,61.685,72.178,74.035,72.436,73.195,63.841,68.918,66.632,-10.852,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,70.688,68.875,-0.026,74.938,78.375,76.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.078,79.625,77.875,0.0,73.625,77.25,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,73.938,75.563,75.063,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,436,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.734,37.267,6.179,3.939,71.297,70.796,72.392,69.043,68.282,0.0,0.031,0.037,20.0,20.0,80.66,49.801,61.685,72.178,74.109,72.436,73.195,63.841,68.918,66.632,-10.852,110.0,110.0,71.188,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.625,68.875,-0.026,74.938,78.375,76.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.734,79.625,78.0,0.0,73.625,77.25,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,73.938,75.563,75.063,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,437,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,36.203,37.267,6.179,3.939,71.297,70.689,72.392,69.043,68.282,0.0,0.031,0.033,20.0,20.0,80.66,49.716,61.685,72.178,74.035,72.436,73.195,63.914,68.918,66.632,-10.852,110.0,110.0,71.063,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.625,68.875,-0.026,74.938,78.375,76.125,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,79.625,77.875,0.0,73.625,77.25,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,74.0,75.563,75.0,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9022007,438,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.781,37.267,6.179,5.371,71.297,70.689,72.283,69.043,68.282,0.0,0.031,0.037,20.0,20.0,80.687,49.773,61.685,72.178,74.035,72.436,73.195,63.914,68.918,66.632,-10.852,110.0,110.0,71.063,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.625,68.875,-0.026,74.938,78.375,76.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.828,79.5,78.0,0.0,73.625,77.313,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,73.938,75.563,75.063,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,439,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,36.656,37.267,4.643,5.371,71.297,70.689,72.283,69.043,68.282,0.0,0.031,0.037,20.0,20.0,80.687,49.773,61.497,72.178,74.035,72.436,73.195,63.914,68.918,66.632,-10.867,110.0,110.0,71.188,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.688,69.125,-0.026,74.938,78.375,76.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.781,79.5,77.875,0.0,73.625,77.313,74.063,76.5,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.938,75.563,75.063,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9022007,440,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.656,37.267,4.643,2.508,71.297,70.796,72.283,69.043,68.282,0.0,0.031,0.033,20.0,20.0,80.687,49.745,61.497,72.178,74.109,72.436,73.195,63.987,69.023,66.705,-10.852,110.0,110.0,71.063,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.688,69.125,-0.026,74.938,78.375,76.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.031,79.625,77.875,0.0,73.625,77.25,74.0,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,73.938,75.563,75.063,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,441,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.156,37.267,4.643,3.939,71.297,70.796,72.283,69.043,68.282,0.0,0.031,0.037,20.0,20.0,80.715,49.829,61.497,72.178,74.035,72.436,73.195,63.987,69.023,66.705,-10.852,110.0,110.0,71.063,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.688,69.125,-0.026,74.938,78.375,76.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.75,79.5,77.875,0.0,73.563,77.25,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.313,-0.004,73.938,75.5,75.063,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,442,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.906,37.267,4.643,8.234,71.191,70.796,72.283,69.043,68.173,0.0,0.031,0.037,20.0,20.0,80.715,50.026,61.497,72.07,74.035,72.436,73.195,63.987,69.023,66.705,-10.867,110.0,110.0,71.188,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.688,68.875,-0.026,74.75,78.375,76.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.984,79.625,77.875,0.0,73.563,77.25,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,73.938,75.563,75.063,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,443,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.125,37.267,6.179,6.802,71.297,70.796,72.283,68.933,68.282,0.0,0.031,0.037,20.0,20.0,80.715,49.914,61.497,72.178,74.035,72.436,73.195,63.987,68.918,66.705,-10.852,110.0,110.0,71.063,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.625,68.875,-0.026,74.938,78.375,76.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.219,79.5,78.0,0.0,73.625,77.25,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,73.938,75.5,75.0,75.813,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9022007,444,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.375,37.267,6.179,3.939,71.297,70.689,72.392,69.043,68.282,0.0,0.031,0.037,20.0,20.0,80.715,49.942,61.193,72.178,73.961,72.436,73.121,64.059,69.023,66.777,-10.867,110.0,110.0,71.063,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.625,68.875,-0.026,74.938,78.375,76.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.016,79.5,77.875,0.0,73.625,77.313,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,73.938,75.5,75.063,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,445,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.109,37.267,6.179,2.508,71.297,70.796,72.283,69.043,68.282,0.0,0.031,0.037,20.0,20.0,80.715,49.998,61.193,72.178,74.035,72.436,73.121,64.059,69.023,66.777,-10.867,110.0,110.0,71.188,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.625,68.875,-0.026,74.938,78.375,76.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.969,79.625,77.875,0.0,73.75,77.25,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,73.938,75.5,75.063,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,446,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.172,37.267,6.179,6.802,71.297,70.796,72.392,69.043,68.282,0.0,0.031,0.037,20.0,20.0,80.771,49.942,61.193,72.178,73.961,72.436,73.195,64.059,69.023,66.777,-10.867,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.625,68.875,-0.026,74.938,78.375,76.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.281,79.5,78.0,0.0,73.625,77.25,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,73.938,75.5,75.0,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,447,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.406,37.267,4.643,9.665,71.191,70.796,72.392,69.153,68.173,0.0,0.031,0.033,20.0,20.0,80.771,50.054,61.193,71.963,74.035,72.436,73.121,64.132,69.023,66.777,-10.852,110.0,110.0,71.188,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.625,68.875,-0.026,74.938,78.375,76.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.297,79.5,78.0,0.0,73.625,77.25,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,73.938,75.563,75.063,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,448,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.219,37.267,6.179,2.508,71.297,70.796,72.392,68.933,68.282,0.0,0.031,0.037,20.0,20.0,80.771,49.773,61.193,72.07,74.035,72.436,73.195,64.059,69.023,66.777,-10.852,110.0,110.0,71.188,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.688,68.875,-0.026,74.938,78.375,76.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.188,79.5,77.875,0.0,73.625,77.25,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.938,75.563,75.25,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,449,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.219,37.267,6.179,8.234,71.297,70.796,72.392,68.933,68.391,0.0,0.031,0.037,20.0,20.0,80.799,49.829,61.219,72.07,74.035,72.436,73.121,64.132,69.023,66.85,-10.852,110.0,110.0,71.063,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.625,68.875,-0.026,74.938,78.25,76.125,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.109,79.5,78.0,0.0,73.625,77.25,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,73.938,75.563,75.063,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,450,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.266,37.267,6.179,6.802,71.297,70.689,72.392,68.933,68.282,0.0,0.031,0.037,20.0,20.0,80.799,49.942,61.219,72.07,73.961,72.436,73.195,64.132,69.023,66.777,-10.852,110.0,110.0,71.063,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.625,68.875,-0.027,74.938,78.25,76.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.219,79.625,77.875,0.0,73.563,77.25,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,73.938,75.5,75.063,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,451,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.281,37.267,6.179,6.802,71.297,70.796,72.392,69.043,68.282,0.0,0.031,0.037,20.0,20.0,80.826,49.885,61.219,72.07,74.035,72.436,73.121,64.132,69.023,66.85,-10.867,110.0,110.0,71.188,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.625,68.875,-0.026,74.75,78.25,76.125,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.141,79.5,77.875,0.0,73.563,77.25,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,73.938,75.5,75.063,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9022007,452,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.266,37.267,4.643,5.371,71.297,70.796,72.392,69.043,68.282,0.0,0.031,0.037,20.0,20.0,80.799,49.688,61.219,72.07,74.035,72.329,73.121,64.132,69.128,66.85,-10.867,110.0,110.0,71.188,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.625,68.875,-0.027,74.75,78.25,76.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.156,79.5,77.875,0.0,73.563,77.25,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,73.938,75.5,75.0,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,453,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.297,37.267,7.715,5.371,71.297,70.796,72.5,69.043,68.282,0.0,0.031,0.037,20.0,20.0,80.799,49.604,61.219,72.07,74.035,72.436,73.121,64.132,69.128,66.85,-10.852,110.0,110.0,71.063,70.375,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.688,68.875,-0.027,74.75,78.25,76.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.188,79.5,77.875,0.0,73.625,77.313,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.813,75.563,75.0,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,454,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.375,37.267,6.179,5.371,71.297,70.796,72.5,68.933,68.282,0.0,0.031,0.037,20.0,20.0,80.799,49.632,60.726,72.07,73.961,72.436,73.121,64.205,69.128,66.85,-10.852,110.0,110.0,71.188,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.688,68.875,-0.026,74.75,78.125,76.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.281,79.5,77.875,0.0,73.563,77.25,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,73.938,75.5,75.063,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,455,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.156,37.267,4.643,5.371,71.297,70.796,72.5,69.043,68.391,0.0,0.031,0.037,20.0,20.0,80.826,49.745,60.726,72.07,73.961,72.436,73.121,64.277,69.128,66.85,-10.852,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.625,69.125,-0.026,74.75,78.25,76.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.109,79.5,77.875,0.0,73.563,77.313,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.938,75.563,75.063,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9022007,456,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.109,37.267,6.179,8.234,71.297,70.796,72.392,69.043,68.282,0.0,0.031,0.037,20.0,20.0,80.826,49.716,60.726,72.07,74.035,72.436,73.195,64.277,69.128,66.996,-10.852,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.625,69.125,-0.026,74.938,78.25,76.125,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.984,79.5,77.875,0.0,73.625,77.25,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.313,-0.004,73.938,75.5,75.063,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,457,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.25,37.267,6.179,5.371,71.297,70.796,72.5,69.153,68.282,0.0,0.031,0.037,20.0,20.0,80.826,49.604,60.726,72.07,74.035,72.436,73.121,64.277,69.128,66.923,-10.867,110.0,110.0,71.063,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.625,68.875,-0.027,74.75,78.125,76.125,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.094,79.5,77.875,0.0,73.563,77.25,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,74.0,75.5,75.063,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,458,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.375,37.267,6.179,1.076,71.297,70.796,72.392,69.043,68.282,0.0,0.031,0.037,20.0,20.0,80.826,49.66,60.726,71.963,74.109,72.436,73.121,64.277,69.128,66.923,-10.852,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.625,69.125,-0.026,74.75,78.25,76.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.156,79.5,77.875,0.0,73.625,77.25,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.938,75.5,75.063,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9022007,459,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.375,37.267,6.179,3.939,71.297,70.796,72.5,69.153,68.282,0.0,0.031,0.037,20.0,20.0,80.826,49.632,60.46,71.963,74.035,72.436,73.195,64.277,69.128,66.923,-10.852,110.0,110.0,71.188,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.688,68.875,-0.026,74.625,78.25,76.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.219,79.5,77.875,0.0,73.563,77.25,74.063,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.938,75.563,75.063,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,500,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.297,37.267,6.179,5.371,71.297,70.796,72.392,69.043,68.282,0.0,0.031,0.037,20.0,20.0,80.854,49.547,60.46,71.963,74.109,72.436,73.195,64.35,69.128,66.996,-10.852,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.688,69.125,-0.026,74.75,78.25,76.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.188,79.5,77.875,0.0,73.563,77.25,74.063,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.813,75.5,75.0,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9022007,501,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.484,37.267,6.179,2.508,71.297,70.796,72.392,69.153,68.391,0.0,0.031,0.037,20.0,20.0,80.826,49.745,60.46,72.07,74.035,72.436,73.121,64.35,69.128,66.996,-10.852,110.0,110.0,71.063,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.688,68.875,-0.026,74.938,78.25,76.125,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.266,79.5,77.875,0.0,73.563,77.25,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.938,75.563,75.063,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,502,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.25,37.267,6.179,2.508,71.191,70.796,72.392,69.153,68.282,0.0,0.031,0.037,20.0,20.0,80.826,49.547,60.46,71.963,73.961,72.436,73.121,64.35,69.128,66.996,-10.867,110.0,110.0,71.188,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.625,68.875,-0.026,74.75,78.25,76.0,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.297,79.5,77.875,0.0,73.563,77.25,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.938,75.5,75.063,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,503,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.344,37.267,4.643,9.665,71.297,70.796,72.392,69.043,68.282,0.0,0.031,0.037,20.0,20.0,80.854,49.688,60.46,71.963,73.961,72.436,73.121,64.35,69.232,66.996,-10.852,110.0,110.0,71.0,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.625,68.875,-0.026,74.75,78.375,76.125,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.438,79.5,77.875,0.0,73.625,77.25,74.063,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.938,75.5,75.063,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,504,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.563,37.267,6.179,3.939,71.297,70.796,72.392,69.153,68.391,0.0,0.031,0.037,20.0,20.0,80.882,49.632,60.195,71.963,73.961,72.436,73.121,64.35,69.128,66.996,-10.852,110.0,110.0,71.063,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.625,68.875,-0.026,74.75,78.375,76.125,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.313,79.5,77.875,0.0,73.563,77.313,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.938,75.5,75.0,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,505,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.297,37.267,6.179,5.371,71.297,70.689,72.175,69.043,68.282,0.0,0.031,0.037,20.0,20.0,80.882,49.773,60.195,71.963,73.961,72.436,73.121,64.423,69.128,66.996,-10.852,110.0,110.0,71.063,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.625,68.875,-0.026,74.75,78.25,76.0,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.297,79.438,77.75,0.0,73.563,77.25,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.938,75.375,75.063,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,506,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.422,37.267,6.179,6.802,71.297,70.796,72.392,69.153,68.282,0.0,0.031,0.037,20.0,20.0,80.854,49.716,60.195,71.963,73.961,72.436,73.121,64.423,69.232,66.996,-10.852,110.0,110.0,71.063,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.688,68.875,-0.026,74.75,78.25,76.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.406,79.438,77.875,0.0,73.563,77.25,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,73.938,75.5,75.0,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,507,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.469,37.267,4.643,3.939,71.297,70.796,72.283,69.153,68.391,0.0,0.031,0.037,20.0,20.0,80.882,49.829,60.195,71.963,73.961,72.436,73.121,64.423,69.232,66.996,-10.852,110.0,110.0,71.063,70.5,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.688,68.875,-0.026,74.75,78.25,76.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.297,79.5,77.75,0.0,73.563,77.25,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.25,-0.004,73.813,75.5,75.0,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,508,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.453,38.529,4.643,3.939,71.297,70.796,72.283,69.043,68.282,0.0,0.031,0.037,20.0,20.0,80.882,49.801,60.195,71.856,74.035,72.436,73.195,64.568,69.232,67.142,-10.852,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.688,68.875,-0.026,74.75,78.25,76.0,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.188,79.5,77.875,0.0,73.563,77.313,74.063,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.938,75.5,75.063,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9022007,509,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.453,37.267,6.179,3.939,71.297,70.796,72.392,69.153,68.391,0.0,0.031,0.037,20.0,20.0,80.882,49.801,60.324,71.963,74.035,72.436,73.121,64.423,69.232,67.069,-10.852,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.625,68.875,-0.026,74.75,78.25,76.125,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.359,79.438,77.75,0.0,73.563,77.25,74.25,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.313,-0.004,73.938,75.5,75.063,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,510,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.547,37.267,6.179,8.234,71.297,70.796,72.283,69.153,68.391,0.0,0.031,0.037,20.0,20.0,80.91,49.857,60.324,71.963,73.961,72.436,73.195,64.568,69.232,67.142,-10.867,110.0,110.0,71.063,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.688,68.875,-0.026,74.75,78.25,76.125,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.266,79.5,77.75,0.0,73.563,77.125,74.063,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,73.813,75.563,75.063,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9022007,511,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.313,37.267,6.179,3.939,71.297,70.796,72.283,69.153,68.391,0.0,0.031,0.037,20.0,20.0,80.91,49.829,60.324,71.963,74.035,72.436,73.195,64.568,69.232,67.069,-10.852,110.0,110.0,71.063,70.5,69.438,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.625,68.875,-0.026,74.75,78.25,76.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.469,79.438,77.875,0.0,73.563,77.25,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.938,75.5,75.0,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,512,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.5,37.267,4.643,3.939,71.297,70.796,72.283,69.153,68.282,0.0,0.031,0.037,20.0,20.0,80.91,49.801,60.324,71.963,73.961,72.329,73.048,64.496,69.232,67.142,-10.867,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.625,68.875,-0.026,74.75,78.25,76.125,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.219,79.5,77.875,0.0,73.563,77.25,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.938,75.5,75.0,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,513,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.406,37.267,6.179,3.939,71.297,70.796,72.283,69.153,68.282,0.0,0.031,0.033,20.0,20.0,80.938,49.745,60.324,71.963,73.888,72.436,73.048,64.496,69.232,67.069,-10.867,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.625,68.875,-0.027,74.75,78.25,76.125,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.359,79.5,77.75,0.0,73.563,77.25,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.813,75.5,75.0,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,514,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.578,37.267,6.179,2.508,71.297,70.796,72.392,69.153,68.391,0.0,0.031,0.037,20.0,20.0,80.938,49.914,60.324,71.963,74.035,72.436,73.195,64.568,69.232,67.069,-10.867,110.0,110.0,71.188,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.625,69.125,-0.026,74.75,78.25,76.0,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.156,79.438,77.875,0.0,73.563,77.125,74.063,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.813,75.563,75.0,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9022007,515,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.297,37.267,6.179,9.665,71.297,70.796,72.392,69.153,68.282,0.0,0.031,0.037,20.0,20.0,80.938,49.829,60.46,71.963,73.888,72.436,73.121,64.568,69.128,67.142,-10.867,110.0,110.0,71.063,70.375,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.625,68.875,-0.026,74.75,78.125,76.125,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.469,79.5,77.75,0.0,73.563,77.25,74.063,76.438,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.813,75.563,74.875,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,516,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.422,37.267,6.179,2.508,71.297,70.796,72.392,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.938,49.745,60.46,71.963,74.035,72.436,73.121,64.714,69.337,67.215,-10.852,110.0,110.0,71.063,70.375,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.625,68.875,-0.026,74.75,78.125,76.125,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.516,79.5,77.875,0.0,73.563,77.125,74.063,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.813,75.563,75.0,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,517,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.469,37.267,6.179,5.371,71.191,70.796,72.392,69.153,68.282,0.0,0.031,0.037,20.0,20.0,80.965,49.829,60.46,71.963,73.888,72.329,73.048,64.568,69.232,67.142,-10.852,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.625,68.875,-0.026,74.625,78.125,76.125,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.266,79.438,77.75,0.0,73.563,77.25,74.063,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.813,75.563,75.0,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,518,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.125,37.267,6.179,3.939,71.191,70.796,72.392,69.153,68.391,0.0,0.031,0.037,20.0,20.0,80.965,49.773,60.46,71.856,73.888,72.436,73.048,64.568,69.337,67.142,-10.852,110.0,110.0,71.063,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,70.625,68.875,-0.026,74.75,78.25,76.125,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.281,79.5,77.75,0.0,73.563,77.25,74.063,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.313,-0.004,73.813,75.563,75.0,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.224,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,519,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.125,37.267,6.179,8.234,71.297,70.796,72.392,69.153,68.391,0.0,0.031,0.037,20.0,20.0,80.938,49.745,60.46,71.856,73.961,72.329,73.121,64.714,69.232,67.215,-10.867,110.0,110.0,71.063,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.625,68.875,-0.026,74.625,78.25,76.0,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.281,79.438,77.75,0.0,73.563,77.25,74.063,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.813,75.563,75.0,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
