DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,520,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.359,37.267,4.643,1.076,71.191,70.796,72.392,69.153,68.391,0.0,0.031,0.037,20.0,20.0,80.965,49.716,60.499,71.856,73.888,72.436,73.048,64.641,69.337,67.215,-10.867,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.688,68.875,-0.026,74.625,78.25,76.125,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.5,79.438,77.75,0.0,73.438,77.25,74.063,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.813,75.563,75.0,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,521,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.469,37.267,4.643,2.508,71.191,70.796,72.5,69.153,68.391,0.0,0.031,0.037,20.0,20.0,80.965,49.547,60.499,71.963,73.888,72.436,73.048,64.641,69.232,67.215,-10.852,110.0,110.0,71.188,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.625,68.875,-0.026,74.75,78.125,76.0,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.313,79.438,77.75,0.0,73.438,77.25,74.0,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.938,75.563,75.0,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.224,-0.003,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9022007,522,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.438,37.267,4.643,2.508,71.297,70.796,72.392,69.043,68.391,0.0,0.031,0.033,20.0,20.0,80.993,49.604,60.499,71.856,73.888,72.436,73.048,64.714,69.337,67.142,-10.867,110.0,110.0,71.063,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.688,68.875,-0.026,74.625,78.125,76.0,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.375,79.438,77.75,0.0,73.438,77.25,74.063,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.813,75.5,75.0,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,523,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.469,37.267,6.179,8.234,71.297,70.796,72.392,69.153,68.391,0.0,0.031,0.037,20.0,20.0,80.993,49.519,60.499,71.963,73.961,72.436,73.121,64.786,69.337,67.215,-10.867,110.0,110.0,71.188,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.625,69.125,-0.026,74.625,78.125,76.125,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.188,79.438,77.75,0.0,73.563,77.25,74.063,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.813,75.563,75.0,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9022007,524,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.844,37.267,6.179,3.939,71.191,70.796,72.392,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.993,49.547,60.499,71.963,73.888,72.436,73.048,64.641,69.337,67.288,-10.852,110.0,110.0,71.188,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.625,69.125,-0.026,74.75,78.25,76.125,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.5,79.438,77.75,0.0,73.563,77.25,74.063,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.813,75.5,75.0,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9022007,525,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.547,37.267,6.179,2.508,71.297,70.796,72.392,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.993,49.716,60.395,71.856,73.961,72.436,73.121,64.714,69.337,67.215,-10.852,110.0,110.0,71.0,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.625,68.875,-0.026,74.625,78.125,76.0,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.453,79.438,77.75,0.0,73.438,77.25,74.063,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.813,75.563,75.0,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,526,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.078,37.267,6.179,6.802,71.191,70.796,72.392,69.153,68.391,0.0,0.031,0.037,20.0,20.0,80.993,49.463,60.395,71.856,73.888,72.329,73.048,64.714,69.337,67.215,-10.852,110.0,110.0,71.063,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.625,68.875,-0.026,74.625,78.25,76.125,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.844,79.438,77.75,0.0,73.438,77.125,74.063,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.813,75.5,75.0,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,527,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.594,37.267,6.179,3.939,71.297,70.796,72.392,69.153,68.391,0.0,0.031,0.037,20.0,20.0,80.993,49.604,60.395,71.856,73.814,72.436,73.121,64.859,69.232,67.361,-10.867,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.688,68.875,-0.026,74.625,78.25,76.0,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.453,79.438,77.75,0.0,73.563,77.125,74.063,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.813,75.563,75.0,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,528,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.422,37.267,4.643,5.371,71.297,70.796,72.392,69.153,68.391,0.0,0.031,0.037,20.0,20.0,81.021,49.519,60.395,71.856,73.961,72.436,73.121,64.859,69.337,67.361,-10.852,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.625,68.875,-0.026,74.625,78.125,76.0,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.484,79.438,77.75,0.0,73.438,77.125,74.063,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.688,75.563,75.0,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,529,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.422,37.267,7.715,1.076,71.297,70.903,72.392,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.993,49.547,60.395,71.856,73.888,72.436,73.048,64.786,69.232,67.288,-10.852,110.0,110.0,71.063,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.625,68.875,-0.026,74.625,78.25,76.0,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.844,79.438,77.75,0.0,73.438,77.25,74.063,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.813,75.5,75.0,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,530,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.609,37.267,6.179,3.939,71.297,70.796,72.392,69.153,68.391,0.0,0.031,0.037,20.0,20.0,81.021,49.463,60.344,71.856,73.888,72.436,73.048,64.786,69.442,67.288,-10.867,110.0,110.0,71.063,70.375,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.625,68.875,-0.026,74.625,78.125,76.125,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.719,79.438,77.75,0.0,73.438,77.25,74.063,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.938,75.5,75.0,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,531,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.609,37.267,4.643,5.371,71.297,70.796,72.392,69.153,68.391,0.0,0.031,0.037,20.0,20.0,81.021,49.519,60.344,71.856,73.888,72.436,73.048,64.859,69.442,67.361,-10.867,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.688,68.875,-0.026,74.625,78.125,76.125,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.469,79.438,77.75,0.0,73.563,77.25,74.063,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.813,75.563,74.875,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,532,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.5,37.267,3.107,8.234,71.297,70.796,72.283,69.153,68.391,0.0,0.031,0.037,20.0,20.0,81.049,49.547,60.344,71.856,73.888,72.436,73.121,64.859,69.337,67.288,-10.852,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.625,68.875,-0.026,74.625,78.125,76.0,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.281,79.438,77.75,0.0,73.563,77.25,74.063,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.813,75.5,74.875,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,533,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,38.0,37.267,4.643,3.939,71.297,70.796,72.283,69.153,68.391,0.0,0.031,0.037,20.0,20.0,81.021,49.716,60.344,71.856,73.814,72.329,73.048,64.859,69.442,67.288,-10.867,110.0,110.0,71.188,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.625,69.125,-0.026,74.625,78.125,76.0,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.516,79.438,77.75,0.0,73.438,77.25,74.063,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.813,75.563,75.0,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9022007,534,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.75,37.267,6.179,2.508,71.191,70.796,72.283,69.153,68.391,0.0,0.031,0.037,20.0,20.0,81.049,49.632,60.344,71.963,73.961,72.436,73.121,64.932,69.442,67.361,-10.852,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.625,68.875,-0.026,74.625,78.125,76.0,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.625,79.438,77.75,0.0,73.438,77.125,74.063,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.813,75.563,75.0,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,535,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.75,37.267,6.179,1.076,71.297,70.796,72.283,69.153,68.391,0.0,0.031,0.037,20.0,20.0,81.049,49.66,60.324,71.856,73.961,72.436,73.121,64.932,69.442,67.361,-10.852,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.625,68.875,-0.027,74.625,78.125,76.0,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.906,79.438,77.75,0.0,73.438,77.125,74.063,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.813,75.563,74.875,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,536,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.859,38.529,6.179,2.508,71.297,70.796,72.283,69.153,68.391,0.0,0.031,0.037,20.0,20.0,81.049,49.745,60.324,71.856,73.888,72.436,73.121,65.004,69.442,67.434,-10.852,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.625,68.875,-0.026,74.625,78.125,76.125,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.594,79.438,77.75,0.0,73.438,77.25,74.063,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.813,75.5,75.0,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,537,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.656,37.267,6.179,8.234,71.297,70.796,72.283,69.153,68.391,0.0,0.031,0.037,20.0,20.0,81.049,49.632,60.324,71.856,73.814,72.329,73.048,64.932,69.442,67.434,-10.852,110.0,110.0,71.063,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.625,69.125,-0.026,74.625,78.125,76.125,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.922,79.25,77.75,0.0,73.438,77.25,74.063,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.813,75.5,75.0,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9022007,538,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.938,37.267,4.643,8.234,71.297,70.796,72.283,69.153,68.391,0.0,0.031,0.037,20.0,20.0,81.049,49.716,60.324,71.856,73.888,72.329,73.048,64.932,69.442,67.361,-10.852,110.0,110.0,71.188,70.375,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.625,69.125,-0.026,74.625,78.125,76.0,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.625,79.438,77.75,0.0,73.438,77.25,74.063,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.813,75.563,74.875,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9022007,539,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.938,37.267,6.179,5.371,71.191,70.796,72.283,69.153,68.391,0.0,0.031,0.037,20.0,20.0,81.077,49.773,60.324,71.856,73.814,72.436,73.048,64.932,69.442,67.434,-10.852,110.0,110.0,71.188,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.625,68.875,-0.026,74.625,78.063,76.0,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.234,79.438,77.75,0.0,73.438,77.25,74.063,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.813,75.563,74.875,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9022007,540,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,38.078,37.267,6.179,3.939,71.297,70.796,72.283,69.153,68.391,0.0,0.031,0.037,20.0,20.0,81.077,49.801,60.207,71.856,73.888,72.436,73.048,65.004,69.442,67.434,-10.852,110.0,110.0,71.063,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.688,68.875,-0.026,74.625,78.125,76.0,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.016,79.25,77.75,0.0,73.438,77.125,74.0,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,-0.004,73.688,75.563,75.0,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9022007,541,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,38.25,37.267,6.179,3.939,71.191,70.796,72.283,69.153,68.391,0.0,0.031,0.037,20.0,20.0,81.077,49.688,60.207,71.856,73.888,72.329,73.048,65.004,69.442,67.434,-10.852,110.0,110.0,71.188,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.688,68.875,-0.026,74.563,78.125,76.0,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.766,79.438,77.75,0.0,73.438,77.25,74.063,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.813,75.5,75.0,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,542,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.641,37.267,4.643,2.508,71.191,70.689,72.066,69.043,68.391,0.0,0.031,0.037,20.0,20.0,81.104,49.716,60.207,71.856,73.814,72.436,73.048,65.004,69.442,67.507,-10.852,110.0,110.0,71.063,70.375,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.688,68.875,-0.026,74.563,78.125,76.0,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.172,79.438,77.688,0.0,73.438,77.125,74.063,76.063,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.813,75.5,74.875,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,543,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.938,37.267,6.179,5.371,71.297,70.903,72.283,69.153,68.391,0.0,0.031,0.037,20.0,20.0,81.104,49.688,60.207,71.856,73.888,72.436,72.974,65.077,69.442,67.507,-10.852,110.0,110.0,71.063,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.625,68.875,-0.026,74.563,78.125,76.125,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.609,79.438,77.688,0.0,73.438,77.125,74.25,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.25,-0.004,73.688,75.563,75.0,75.625,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,544,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.922,37.267,6.179,2.508,71.297,70.796,72.283,69.153,68.391,0.0,0.031,0.037,20.0,20.0,81.104,49.688,60.207,71.856,73.814,72.436,72.974,65.004,69.442,67.507,-10.852,110.0,110.0,71.188,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.688,68.875,-0.026,74.563,78.125,76.0,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.156,79.25,77.75,0.0,73.438,77.125,74.063,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.313,-0.004,73.813,75.5,74.875,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,545,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,38.047,37.267,6.179,5.371,71.297,70.796,72.283,69.263,68.391,0.0,0.031,0.037,20.0,20.0,81.104,49.745,60.298,71.856,73.888,72.436,72.974,65.077,69.442,67.507,-10.867,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.688,68.875,-0.026,74.563,78.125,76.0,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.625,79.438,77.75,0.0,73.438,77.25,74.063,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.25,-0.004,73.688,75.563,74.875,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,546,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.281,37.267,6.179,5.371,71.297,70.689,72.175,69.043,68.391,0.0,0.031,0.037,20.0,20.0,81.132,49.66,60.298,71.856,73.814,72.436,72.974,65.077,69.442,67.507,-10.852,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.625,68.875,-0.026,74.625,78.125,76.0,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.75,79.25,77.75,0.0,73.438,77.125,74.063,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.813,75.5,75.0,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,547,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,6.949,0.0,80.0,55.0,1.4,37.594,37.267,6.179,3.939,71.297,70.903,72.283,69.153,68.391,0.0,0.031,0.037,20.0,20.0,81.104,49.688,60.298,71.749,73.814,72.436,72.974,61.952,69.442,62.986,-10.852,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.625,69.125,-0.026,74.5,78.125,76.0,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.922,79.438,77.75,0.0,73.313,77.125,74.0,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.688,75.563,74.875,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,0.959,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9022007,548,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,11.919,0.0,80.0,55.0,1.4,37.922,37.267,6.179,6.802,71.297,70.796,72.392,69.263,68.391,0.0,0.031,0.037,20.0,20.0,81.132,49.632,60.298,71.749,73.888,72.329,73.048,39.42,69.547,45.048,-10.867,110.0,110.0,71.063,70.375,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.625,69.125,-0.026,74.563,78.063,76.0,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.047,79.25,77.688,0.0,73.438,77.125,74.0,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,-0.004,73.813,75.5,74.875,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.003,2.227,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9022007,549,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,12.32,0.0,80.0,55.0,1.4,38.109,37.267,6.179,3.939,71.297,70.796,72.392,69.263,68.391,0.0,0.031,0.037,20.0,20.0,81.16,49.604,60.298,71.749,73.888,72.436,73.048,33.242,69.547,33.673,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.625,68.875,-0.026,74.563,78.063,76.0,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.188,79.25,77.688,0.0,73.438,77.125,74.063,76.063,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.813,75.5,75.0,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.003,0.146,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,550,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,11.86,0.0,80.0,55.0,1.4,38.344,38.529,4.643,5.371,71.297,70.903,72.392,69.263,68.391,0.0,0.031,0.037,20.0,20.0,81.132,49.576,60.447,71.749,73.888,72.436,73.048,32.661,69.442,32.652,-10.852,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.625,68.875,-0.026,74.563,78.125,76.0,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.391,79.25,77.75,0.0,73.438,77.125,74.063,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,-0.004,73.688,75.563,75.0,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.003,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9022007,551,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,12.038,0.0,80.0,55.0,1.4,38.375,37.267,6.179,2.508,71.297,70.903,72.392,69.153,68.391,0.0,0.031,0.037,20.0,20.0,81.132,49.519,60.447,71.749,73.961,72.436,73.048,32.515,69.547,32.506,-10.867,110.0,110.0,71.063,70.375,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.625,68.875,-0.026,74.563,78.063,76.0,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.797,79.25,77.75,0.0,73.438,77.125,74.063,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.813,75.563,74.875,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.003,-0.003,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,552,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,12.112,0.0,80.0,55.0,1.4,38.828,37.267,6.179,3.939,71.297,70.796,72.5,69.263,68.391,0.0,0.031,0.037,20.0,20.0,81.16,49.463,60.447,71.749,73.888,72.436,73.048,33.169,69.442,32.871,-10.852,110.0,110.0,71.188,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.625,68.875,-0.026,74.563,78.063,76.0,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.938,79.25,77.688,0.0,73.438,77.125,74.063,76.063,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.25,-0.004,73.688,75.5,74.875,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.003,-0.1,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,553,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,12.023,0.0,80.0,55.0,1.4,38.828,37.267,4.643,2.508,71.297,70.903,72.5,69.263,68.391,0.0,0.031,0.037,20.0,20.0,81.16,49.407,60.447,71.749,73.888,72.329,73.048,35.059,69.232,34.621,-10.867,110.0,110.0,71.0,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.625,68.875,-0.027,74.563,78.125,76.0,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.969,79.25,77.688,0.0,73.313,77.125,74.0,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,73.813,75.5,75.0,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.154,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,554,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,11.89,0.0,80.0,55.0,1.4,38.125,37.267,6.179,3.939,71.297,70.903,72.5,69.263,68.391,0.0,0.031,0.037,20.0,20.0,81.16,49.688,60.447,71.749,73.814,72.329,73.048,35.568,68.918,35.496,-10.852,110.0,110.0,71.188,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.625,68.875,-0.026,74.563,78.063,76.0,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.125,79.438,77.688,0.0,73.438,77.0,74.063,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,73.813,75.5,75.0,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.026,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,555,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,12.112,0.0,80.0,55.0,1.4,38.391,37.267,6.179,5.371,71.297,70.903,72.5,69.263,68.391,0.0,0.031,0.037,20.0,20.0,81.16,49.378,60.447,71.749,73.888,72.436,72.974,34.187,68.603,34.329,-10.852,110.0,110.0,71.063,70.375,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.625,69.125,-0.026,74.563,78.063,76.0,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.0,79.25,77.688,0.0,73.438,77.125,74.063,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,-0.004,73.688,75.5,74.875,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.003,0.05,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9022007,556,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,12.171,0.0,80.0,55.0,1.4,39.25,37.267,4.643,6.802,71.191,70.796,72.392,69.263,68.391,0.0,0.031,0.037,20.0,20.0,81.188,49.519,60.635,71.749,73.814,72.436,72.974,33.169,68.183,33.235,-10.852,110.0,110.0,71.063,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.625,68.875,-0.026,74.563,78.063,76.0,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.828,79.25,77.688,0.0,73.313,77.125,74.063,76.063,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,73.813,75.5,74.875,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.003,0.023,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,557,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,12.067,0.0,80.0,55.0,1.4,38.094,37.267,6.179,8.234,71.297,70.903,72.5,69.263,68.5,0.0,0.031,0.037,20.0,20.0,81.188,49.35,60.635,71.749,73.888,72.329,73.048,32.806,67.974,32.652,-10.852,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.625,68.875,-0.026,74.563,78.063,76.0,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.609,79.25,77.688,0.0,73.438,77.125,74.063,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.25,-0.004,73.688,75.375,75.0,75.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.053,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9022007,558,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,11.993,0.0,80.0,55.0,1.4,38.422,37.267,4.643,2.508,71.297,70.903,72.392,69.263,68.391,0.0,0.031,0.037,20.0,20.0,81.188,49.519,60.635,71.749,73.814,72.436,72.974,32.588,67.659,32.433,-10.852,110.0,110.0,71.063,70.313,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.625,68.875,-0.027,74.563,78.063,76.0,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.078,79.25,77.688,0.0,73.313,77.125,74.0,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.25,-0.004,73.688,75.375,74.875,75.438,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.053,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.003
9022007,559,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,11.964,0.0,80.0,55.0,1.4,38.531,37.267,6.179,2.508,71.297,70.796,72.392,69.263,68.391,0.0,0.031,0.037,20.0,20.0,81.188,49.435,60.635,71.749,73.814,72.436,72.974,32.588,67.554,32.433,-10.852,110.0,110.0,71.188,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.688,68.875,-0.026,74.563,78.063,76.0,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.219,79.25,77.688,0.0,73.313,77.125,74.063,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,-0.004,73.688,75.375,75.0,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.053,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9022007,600,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,11.964,0.0,80.0,55.0,1.4,38.797,37.267,4.643,6.802,71.297,70.903,72.392,69.263,68.391,0.0,0.031,0.037,20.0,20.0,81.16,49.435,60.635,71.749,73.814,72.329,72.974,32.733,67.344,32.579,-10.852,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.625,69.125,-0.026,74.563,78.063,76.0,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.938,79.25,77.688,0.0,73.438,77.125,74.063,76.313,0.0,32.25,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.25,-0.004,73.813,75.5,74.875,75.5,0.0,42.625,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.053,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9022007,601,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,1.0,1.0,129.976,98.361,23.151,12.082,0.0,80.0,55.0,1.4,38.797,452.766,414.398,2.508,70.977,71.011,72.392,69.263,67.738,0.103,0.201,0.081,20.06,16.0,78.519,49.041,60.486,71.642,127.213,72.329,118.682,32.806,66.925,32.579,-10.867,110.0,110.0,71.063,70.5,69.563,69.25,0.0,36.594,72.0,70.0,1000.0,200.0,0.002,35.469,70.625,68.875,-0.026,74.563,77.563,75.813,76.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,31.547,79.25,77.688,0.0,73.313,76.438,73.688,76.063,0.0,45.156,72.0,70.0,1000.0,200.0,0.013,130.5,78.75,77.25,-0.004,73.688,74.875,73.5,75.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.028,192.75,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,3.599,-0.08,28.445,0.0,0.13,0.098,-0.007,0.0,-0.001,0.004
9022007,602,1.0,1.0,1.0,1.0,100.0,0.0,9.486,9.486,9.486,1.0,1.0,192.037,104.215,23.119,11.875,0.0,80.0,55.0,1.4,408.906,841.353,756.733,3.939,69.058,71.44,72.609,69.922,65.234,0.099,0.354,0.066,27.068,20.781,73.347,50.759,60.486,71.642,88.491,72.436,90.696,32.733,66.715,32.506,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,52.719,72.0,70.0,1000.0,200.0,0.022,96.063,70.625,69.125,-0.026,74.563,76.25,73.875,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.022,179.375,79.25,77.688,0.0,73.438,75.563,72.313,75.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.028,193.5,78.75,77.125,-0.004,73.813,74.313,70.625,74.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.071,295.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-3.175,-0.079,-7.429,0.0,0.192,0.104,-0.006,0.0,-0.001,0.004
9022007,603,1.0,1.0,1.0,1.0,100.0,0.0,18.909,18.909,18.909,1.0,1.0,281.03,132.318,-0.005,11.964,0.0,80.0,55.0,1.4,896.813,1235.682,1041.292,39.72,67.245,72.192,73.26,70.69,63.6,0.145,0.56,0.084,35.573,24.919,75.794,49.914,60.486,71.749,107.151,72.436,100.295,32.515,66.61,32.36,-10.852,110.0,110.0,71.063,70.375,68.5,68.938,0.0,59.0,72.0,70.0,1000.0,200.0,0.042,132.5,70.625,68.875,-0.026,74.5,75.375,71.875,75.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.073,304.75,79.25,77.688,0.0,73.313,74.938,70.75,73.813,0.0,99.75,72.0,70.0,1000.0,200.0,0.081,318.25,78.625,77.25,-0.004,73.688,73.938,68.563,72.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.101,352.5,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,-0.054,0.0,0.0,0.281,0.132,-0.007,0.0,-0.001,0.004
9022007,604,1.0,1.0,1.0,1.0,100.0,0.0,33.233,33.233,33.233,1.0,1.0,422.715,156.909,-0.005,12.112,0.0,80.0,55.0,1.4,1281.75,1518.362,1293.083,159.894,66.499,72.514,73.586,71.568,63.491,0.217,0.805,0.125,42.468,32.819,76.962,49.716,60.486,71.213,109.585,72.542,128.651,32.515,66.19,32.36,-10.852,110.0,110.0,71.0,70.375,68.188,68.625,0.0,61.625,72.0,70.0,1000.0,200.0,0.071,170.125,70.625,68.875,-0.027,74.563,74.813,70.75,73.5,0.0,99.938,72.0,70.0,1000.0,200.0,0.12,386.5,79.25,77.688,0.0,73.313,74.438,69.5,72.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.129,398.5,78.625,77.25,-0.004,73.688,73.563,67.875,70.688,0.0,99.938,72.0,70.0,1000.0,200.0,0.152,432.25,77.688,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.003,-0.056,0.0,0.0,0.423,0.157,-0.007,0.0,-0.001,0.003
9022007,605,1.0,1.0,1.0,1.0,100.0,0.0,46.833,46.833,46.833,1.0,1.0,587.82,188.525,-0.005,12.067,0.0,80.0,55.0,1.4,1554.5,1746.513,1468.777,371.849,66.606,72.621,73.694,72.008,64.254,0.294,1.09,0.154,49.145,39.139,76.656,50.223,60.486,69.605,131.122,72.436,132.786,32.733,66.086,32.433,-10.852,110.0,110.0,71.0,70.188,68.188,68.375,0.0,62.75,72.0,70.0,1000.0,200.0,0.103,202.625,70.625,68.813,-0.026,74.5,74.438,70.125,72.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.166,449.5,79.125,77.688,0.0,73.188,74.0,69.125,71.0,0.0,99.938,72.0,70.0,1000.0,200.0,0.178,465.75,78.625,76.938,-0.004,73.625,73.125,67.813,69.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.206,500.5,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.0,-0.109,0.0,0.0,0.588,0.189,-0.007,0.0,-0.001,0.004
9022007,606,1.0,1.0,1.0,1.0,100.0,0.0,54.969,54.969,54.969,1.0,1.0,777.515,215.457,-0.005,12.112,0.0,80.0,55.0,1.4,1771.0,1931.874,1532.59,990.925,67.032,71.762,73.586,71.678,65.016,0.381,1.374,0.216,55.553,43.952,76.128,51.237,60.311,67.14,131.49,72.542,133.746,33.242,66.19,32.944,-10.867,110.0,110.0,71.0,70.125,68.188,68.125,0.0,62.344,72.0,70.0,1000.0,200.0,0.132,229.5,70.625,68.875,-0.026,74.313,74.063,69.875,71.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.209,507.0,79.25,77.563,0.0,73.0,73.5,69.0,70.25,0.0,99.75,72.0,70.0,1000.0,200.0,0.226,525.0,78.625,77.125,-0.004,73.313,72.625,67.875,69.125,0.0,99.938,72.0,70.0,1000.0,200.0,0.256,559.5,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.0,-0.11,0.0,0.0,0.778,0.215,-0.007,0.0,-0.001,0.004
9022007,607,1.0,1.0,1.0,1.0,100.0,0.0,71.251,71.251,71.251,1.0,1.0,991.8,241.218,-0.005,12.216,0.0,80.0,55.0,1.4,1771.0,2122.461,1673.654,1663.794,67.245,69.508,73.477,70.141,65.451,0.457,1.683,0.242,61.574,49.109,75.46,52.223,60.311,64.568,135.399,72.649,137.733,33.605,65.771,33.381,-10.852,110.0,110.0,71.0,70.125,68.188,68.125,0.0,60.594,72.0,70.0,1000.0,200.0,0.162,252.875,70.625,68.875,-0.026,74.125,73.875,69.563,70.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.256,559.5,79.125,77.563,0.0,72.688,73.188,68.75,69.688,0.0,97.125,72.0,70.0,1000.0,200.0,0.281,585.5,78.625,76.938,-0.004,73.188,72.438,67.813,68.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.316,620.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,-0.085,0.0,0.0,0.992,0.241,-0.007,0.0,-0.001,0.004
9022007,608,1.0,1.0,1.0,1.0,100.0,0.0,86.638,86.638,86.638,1.0,1.0,1222.479,300.937,-0.005,12.097,0.0,80.0,55.0,1.4,2030.0,2330.269,1883.902,2050.361,67.032,66.717,73.26,67.835,64.798,0.553,1.935,0.275,67.002,52.678,75.182,52.984,60.311,62.746,135.916,73.181,133.45,33.896,65.561,33.673,-10.867,110.0,110.0,71.0,70.125,67.688,67.938,0.0,51.063,72.0,70.0,1000.0,200.0,0.142,234.875,70.625,68.875,-0.026,73.938,73.375,69.125,70.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.313,617.5,79.125,77.563,0.0,72.5,72.938,68.313,69.188,0.0,89.625,72.0,70.0,1000.0,200.0,0.343,645.0,78.625,76.938,-0.004,72.875,72.125,67.375,68.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.386,684.5,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.0,-0.085,0.0,0.0,1.222,0.301,-0.007,0.0,-0.001,0.004
9022007,609,1.0,1.0,1.0,1.0,100.0,1.47,98.529,98.529,98.529,1.0,1.0,1460.183,336.066,-0.005,12.082,0.0,80.0,55.0,1.4,2197.625,2479.346,1996.928,2279.129,66.499,64.891,73.043,65.639,63.818,0.652,2.227,0.301,71.624,56.227,76.128,53.8,60.311,61.996,132.597,73.713,134.927,34.187,65.351,33.964,-10.867,110.0,110.0,71.0,69.875,67.438,67.75,0.0,47.531,72.0,70.0,1000.0,200.0,0.148,240.75,70.625,68.813,-0.026,73.75,73.063,68.625,69.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.373,673.0,79.125,77.563,0.0,72.25,72.563,67.75,68.563,0.0,78.625,72.0,70.0,1000.0,200.0,0.404,698.0,78.438,77.125,-0.004,72.688,71.75,66.688,67.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.459,745.5,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.0,-0.086,0.0,-0.374,1.46,0.336,-0.007,0.0,-0.001,0.004
9022007,610,1.0,1.0,1.0,1.0,100.0,12.038,100.0,100.0,100.0,1.0,1.0,1662.758,378.22,-0.005,12.127,0.0,80.0,55.0,1.4,2392.875,2610.196,2108.354,2377.127,65.752,63.603,72.826,63.992,62.838,0.758,2.443,0.356,75.496,59.327,77.073,54.392,60.311,61.46,135.399,74.671,135.149,34.478,65.141,34.329,-10.852,110.0,110.0,70.75,69.875,66.75,67.438,0.0,44.813,72.0,70.0,1000.0,200.0,0.146,239.5,70.625,68.875,-0.026,73.438,72.688,68.063,69.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.437,727.5,79.125,77.563,0.0,72.0,72.188,67.188,67.938,0.0,69.813,72.0,70.0,1000.0,200.0,0.417,706.5,78.625,77.125,-0.004,72.625,71.375,66.188,67.188,0.0,97.813,72.0,70.0,1000.0,200.0,0.537,806.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.0,-0.059,0.0,-0.251,1.663,0.378,-0.007,0.0,-0.001,0.004
9022007,611,1.0,1.0,1.0,1.0,100.0,22.364,100.0,100.0,100.0,1.0,1.0,1848.94,419.204,-0.005,12.112,0.0,80.0,55.0,1.4,2508.125,2717.781,2225.534,2499.295,65.219,62.744,72.5,63.004,61.967,0.861,2.682,0.363,78.741,62.516,78.213,54.786,60.182,61.138,133.556,75.629,132.269,34.841,65.037,34.985,-10.852,110.0,110.0,70.75,69.813,66.5,66.938,0.0,42.438,72.0,70.0,1000.0,200.0,0.143,237.25,70.625,68.875,-0.026,73.25,72.125,67.438,68.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.497,776.0,79.125,77.563,0.0,71.938,71.875,66.563,67.375,0.0,64.313,72.0,70.0,1000.0,200.0,0.406,696.5,78.438,76.938,-0.004,72.188,70.938,65.563,66.563,0.0,90.313,72.0,70.0,1000.0,200.0,0.628,872.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.0,0.058,0.0,0.242,1.849,0.419,-0.007,0.0,-0.001,0.004
9022007,612,1.0,1.0,1.0,1.0,100.0,32.368,100.0,100.0,100.0,1.0,1.0,2001.165,447.307,-0.005,11.83,0.0,80.0,55.0,1.4,2623.625,2778.71,2273.929,2529.276,64.793,62.315,72.175,62.346,61.532,0.983,2.838,0.385,81.238,64.434,78.88,55.321,60.182,61.031,130.827,76.586,130.497,35.35,67.239,38.267,-10.852,110.0,110.0,70.75,69.813,66.0,66.625,0.0,40.75,72.0,70.0,1000.0,200.0,0.138,231.875,70.625,68.875,-0.026,72.938,71.75,67.0,68.0,0.0,99.938,72.0,70.0,1000.0,200.0,0.565,828.5,79.063,77.375,0.0,71.5,71.625,66.188,66.875,0.0,58.719,72.0,70.0,1000.0,200.0,0.381,675.0,78.438,76.938,-0.004,72.0,70.625,65.25,66.125,0.0,82.438,72.0,70.0,1000.0,200.0,0.693,912.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,1.082,0.0,4.793,2.001,0.447,-0.007,0.0,-0.001,0.004
