DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,613,1.0,1.0,1.0,1.0,100.0,40.391,100.0,100.0,100.0,1.0,1.0,2110.064,476.581,-0.005,11.682,0.0,80.0,55.0,1.4,2663.375,2815.378,2340.952,2552.288,63.833,61.993,71.958,61.906,60.225,1.101,2.994,0.411,82.872,66.169,76.378,55.603,60.182,60.924,130.163,77.544,130.349,35.64,62.729,43.225,-10.852,110.0,110.0,71.0,69.688,65.188,66.125,0.0,39.031,72.0,70.0,1000.0,200.0,0.134,228.25,70.625,68.875,-0.026,72.813,71.188,66.188,67.188,0.0,99.938,72.0,70.0,1000.0,200.0,0.636,876.5,79.063,77.375,0.0,71.375,71.313,65.188,66.25,0.0,54.469,72.0,70.0,1000.0,200.0,0.354,650.0,78.438,76.938,-0.004,71.688,70.125,63.875,65.25,0.0,76.938,72.0,70.0,1000.0,200.0,0.705,918.5,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.0,3.271,0.0,12.307,2.11,0.477,-0.007,0.0,-0.001,0.004
9022007,614,1.0,1.0,1.0,1.0,100.0,42.374,100.0,100.0,100.0,1.0,1.0,2129.97,488.29,-0.005,11.608,0.0,80.0,55.0,1.4,2661.0,2784.816,2335.366,2532.812,60.848,61.778,71.632,61.577,56.196,1.196,3.097,0.414,83.931,66.968,78.658,55.434,60.182,60.71,129.794,78.609,130.127,35.931,56.54,43.079,-10.852,110.0,110.0,70.688,69.563,63.406,64.938,0.0,37.469,72.0,70.0,1000.0,200.0,0.13,225.75,70.625,68.875,-0.026,72.313,70.563,64.438,65.875,0.0,99.875,72.0,70.0,1000.0,200.0,0.697,918.0,79.063,77.563,0.0,71.188,71.063,63.219,64.875,0.0,50.969,72.0,70.0,1000.0,200.0,0.325,623.0,78.438,77.125,-0.004,71.375,69.438,61.5,63.5,0.0,72.438,72.0,70.0,1000.0,200.0,0.669,894.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.0,4.026,0.0,11.523,2.13,0.488,-0.007,0.0,-0.001,0.004
9022007,615,1.0,1.0,1.0,1.0,100.0,43.775,100.0,100.0,100.0,1.0,1.0,2141.68,491.803,-0.005,11.549,0.0,80.0,55.0,1.4,2661.0,2757.359,2363.294,2543.428,59.035,61.671,71.307,61.357,54.345,1.28,3.172,0.44,84.484,67.558,82.272,54.899,60.182,60.71,131.269,79.673,132.86,36.077,54.757,42.642,-10.852,110.0,110.0,70.688,69.313,61.813,63.719,0.0,36.625,72.0,70.0,1000.0,200.0,0.125,220.375,70.5,68.813,-0.026,71.938,69.813,63.031,64.5,0.0,98.063,72.0,70.0,1000.0,200.0,0.748,948.5,78.938,77.375,0.0,70.688,70.5,61.781,63.594,0.0,48.094,72.0,70.0,1000.0,200.0,0.296,593.5,78.438,77.125,-0.004,71.25,68.563,60.031,61.781,0.0,69.0,72.0,70.0,1000.0,200.0,0.649,881.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.146,-0.072,-0.222,0.001,0.0,4.059,0.0,10.529,2.142,0.492,-0.006,0.0,-0.001,0.004
9022007,616,1.0,1.0,1.0,1.0,100.0,45.31,100.0,100.0,100.0,1.0,1.0,2040.977,497.658,-0.005,11.549,0.0,80.0,55.0,1.4,2640.875,2587.559,2374.466,2430.978,57.969,61.456,70.872,61.248,53.148,1.505,3.197,0.436,84.323,67.733,83.913,54.899,60.169,60.603,131.859,80.737,130.349,36.367,54.127,43.152,-10.852,110.0,110.0,70.563,69.0,60.719,62.688,0.0,35.063,72.0,70.0,1000.0,200.0,0.124,222.25,70.625,68.875,-0.026,71.438,69.125,61.969,63.313,0.0,88.375,72.0,70.0,1000.0,200.0,0.833,1013.0,78.938,77.375,0.0,70.625,70.438,60.938,62.563,0.0,9.813,72.0,70.0,1000.0,200.0,0.193,439.25,78.438,76.938,-0.004,71.0,67.75,59.125,60.719,0.0,64.188,72.0,70.0,1000.0,200.0,0.645,880.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.0,4.412,0.0,10.881,2.041,0.498,-0.007,0.0,-0.001,0.004
9022007,617,1.0,1.0,1.0,1.0,100.0,46.246,100.0,100.0,100.0,1.0,1.0,1606.552,451.991,-0.005,11.386,0.0,80.0,55.0,1.4,2519.125,2181.131,2236.701,1976.143,57.116,61.456,70.33,61.028,52.168,1.825,3.005,0.44,81.378,65.895,83.885,54.786,60.169,60.603,129.868,81.802,131.9,36.876,53.393,43.59,-10.867,110.0,110.0,70.5,68.688,59.906,61.813,0.0,33.438,72.0,70.0,1000.0,200.0,0.124,222.125,70.625,68.875,-0.026,70.938,68.313,60.906,62.219,0.0,74.125,72.0,70.0,1000.0,200.0,0.923,1055.0,78.938,77.25,0.0,70.625,70.75,60.313,62.531,0.0,26.094,72.0,70.0,1000.0,200.0,0.063,270.0,78.438,76.938,-0.004,70.688,67.688,58.469,60.125,0.0,9.57,72.0,70.0,1000.0,200.0,0.366,615.0,77.688,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,4.628,0.0,10.614,1.607,0.452,-0.007,0.0,-0.001,0.003
9022007,618,1.0,1.0,1.0,1.0,100.0,46.004,100.0,100.0,100.0,1.0,1.0,1247.069,384.075,-0.005,11.46,0.0,80.0,55.0,1.4,2048.5,1798.012,2061.901,1605.516,56.156,61.349,70.221,61.028,51.079,1.924,2.564,0.433,77.869,62.935,83.245,54.42,60.169,60.495,132.449,82.653,132.121,37.53,52.449,43.735,-10.852,110.0,110.0,70.5,68.438,58.906,60.938,0.0,32.781,72.0,70.0,1000.0,200.0,0.12,216.375,70.625,68.875,-0.026,70.75,68.0,60.063,61.531,0.0,0.677,72.0,70.0,1000.0,200.0,0.686,863.5,79.063,77.375,0.0,70.688,70.75,59.625,62.094,0.0,24.984,72.0,70.0,1000.0,200.0,0.054,249.75,78.438,77.125,-0.004,70.375,69.5,58.0,60.125,0.0,33.375,72.0,70.0,1000.0,200.0,0.095,332.0,77.688,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,4.766,0.0,9.871,1.247,0.384,-0.007,0.0,-0.001,0.003
9022007,619,1.0,1.0,1.0,1.0,100.0,44.702,100.0,100.0,100.0,1.0,1.0,882.901,338.408,-0.005,11.372,0.0,80.0,55.0,1.4,1525.0,1151.815,1821.047,1048.782,55.196,61.349,70.113,60.918,49.555,1.943,2.326,0.414,73.776,59.641,79.464,53.913,60.169,60.495,130.458,83.611,129.241,37.53,51.715,43.371,-10.852,110.0,110.0,70.188,68.125,57.719,59.906,0.0,32.125,72.0,70.0,1000.0,200.0,0.117,212.875,70.625,68.875,-0.026,70.875,68.75,60.063,61.531,0.0,35.438,72.0,70.0,1000.0,200.0,0.129,400.75,79.125,77.563,0.0,70.688,70.75,59.031,61.688,0.0,24.797,72.0,70.0,1000.0,200.0,0.045,232.375,78.438,76.938,-0.004,70.375,69.813,57.406,59.656,0.0,31.078,72.0,70.0,1000.0,200.0,0.074,294.5,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,4.683,0.0,9.22,0.883,0.338,-0.007,0.0,-0.001,0.004
9022007,620,1.0,1.0,1.0,1.0,100.0,42.039,100.0,100.0,100.0,1.0,1.0,807.96,318.501,-0.005,11.298,0.0,80.0,55.0,1.4,1113.875,1109.383,1780.44,1036.892,54.13,61.456,70.004,61.028,48.03,1.802,2.209,0.4,71.642,58.253,80.187,53.124,60.169,60.603,130.015,84.675,132.638,37.094,50.98,42.86,-10.852,110.0,110.0,70.063,67.875,56.5,58.906,0.0,32.281,72.0,70.0,1000.0,200.0,0.11,206.375,70.625,68.875,-0.027,70.875,68.938,59.906,61.406,0.0,31.375,72.0,70.0,1000.0,200.0,0.101,342.5,79.125,77.375,0.0,70.688,70.813,58.344,61.188,0.0,24.313,72.0,70.0,1000.0,200.0,0.042,222.625,78.438,76.938,-0.004,70.375,69.688,56.719,59.469,0.0,30.719,72.0,70.0,1000.0,200.0,0.057,260.5,77.563,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,0.0,4.691,0.0,9.044,0.808,0.319,-0.007,0.0,-0.001,0.003
9022007,621,1.0,1.0,1.0,1.0,100.0,39.084,100.0,100.0,100.0,1.0,1.0,748.241,298.595,-0.005,11.342,0.0,80.0,55.0,1.4,1003.125,1005.894,1714.11,953.971,53.384,61.456,70.004,61.028,47.05,1.733,1.946,0.385,69.677,56.368,79.937,52.195,60.13,60.495,133.039,85.42,132.195,36.513,50.561,42.277,-10.852,110.0,110.0,69.938,67.813,55.688,58.063,1.443,33.0,72.0,70.0,1000.0,200.0,0.103,200.0,70.5,69.125,-0.026,70.938,69.313,59.563,61.25,0.0,29.375,72.0,70.0,1000.0,200.0,0.076,298.5,79.063,77.563,0.0,70.813,70.75,57.719,60.563,0.0,25.031,72.0,70.0,1000.0,200.0,0.037,207.125,78.313,76.938,-0.004,70.375,70.125,56.156,59.063,0.0,30.891,72.0,70.0,1000.0,200.0,0.046,234.125,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.0,4.654,0.0,9.078,0.748,0.299,-0.005,0.0,-0.001,0.004
9022007,622,1.0,1.0,1.0,1.0,100.0,35.294,100.0,100.0,100.0,1.0,1.0,697.89,282.201,0.005,11.519,0.0,80.0,55.0,1.4,921.0,942.274,1647.943,892.111,52.637,61.456,70.004,61.028,46.071,1.692,1.925,0.359,68.131,54.908,79.798,51.435,60.13,60.495,130.163,86.378,129.094,36.367,50.036,41.621,-10.867,110.0,110.0,69.875,67.5,55.031,57.313,4.207,33.594,72.0,70.0,1000.0,200.0,0.1,196.625,70.625,68.875,-0.026,71.063,69.813,59.406,61.156,0.0,28.688,72.0,70.0,1000.0,200.0,0.06,263.75,79.063,77.375,0.0,70.813,70.688,57.25,60.156,0.0,25.656,72.0,70.0,1000.0,200.0,0.034,198.5,78.313,76.938,-0.004,70.5,70.375,55.594,58.781,0.0,30.25,72.0,70.0,1000.0,200.0,0.042,225.375,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.0,4.428,0.0,8.404,0.698,0.282,-0.007,0.0,-0.001,0.003
9022007,623,1.0,1.0,1.0,1.0,100.0,31.221,100.0,100.0,100.0,1.0,1.0,686.181,271.663,-0.005,11.519,0.0,80.0,55.0,1.4,871.625,947.678,1587.446,875.953,52.104,61.349,70.113,61.028,45.744,1.581,1.896,0.337,67.041,53.675,81.966,50.899,60.13,60.495,130.237,87.123,132.417,36.295,50.246,40.527,-10.852,110.0,110.0,69.813,67.438,54.531,56.688,7.117,33.719,72.0,70.0,1000.0,200.0,0.098,198.875,70.5,68.875,-0.027,71.063,69.813,58.969,61.0,0.0,27.781,72.0,70.0,1000.0,200.0,0.051,245.875,79.063,77.563,0.0,70.688,70.5,56.875,59.844,0.0,24.438,72.0,70.0,1000.0,200.0,0.034,206.75,78.313,76.938,-0.004,70.688,70.375,55.281,58.406,0.0,29.203,72.0,70.0,1000.0,200.0,0.041,221.625,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.0,3.494,0.0,6.769,0.686,0.272,-0.006,0.0,-0.001,0.003
9022007,624,1.0,1.0,1.0,1.0,100.0,28.004,100.0,100.0,100.0,1.0,1.0,649.881,264.637,-0.005,11.608,0.0,80.0,55.0,1.4,841.0,895.086,1572.804,852.481,52.104,61.349,70.113,61.028,46.397,1.593,1.85,0.337,66.273,53.197,85.136,50.421,60.13,60.495,132.228,87.868,131.604,35.64,51.19,39.142,-10.852,110.0,110.0,69.625,67.25,54.406,56.406,13.711,34.406,72.0,70.0,1000.0,200.0,0.097,193.125,70.5,68.875,-0.026,71.375,70.0,58.906,60.938,0.0,27.438,72.0,70.0,1000.0,200.0,0.044,229.75,79.063,77.375,0.0,70.5,70.75,56.781,59.469,0.0,24.063,72.0,70.0,1000.0,200.0,0.035,207.625,78.313,76.813,-0.004,70.688,70.375,55.063,58.281,0.0,30.359,72.0,70.0,1000.0,200.0,0.035,203.75,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.0,2.614,0.0,5.646,0.65,0.265,-0.006,0.0,-0.001,0.003
9022007,625,1.0,1.0,1.0,1.0,100.0,25.653,100.0,100.0,100.0,1.0,1.0,640.513,259.953,-0.005,11.697,0.0,80.0,55.0,1.4,841.0,892.394,1547.205,848.085,52.424,61.456,70.113,60.918,47.704,1.52,1.825,0.341,65.631,52.71,87.722,50.139,60.13,60.388,129.794,88.613,129.02,35.786,52.029,38.558,-10.852,110.0,110.0,69.625,67.125,54.625,56.063,13.867,33.344,72.0,70.0,1000.0,200.0,0.104,201.125,70.5,68.875,-0.027,71.375,70.063,58.906,60.938,0.0,26.781,72.0,70.0,1000.0,200.0,0.042,220.625,78.938,77.375,0.0,70.5,70.813,56.688,59.344,0.0,24.031,72.0,70.0,1000.0,200.0,0.035,206.5,78.313,76.813,-0.004,70.688,70.313,55.281,57.969,0.0,29.969,72.0,70.0,1000.0,200.0,0.035,202.25,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,1.996,0.0,4.503,0.641,0.26,-0.006,0.0,-0.001,0.003
9022007,626,1.0,1.0,1.0,1.0,100.0,24.388,100.0,100.0,100.0,1.0,1.0,635.829,255.269,-0.005,11.593,0.0,80.0,55.0,1.4,839.875,903.164,1536.243,875.953,53.064,61.349,70.221,60.918,49.01,1.52,1.708,0.337,65.18,52.197,89.557,49.914,60.007,60.388,131.195,89.571,133.376,35.713,52.869,38.121,-10.852,110.0,110.0,69.375,66.813,54.813,56.313,20.672,33.344,72.0,70.0,1000.0,200.0,0.103,200.25,73.688,69.125,0.098,71.438,69.875,58.906,60.938,0.0,26.234,72.0,70.0,1000.0,200.0,0.04,219.125,78.938,77.375,0.0,70.5,70.75,56.875,59.25,0.0,24.297,72.0,70.0,1000.0,200.0,0.034,204.375,78.313,77.125,-0.004,70.688,70.625,55.531,58.219,0.0,29.0,72.0,70.0,1000.0,200.0,0.037,206.5,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.0,1.627,0.0,3.877,0.636,0.255,0.065,0.0,-0.001,0.004
9022007,627,1.0,1.0,1.0,1.0,100.0,23.865,100.0,100.0,100.0,1.0,1.0,617.094,252.927,-0.005,11.682,0.0,80.0,55.0,1.4,825.125,873.568,1517.986,840.76,53.597,61.349,70.113,60.918,49.99,1.455,1.754,0.319,64.756,51.833,90.502,49.942,60.007,60.388,132.671,90.103,131.161,35.568,53.708,37.975,-10.852,110.0,110.0,69.375,66.813,55.281,57.75,20.875,33.594,72.0,70.0,1000.0,200.0,0.101,199.0,70.625,63.938,0.19,71.438,70.063,58.969,60.938,0.0,27.688,72.0,70.0,1000.0,200.0,0.035,203.375,78.938,77.375,0.0,70.5,70.75,57.156,59.25,0.0,24.313,72.0,70.0,1000.0,200.0,0.034,204.0,78.313,76.938,-0.004,70.688,70.188,55.906,58.281,0.0,28.688,72.0,70.0,1000.0,200.0,0.036,209.125,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.0,1.55,0.0,3.906,0.617,0.253,0.186,0.0,-0.001,0.004
9022007,628,1.0,1.0,1.0,1.0,100.0,23.779,100.0,100.0,100.0,1.0,1.0,614.752,251.756,-0.005,11.579,0.0,80.0,55.0,1.4,810.625,872.224,1512.513,833.438,54.13,61.349,70.221,60.918,50.752,1.455,1.74,0.323,64.65,51.761,90.724,49.97,60.007,60.388,129.13,90.742,129.906,35.204,54.442,37.537,-10.852,110.0,110.0,69.375,67.313,55.406,58.781,21.078,33.938,72.0,70.0,1000.0,200.0,0.1,197.625,70.75,65.0,0.235,71.563,70.313,58.969,60.938,0.0,27.859,72.0,70.0,1000.0,200.0,0.034,201.0,78.938,77.375,0.0,70.5,70.75,57.25,59.25,0.0,24.641,72.0,70.0,1000.0,200.0,0.033,201.25,78.313,76.813,-0.004,70.688,70.375,56.0,58.406,0.0,28.844,72.0,70.0,1000.0,200.0,0.035,207.375,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.404,0.0,3.752,0.615,0.252,0.198,0.0,-0.001,0.003
9022007,629,1.0,1.0,1.0,1.0,100.0,23.692,100.0,100.0,100.0,1.0,1.0,604.214,249.414,-0.005,11.653,0.0,80.0,55.0,1.4,804.0,844.034,1496.1,814.417,54.45,61.349,70.221,60.918,51.079,1.467,1.672,0.326,64.27,51.543,90.891,50.054,60.007,60.388,132.302,91.274,134.189,35.059,54.862,37.464,-10.852,110.0,110.0,69.313,67.25,55.813,59.281,25.078,34.188,72.0,70.0,1000.0,200.0,0.1,197.0,71.5,65.313,0.259,71.375,70.0,59.063,60.938,0.0,27.719,72.0,70.0,1000.0,200.0,0.034,201.25,78.938,77.375,0.0,70.5,70.688,57.375,59.25,0.0,25.359,72.0,70.0,1000.0,200.0,0.031,195.375,78.25,76.938,-0.004,70.813,70.313,56.406,58.5,0.0,28.859,72.0,70.0,1000.0,200.0,0.035,206.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.415,0.0,3.893,0.604,0.249,0.235,0.0,-0.001,0.004
9022007,630,1.0,1.0,1.0,1.0,100.0,23.713,100.0,100.0,100.0,1.0,1.0,613.581,248.244,-0.005,11.593,0.0,80.0,55.0,1.4,801.5,862.821,1505.217,837.83,54.663,61.349,70.33,60.918,51.297,1.429,1.722,0.319,64.21,51.363,90.697,50.223,60.007,60.495,133.113,92.019,131.087,34.986,55.176,37.464,-10.852,110.0,110.0,69.313,67.25,55.906,59.688,25.297,34.469,72.0,70.0,1000.0,200.0,0.099,196.875,71.75,65.813,0.235,71.375,70.063,58.969,60.938,0.0,27.875,72.0,70.0,1000.0,200.0,0.033,199.75,78.875,77.25,0.0,70.313,70.75,57.469,59.25,0.0,24.75,72.0,70.0,1000.0,200.0,0.034,197.625,78.313,76.938,-0.004,70.688,70.625,56.25,58.563,0.0,29.188,72.0,70.0,1000.0,200.0,0.034,203.875,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,1.423,0.0,3.991,0.614,0.248,0.204,0.0,-0.001,0.003
9022007,631,1.0,1.0,1.0,1.0,100.0,23.906,100.0,100.0,100.0,1.0,1.0,606.555,248.244,-0.005,11.608,0.0,80.0,55.0,1.4,795.5,844.034,1497.923,815.879,54.876,61.349,70.221,60.918,51.406,1.459,1.715,0.319,64.066,51.291,90.474,50.364,60.007,60.495,129.278,92.764,130.57,34.914,55.281,37.319,-10.867,110.0,110.0,69.313,67.25,55.906,59.969,25.516,34.938,72.0,70.0,1000.0,200.0,0.097,195.25,71.875,66.063,0.226,71.375,70.063,59.063,61.0,0.0,27.547,72.0,70.0,1000.0,200.0,0.033,203.625,78.875,77.25,0.0,70.313,70.75,57.656,59.25,0.0,24.156,72.0,70.0,1000.0,200.0,0.034,204.0,78.313,76.813,-0.004,70.688,70.625,56.531,58.781,0.0,29.906,72.0,70.0,1000.0,200.0,0.032,198.625,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,1.371,0.0,3.878,0.607,0.248,0.192,0.0,-0.001,0.003
9022007,632,1.0,1.0,1.0,1.0,100.0,24.026,100.0,100.0,100.0,1.0,1.0,603.043,244.731,-0.005,11.712,0.0,80.0,55.0,1.4,799.875,852.083,1472.418,801.261,54.983,61.349,70.33,60.918,51.406,1.478,1.711,0.312,63.846,51.057,90.252,50.477,60.007,60.495,132.892,93.296,134.336,34.768,55.491,37.246,-10.852,110.0,110.0,69.375,67.438,55.906,60.094,21.969,35.313,72.0,70.0,1000.0,200.0,0.098,195.125,72.125,66.25,0.229,71.188,70.313,58.969,60.938,0.0,27.406,72.0,70.0,1000.0,200.0,0.034,200.875,78.875,77.25,0.0,70.313,70.5,57.656,59.25,0.0,24.672,72.0,70.0,1000.0,200.0,0.033,200.0,78.25,76.938,-0.004,70.688,70.375,56.594,58.781,0.0,30.422,72.0,70.0,1000.0,200.0,0.031,193.0,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,1.4,0.0,4.032,0.603,0.245,0.197,0.0,-0.001,0.003
9022007,633,1.0,1.0,1.0,1.0,100.0,23.968,100.0,100.0,100.0,1.0,1.0,591.333,247.073,-0.005,11.608,0.0,80.0,55.0,1.4,806.375,856.109,1476.059,814.417,54.983,61.349,70.33,60.918,51.406,1.421,1.701,0.315,63.819,51.049,90.14,50.59,60.007,60.603,132.818,93.828,130.866,34.768,55.176,37.173,-10.852,110.0,110.0,69.313,67.25,56.0,60.188,25.953,34.5,72.0,70.0,1000.0,200.0,0.104,202.625,72.688,66.313,0.214,71.188,70.375,59.063,60.938,0.0,27.813,72.0,70.0,1000.0,200.0,0.033,198.125,78.875,77.25,0.0,70.313,70.438,57.656,59.344,0.0,24.109,72.0,70.0,1000.0,200.0,0.035,201.875,78.25,76.813,-0.004,70.813,70.625,56.531,58.781,0.0,29.563,72.0,70.0,1000.0,200.0,0.033,198.75,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,1.368,0.0,3.878,0.591,0.247,0.2,0.0,-0.001,0.003
9022007,634,1.0,1.0,1.0,1.0,100.0,23.92,100.0,100.0,100.0,1.0,1.0,596.017,245.902,-0.005,11.638,0.0,80.0,55.0,1.4,809.375,869.537,1481.523,837.83,54.983,61.349,70.33,60.918,51.297,1.413,1.676,0.315,63.709,51.012,90.029,50.618,60.007,60.495,129.425,94.36,131.457,34.696,55.176,37.173,-10.867,110.0,110.0,69.313,67.25,56.0,60.281,26.172,33.938,72.0,70.0,1000.0,200.0,0.107,203.75,74.125,66.688,0.238,71.375,70.375,58.969,60.938,0.0,27.594,72.0,70.0,1000.0,200.0,0.033,200.125,78.875,77.25,0.0,70.313,70.25,57.656,59.25,0.0,24.297,72.0,70.0,1000.0,200.0,0.034,202.875,78.25,76.813,-0.004,70.688,70.813,56.531,58.781,0.0,28.844,72.0,70.0,1000.0,200.0,0.035,205.625,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.0,1.408,0.0,4.005,0.596,0.246,0.259,0.0,-0.001,0.003
9022007,635,1.0,1.0,1.0,1.0,100.0,23.648,100.0,100.0,100.0,1.0,1.0,586.649,242.389,-0.005,11.712,0.0,80.0,55.0,1.4,809.375,853.424,1481.523,826.119,54.876,61.456,70.33,60.918,51.297,1.421,1.644,0.312,63.585,50.83,89.835,50.702,60.007,60.603,133.629,94.786,134.115,34.696,55.281,37.1,-10.852,110.0,110.0,69.375,67.5,56.0,60.688,22.594,34.406,72.0,70.0,1000.0,200.0,0.104,201.875,75.625,67.375,0.256,71.188,70.313,58.969,60.938,0.0,27.422,72.0,70.0,1000.0,200.0,0.033,202.875,78.688,77.25,0.0,70.313,70.5,57.469,59.25,0.0,25.266,72.0,70.0,1000.0,200.0,0.032,192.75,78.25,76.813,-0.004,70.688,70.625,56.531,58.781,0.0,29.219,72.0,70.0,1000.0,200.0,0.034,203.0,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,0.001,0.0,1.368,0.0,3.912,0.587,0.242,0.309,0.0,-0.001,0.004
9022007,636,1.0,1.0,1.0,1.0,100.0,23.853,100.0,100.0,100.0,1.0,1.0,596.017,243.56,-0.005,11.682,0.0,80.0,55.0,1.4,802.875,861.478,1459.678,798.34,54.983,61.456,70.33,60.918,51.297,1.429,1.676,0.315,63.577,50.875,89.835,50.815,59.942,60.603,131.859,95.318,129.758,34.623,55.281,37.1,-10.852,110.0,110.0,69.313,67.313,56.0,60.938,22.797,34.625,72.0,70.0,1000.0,200.0,0.103,198.5,76.813,68.188,0.255,71.188,70.063,58.969,60.938,0.0,27.313,72.0,70.0,1000.0,200.0,0.034,200.625,78.875,77.25,0.0,70.313,70.5,57.469,59.0,0.0,24.094,72.0,70.0,1000.0,200.0,0.034,203.5,78.25,76.813,-0.004,70.688,70.625,56.531,58.781,0.0,30.047,72.0,70.0,1000.0,200.0,0.031,197.125,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.0,1.401,0.0,4.02,0.596,0.244,0.322,0.0,-0.001,0.003
9022007,637,1.0,1.0,1.0,1.0,100.0,23.836,100.0,100.0,100.0,1.0,1.0,586.649,243.56,-0.005,11.623,0.0,80.0,55.0,1.4,800.875,845.376,1459.678,807.107,54.983,61.456,70.438,61.028,51.188,1.36,1.715,0.312,63.542,50.822,89.64,50.702,59.942,60.603,129.425,95.85,131.973,34.55,55.281,37.1,-10.852,110.0,110.0,69.375,67.438,56.0,61.188,23.0,34.281,72.0,70.0,1000.0,200.0,0.104,202.625,77.5,69.125,0.253,71.188,70.313,58.906,60.938,0.0,27.484,72.0,70.0,1000.0,200.0,0.033,199.75,78.875,77.25,0.0,70.063,70.5,57.656,59.0,0.0,24.547,72.0,70.0,1000.0,200.0,0.033,200.625,78.125,76.813,-0.004,70.813,70.625,56.406,58.781,0.0,30.109,72.0,70.0,1000.0,200.0,0.032,194.375,77.313,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.43,0.0,4.118,0.587,0.244,0.31,0.0,-0.001,0.003
9022007,638,1.0,1.0,1.0,1.0,100.0,23.545,100.0,100.0,100.0,1.0,1.0,588.991,242.389,-0.005,11.727,0.0,80.0,55.0,1.4,798.0,852.083,1466.957,817.342,54.876,61.349,70.33,60.918,51.297,1.433,1.623,0.319,63.396,50.726,89.64,50.815,59.942,60.603,133.556,96.17,133.376,34.55,55.386,37.027,-10.852,110.0,110.0,69.375,67.5,55.906,61.375,23.203,35.406,72.0,70.0,1000.0,200.0,0.097,193.625,77.75,69.313,0.249,71.063,70.313,58.906,60.813,0.0,27.516,72.0,70.0,1000.0,200.0,0.033,199.375,78.875,77.188,0.0,70.188,70.438,57.375,59.0,0.0,24.0,72.0,70.0,1000.0,200.0,0.035,202.375,78.25,76.75,-0.004,70.688,70.813,56.406,58.781,0.0,29.313,72.0,70.0,1000.0,200.0,0.034,199.5,77.313,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.0,1.394,0.0,4.036,0.589,0.242,0.307,0.0,-0.001,0.003
9022007,639,1.0,1.0,1.0,1.0,100.0,23.398,100.0,100.0,100.0,1.0,1.0,601.872,241.218,-0.005,11.712,0.0,80.0,55.0,1.4,780.625,868.193,1465.137,831.974,54.876,61.349,70.33,60.918,51.188,1.444,1.672,0.323,63.333,50.679,89.529,50.702,59.942,60.495,131.343,96.702,129.758,34.696,55.176,37.173,-10.852,110.0,110.0,69.375,67.438,55.906,61.375,23.406,34.125,72.0,70.0,1000.0,200.0,0.105,203.375,77.938,69.5,0.254,71.063,70.313,58.781,60.625,0.0,27.688,72.0,70.0,1000.0,200.0,0.033,198.75,78.688,77.188,0.0,70.063,70.25,57.375,59.0,0.0,24.422,72.0,70.0,1000.0,200.0,0.034,201.5,78.125,76.813,-0.004,70.688,70.625,56.406,58.781,0.0,28.922,72.0,70.0,1000.0,200.0,0.035,204.75,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,1.417,0.0,4.03,0.602,0.241,0.313,0.0,-0.001,0.003
9022007,640,1.0,1.0,1.0,1.0,100.0,23.263,100.0,100.0,100.0,1.0,1.0,601.872,242.389,-0.005,11.667,0.0,80.0,55.0,1.4,807.125,870.88,1470.597,817.342,54.876,61.349,70.33,60.918,51.188,1.433,1.715,0.304,63.281,50.661,89.529,50.73,59.942,60.495,131.048,97.234,133.82,34.696,55.281,37.1,-10.852,110.0,110.0,69.5,67.438,55.813,61.375,23.594,34.406,72.0,70.0,1000.0,200.0,0.104,199.25,77.938,69.688,0.273,70.938,70.313,58.781,60.625,0.0,28.0,72.0,70.0,1000.0,200.0,0.032,197.5,78.688,77.188,0.0,70.063,70.125,57.375,58.906,0.0,24.031,72.0,70.0,1000.0,200.0,0.034,203.0,78.125,76.813,-0.004,70.688,70.625,56.406,58.563,0.0,29.609,72.0,70.0,1000.0,200.0,0.033,200.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.363,0.0,3.897,0.602,0.242,0.329,0.0,-0.001,0.003
9022007,641,1.0,1.0,1.0,1.0,100.0,23.129,100.0,100.0,100.0,1.0,1.0,573.769,241.218,0.005,11.667,0.0,80.0,55.0,1.4,806.5,844.034,1463.317,805.646,54.77,61.241,70.33,60.918,51.188,1.372,1.601,0.315,63.297,50.619,89.807,50.73,59.929,60.495,133.556,97.447,132.121,34.696,55.176,36.881,-10.867,110.0,110.0,69.375,67.438,55.906,61.5,23.797,34.5,72.0,70.0,1000.0,200.0,0.103,201.125,77.813,69.813,0.259,70.938,70.375,58.781,60.625,0.0,27.359,72.0,70.0,1000.0,200.0,0.033,200.0,78.688,77.188,0.0,70.0,70.25,57.25,58.906,0.0,24.563,72.0,70.0,1000.0,200.0,0.033,200.25,78.0,76.75,-0.004,70.688,70.375,56.406,58.563,0.0,30.438,72.0,70.0,1000.0,200.0,0.031,192.25,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.245,0.0,3.542,0.574,0.241,0.303,0.0,-0.001,0.003
9022007,642,1.0,1.0,1.0,1.0,100.0,22.973,100.0,100.0,100.0,1.0,1.0,591.333,243.56,-0.005,11.623,0.0,80.0,55.0,1.4,802.125,870.88,1459.678,824.656,54.876,61.241,70.33,60.808,51.406,1.417,1.672,0.319,63.361,50.731,90.224,50.759,59.929,60.388,130.237,97.873,130.94,34.768,55.386,36.881,-10.852,110.0,110.0,69.375,67.438,55.906,61.5,23.984,34.0,72.0,70.0,1000.0,200.0,0.105,203.125,77.5,69.688,0.252,70.938,70.375,58.781,60.531,0.0,27.703,72.0,70.0,1000.0,200.0,0.033,198.375,78.875,77.188,0.0,70.0,70.125,57.375,58.906,0.0,24.016,72.0,70.0,1000.0,200.0,0.034,203.125,78.0,76.75,-0.004,70.5,70.313,56.406,58.563,0.0,29.219,72.0,70.0,1000.0,200.0,0.035,200.875,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.148,-0.146,0.0,1.191,0.0,3.412,0.591,0.244,0.288,0.0,-0.001,0.003
9022007,643,1.0,1.0,1.0,1.0,100.0,23.17,100.0,100.0,100.0,1.0,1.0,584.307,242.389,-0.005,11.653,0.0,80.0,55.0,1.4,791.375,866.85,1463.317,818.804,54.983,61.241,70.33,60.808,51.515,1.387,1.64,0.319,63.368,50.708,90.113,50.843,59.929,60.388,133.113,98.298,133.746,34.768,55.491,36.954,-10.852,110.0,110.0,69.313,67.438,55.906,61.5,27.969,34.75,72.0,70.0,1000.0,200.0,0.1,199.0,77.188,69.688,0.247,70.875,70.375,58.688,60.531,0.0,27.953,72.0,70.0,1000.0,200.0,0.032,197.625,78.688,77.188,0.0,70.0,70.125,57.375,58.906,0.0,24.875,72.0,70.0,1000.0,200.0,0.032,197.75,78.0,76.75,-0.004,70.5,70.625,56.406,58.563,0.0,28.844,72.0,70.0,1000.0,200.0,0.035,205.125,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,0.0,1.229,0.0,3.539,0.584,0.242,0.271,0.0,-0.001,0.003
9022007,644,1.0,1.0,1.0,1.0,100.0,23.161,100.0,100.0,100.0,1.0,1.0,585.478,241.218,-0.005,11.653,0.0,80.0,55.0,1.4,811.125,846.717,1461.497,804.184,55.09,61.134,70.33,60.808,51.623,1.398,1.669,0.312,63.366,50.697,90.335,50.899,59.929,60.388,132.08,98.724,130.275,34.768,55.806,36.954,-10.852,110.0,110.0,69.313,67.5,55.906,61.5,28.172,34.063,72.0,70.0,1000.0,200.0,0.105,203.0,76.625,69.375,0.249,70.875,70.313,58.688,60.531,0.0,27.078,72.0,70.0,1000.0,200.0,0.035,202.375,78.563,77.188,0.0,70.0,70.25,57.375,58.844,0.0,23.984,72.0,70.0,1000.0,200.0,0.035,203.625,78.0,76.625,-0.004,70.5,70.625,56.406,58.563,0.0,30.5,72.0,70.0,1000.0,200.0,0.031,191.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.0,1.211,0.0,3.539,0.585,0.241,0.264,0.0,-0.001,0.003
9022007,645,1.0,1.0,1.0,1.0,100.0,23.481,100.0,100.0,100.0,1.0,1.0,590.162,242.389,-0.005,11.697,0.0,80.0,55.0,1.4,795.0,853.424,1474.238,815.879,55.09,61.134,70.221,60.808,51.623,1.44,1.616,0.319,63.322,50.636,90.168,50.928,59.929,60.281,130.384,99.043,133.081,34.768,55.806,36.954,-10.852,110.0,110.0,69.313,67.438,56.219,61.5,28.375,35.625,72.0,70.0,1000.0,200.0,0.096,192.375,76.313,69.313,0.259,70.875,70.375,58.438,60.531,0.0,27.531,72.0,70.0,1000.0,200.0,0.033,198.875,78.563,77.063,0.0,70.0,70.125,57.375,58.844,2.607,24.484,72.0,70.0,1000.0,200.0,0.033,200.75,77.875,76.625,-0.004,70.5,70.625,56.406,58.563,0.0,29.172,72.0,70.0,1000.0,200.0,0.035,200.75,77.25,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.215,0.0,3.552,0.59,0.242,0.265,0.0,-0.001,0.003
9022007,646,1.0,1.0,1.0,1.0,100.0,23.562,100.0,100.0,100.0,1.0,1.0,590.162,241.218,0.005,11.682,0.0,80.0,55.0,1.4,801.875,865.507,1463.317,810.031,55.09,61.134,70.221,60.699,51.623,1.41,1.683,0.312,63.288,50.646,90.14,50.984,60.052,60.281,134.072,99.256,133.081,34.768,55.806,37.027,-10.852,110.0,110.0,69.375,67.313,55.906,61.375,24.813,34.25,72.0,70.0,1000.0,200.0,0.104,202.25,76.313,69.25,0.263,70.875,70.313,58.438,60.531,0.0,27.813,72.0,70.0,1000.0,200.0,0.032,197.625,78.563,77.063,0.0,70.0,69.938,57.375,58.906,0.0,23.969,72.0,70.0,1000.0,200.0,0.034,203.5,77.875,76.625,-0.004,70.5,70.813,56.531,58.563,0.0,29.094,72.0,70.0,1000.0,200.0,0.034,203.25,77.25,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.0,1.254,0.0,3.666,0.59,0.241,0.272,0.0,-0.001,0.003
9022007,647,1.0,1.0,1.0,1.0,100.0,23.668,100.0,100.0,100.0,1.0,1.0,577.282,241.218,-0.005,11.608,0.0,80.0,55.0,1.4,789.5,826.613,1466.957,798.34,55.09,61.134,70.221,60.699,51.623,1.372,1.648,0.319,63.321,50.71,90.168,50.984,60.052,60.281,130.827,99.788,129.611,34.768,55.701,37.027,-10.852,110.0,110.0,69.313,67.5,56.0,61.5,28.813,33.906,72.0,70.0,1000.0,200.0,0.105,203.125,76.5,69.313,0.282,70.875,70.313,58.688,60.438,0.0,27.891,72.0,70.0,1000.0,200.0,0.033,197.875,78.563,77.063,0.0,70.0,70.063,57.25,58.844,0.0,25.172,72.0,70.0,1000.0,200.0,0.031,195.125,77.875,76.625,-0.004,70.375,70.375,56.406,58.563,0.0,30.406,72.0,70.0,1000.0,200.0,0.031,191.75,77.25,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.0,1.253,0.0,3.643,0.577,0.241,0.296,0.0,-0.001,0.004
9022007,648,1.0,1.0,1.0,1.0,100.0,23.523,100.0,100.0,100.0,1.0,1.0,599.53,241.218,-0.005,11.653,0.0,80.0,55.0,1.4,789.5,862.821,1468.777,814.417,54.983,61.134,70.221,60.699,51.623,1.433,1.694,0.315,63.262,50.621,90.168,50.984,60.052,60.281,131.933,100.108,134.632,34.768,55.806,37.027,-10.867,110.0,110.0,69.375,67.313,56.0,61.5,25.25,34.688,72.0,70.0,1000.0,200.0,0.101,199.5,76.688,69.5,0.291,70.75,70.375,58.438,60.438,0.0,27.969,72.0,70.0,1000.0,200.0,0.032,198.625,78.438,77.063,0.0,70.063,70.125,57.25,58.844,0.0,24.0,72.0,70.0,1000.0,200.0,0.034,203.625,77.875,76.625,-0.004,70.375,70.625,56.406,58.563,0.0,28.656,72.0,70.0,1000.0,200.0,0.035,205.625,77.25,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,1.251,0.0,3.657,0.6,0.241,0.306,0.0,-0.001,0.003
9022007,649,1.0,1.0,1.0,1.0,100.0,23.845,100.0,100.0,100.0,1.0,1.0,591.333,240.047,-0.005,11.727,0.0,80.0,55.0,1.4,806.625,842.693,1465.137,811.492,55.09,61.134,70.221,60.699,51.623,1.417,1.69,0.312,63.348,50.607,90.168,51.181,60.052,60.281,133.924,100.427,131.826,34.841,55.806,37.027,-10.867,110.0,110.0,69.313,67.438,56.0,61.5,29.25,34.094,72.0,70.0,1000.0,200.0,0.105,202.625,76.938,69.688,0.292,70.75,70.063,58.438,60.344,0.0,27.313,72.0,70.0,1000.0,200.0,0.034,200.625,78.563,77.063,0.0,70.0,70.063,57.375,58.844,0.0,25.156,72.0,70.0,1000.0,200.0,0.031,195.125,77.875,76.625,-0.004,70.5,70.313,56.25,58.5,0.0,29.031,72.0,70.0,1000.0,200.0,0.034,203.375,77.063,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.0,1.223,0.0,3.561,0.591,0.24,0.31,0.0,-0.001,0.002
9022007,650,1.0,1.0,1.0,1.0,100.0,23.943,100.0,100.0,100.0,1.0,1.0,581.965,241.218,-0.005,11.653,0.0,80.0,55.0,1.4,806.5,853.424,1457.858,811.492,55.09,61.134,70.221,60.699,51.623,1.41,1.697,0.308,63.338,50.695,90.001,51.209,60.052,60.388,130.015,100.64,131.014,34.841,55.806,37.1,-10.867,110.0,110.0,69.313,67.438,56.0,61.688,25.703,34.719,72.0,70.0,1000.0,200.0,0.101,197.0,77.188,69.688,0.293,70.75,70.0,58.344,60.344,0.0,27.703,72.0,70.0,1000.0,200.0,0.032,198.625,78.438,77.063,0.0,69.938,70.063,57.25,58.844,2.633,24.156,72.0,70.0,1000.0,200.0,0.034,202.75,77.688,76.625,-0.004,70.5,70.313,56.406,58.5,0.0,29.547,72.0,70.0,1000.0,200.0,0.033,200.125,77.063,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.0,1.256,0.0,3.657,0.582,0.241,0.321,0.0,-0.001,0.003
9022007,651,1.0,1.0,1.0,1.0,100.0,24.012,100.0,100.0,100.0,1.0,1.0,578.453,240.047,-0.005,11.667,0.0,80.0,55.0,1.4,798.625,827.952,1446.946,772.065,55.09,61.134,70.113,60.699,51.515,1.387,1.637,0.323,63.24,50.615,89.974,51.209,60.395,60.388,133.777,100.853,134.706,34.841,55.701,37.1,-10.852,110.0,110.0,69.375,67.313,55.906,61.688,25.906,34.375,72.0,70.0,1000.0,200.0,0.104,201.375,77.188,70.0,0.299,70.75,70.0,58.344,60.219,0.0,27.938,72.0,70.0,1000.0,200.0,0.033,197.5,78.438,77.188,0.0,69.688,70.063,57.25,58.844,2.68,25.547,72.0,70.0,1000.0,200.0,0.03,192.125,77.688,76.563,-0.004,70.5,70.625,56.406,58.5,0.0,30.078,72.0,70.0,1000.0,200.0,0.032,193.75,77.063,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.263,0.0,3.661,0.578,0.24,0.314,0.0,-0.001,0.003
9022007,652,1.0,1.0,1.0,1.0,100.0,23.799,100.0,100.0,100.0,1.0,1.0,583.136,242.389,-0.005,11.727,0.0,80.0,55.0,1.4,800.5,861.478,1461.497,821.73,54.983,61.134,70.113,60.699,51.515,1.379,1.662,0.315,63.257,50.586,90.029,51.209,60.395,60.388,132.818,101.278,130.497,34.841,55.701,37.173,-10.867,110.0,110.0,69.313,67.313,55.906,61.688,29.891,34.031,72.0,70.0,1000.0,200.0,0.104,202.5,77.125,69.938,0.312,70.75,70.063,58.313,60.344,0.0,26.922,72.0,70.0,1000.0,200.0,0.035,204.0,78.438,76.938,0.0,69.938,70.125,57.25,58.719,2.738,24.125,72.0,70.0,1000.0,200.0,0.034,202.875,77.688,76.625,-0.004,70.5,70.375,56.25,58.5,0.0,28.828,72.0,70.0,1000.0,200.0,0.035,205.0,77.0,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.0,1.311,0.0,3.799,0.583,0.242,0.328,0.0,-0.001,0.002
9022007,653,1.0,1.0,1.0,1.0,100.0,23.79,100.0,100.0,100.0,1.0,1.0,593.675,242.389,-0.005,11.712,0.0,80.0,55.0,1.4,787.375,842.693,1472.418,807.107,54.983,61.134,70.113,60.699,51.406,1.398,1.704,0.315,63.244,50.676,89.751,51.237,60.395,60.388,130.458,101.491,133.303,34.768,55.596,37.1,-10.852,110.0,110.0,69.313,67.313,55.813,61.688,30.109,35.156,72.0,70.0,1000.0,200.0,0.097,196.25,77.125,70.0,0.293,70.75,70.063,58.344,60.219,0.0,27.578,72.0,70.0,1000.0,200.0,0.033,198.875,78.375,76.938,0.0,69.688,70.25,57.25,58.719,11.266,24.781,72.0,70.0,1000.0,200.0,0.032,198.625,77.625,76.625,-0.004,70.375,70.313,56.25,58.5,0.0,29.344,72.0,70.0,1000.0,200.0,0.033,201.625,77.0,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.311,0.0,3.794,0.594,0.242,0.305,0.0,-0.001,0.003
9022007,654,1.0,1.0,1.0,1.0,100.0,23.528,100.0,100.0,100.0,1.0,1.0,581.965,241.218,-0.005,11.712,0.0,80.0,55.0,1.4,807.75,841.353,1470.597,796.879,54.876,61.134,70.113,60.699,51.406,1.406,1.701,0.315,63.308,50.668,89.807,51.153,60.395,60.388,134.146,101.598,133.155,34.914,55.491,37.173,-10.867,110.0,110.0,69.313,67.438,55.906,61.688,30.344,34.188,72.0,70.0,1000.0,200.0,0.104,202.25,76.813,70.0,0.325,70.75,70.063,58.313,60.219,0.0,27.859,72.0,70.0,1000.0,200.0,0.032,197.375,78.438,76.938,0.0,69.938,70.063,57.156,58.719,11.352,24.063,72.0,70.0,1000.0,200.0,0.034,203.125,77.688,76.563,-0.004,70.688,70.625,56.156,58.5,0.0,30.156,72.0,70.0,1000.0,200.0,0.031,195.5,77.0,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,1.286,0.0,3.675,0.582,0.241,0.324,0.0,-0.001,0.003
9022007,655,1.0,1.0,1.0,1.0,100.0,23.403,100.0,100.0,100.0,1.0,1.0,591.333,241.218,0.005,11.638,0.0,80.0,55.0,1.4,802.0,835.991,1468.777,796.879,54.876,61.134,70.113,60.589,51.406,1.41,1.672,0.315,63.291,50.629,89.807,51.153,60.395,60.388,131.048,102.023,130.201,34.841,55.386,37.173,-10.852,110.0,110.0,69.313,67.438,55.813,61.813,30.594,34.0,72.0,70.0,1000.0,200.0,0.104,202.375,76.625,70.313,0.368,70.563,69.875,58.313,60.219,0.0,27.953,72.0,70.0,1000.0,200.0,0.032,198.25,78.438,76.813,0.0,69.938,69.875,57.156,58.625,11.406,25.313,72.0,70.0,1000.0,200.0,0.03,194.375,77.5,76.563,-0.004,70.938,70.375,56.156,58.406,0.0,28.797,72.0,70.0,1000.0,200.0,0.035,204.75,77.0,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.148,-0.072,0.0,1.321,0.0,3.77,0.591,0.241,0.34,0.0,-0.001,0.003
9022007,656,1.0,1.0,1.0,1.0,100.0,23.268,100.0,100.0,100.0,1.0,1.0,599.53,243.56,-0.005,11.682,0.0,80.0,55.0,1.4,793.625,858.793,1476.059,821.73,54.876,61.134,70.113,60.699,51.406,1.417,1.694,0.319,63.287,50.639,89.835,51.181,60.395,60.495,132.376,102.236,134.927,34.841,55.491,37.173,-10.852,110.0,110.0,69.313,67.438,55.906,61.813,30.828,35.156,72.0,70.0,1000.0,200.0,0.097,193.75,76.313,70.125,0.353,70.563,70.313,58.313,60.031,0.0,26.75,72.0,70.0,1000.0,200.0,0.035,208.375,78.375,76.938,0.0,70.0,69.938,57.156,58.625,2.961,24.281,72.0,70.0,1000.0,200.0,0.034,201.875,77.625,76.563,-0.004,71.0,70.625,56.156,58.406,0.0,29.406,72.0,70.0,1000.0,200.0,0.033,201.125,77.0,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.319,0.0,3.785,0.6,0.244,0.319,0.0,-0.001,0.003
9022007,657,1.0,1.0,1.0,1.0,100.0,23.132,100.0,100.0,100.0,1.0,1.0,578.453,242.389,-0.005,11.697,0.0,80.0,55.0,1.4,793.625,829.291,1457.858,783.738,54.876,61.134,70.004,60.699,51.406,1.383,1.676,0.319,63.259,50.636,90.057,51.209,60.635,60.495,134.146,102.449,131.826,34.914,55.386,37.246,-10.867,110.0,110.0,69.313,67.438,55.688,61.813,31.078,34.406,72.0,70.0,1000.0,200.0,0.103,200.875,76.313,70.125,0.341,70.563,70.063,58.219,60.031,0.0,27.594,72.0,70.0,1000.0,200.0,0.033,199.125,78.375,77.063,0.0,69.688,69.625,57.094,58.625,11.469,25.703,72.0,70.0,1000.0,200.0,0.03,190.25,77.5,76.563,-0.004,71.0,70.625,56.156,58.281,0.0,29.891,72.0,70.0,1000.0,200.0,0.032,195.125,76.875,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,1.332,0.0,3.789,0.578,0.242,0.309,0.0,-0.001,0.003
9022007,658,1.0,1.0,1.0,1.0,100.0,22.997,100.0,100.0,100.0,1.0,1.0,583.136,242.389,-0.005,11.712,0.0,80.0,55.0,1.4,789.125,862.821,1476.059,814.417,54.876,61.241,70.113,60.808,51.406,1.391,1.715,0.319,63.309,50.659,90.057,51.209,60.635,60.603,130.089,102.662,131.309,34.914,55.596,36.954,-10.852,110.0,110.0,69.313,67.438,55.813,61.813,31.328,33.938,72.0,70.0,1000.0,200.0,0.105,202.875,76.5,70.125,0.37,70.438,70.063,58.219,60.031,0.0,27.688,72.0,70.0,1000.0,200.0,0.033,199.125,78.375,76.938,0.0,69.688,69.875,57.156,58.625,11.563,24.094,72.0,70.0,1000.0,200.0,0.034,203.625,77.5,76.563,-0.004,71.125,70.938,56.156,58.406,0.0,28.984,72.0,70.0,1000.0,200.0,0.034,204.25,76.875,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,1.155,0.0,3.319,0.583,0.242,0.345,0.0,-0.001,0.002
9022007,659,1.0,1.0,1.0,1.0,100.0,23.113,100.0,100.0,100.0,1.0,1.0,596.017,242.389,0.005,11.564,0.0,80.0,55.0,1.4,801.875,845.376,1454.22,795.418,54.876,61.241,70.113,60.699,51.515,1.402,1.687,0.319,63.279,50.631,90.279,51.266,60.635,60.603,133.924,102.769,133.967,34.986,55.806,37.027,-10.867,110.0,110.0,69.313,67.438,55.813,61.906,31.563,35.625,72.0,70.0,1000.0,200.0,0.094,192.625,76.688,70.5,0.368,70.563,70.0,58.219,60.031,0.0,27.922,72.0,70.0,1000.0,200.0,0.033,197.75,78.25,76.938,0.0,69.688,70.063,57.156,58.625,11.672,24.75,72.0,70.0,1000.0,200.0,0.033,199.125,77.5,76.563,-0.004,71.25,70.625,56.156,58.406,0.0,29.953,72.0,70.0,1000.0,200.0,0.031,197.125,76.875,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.0,1.134,0.0,3.279,0.596,0.242,0.333,0.0,-0.001,0.003
9022007,700,1.0,1.0,1.0,1.0,100.0,23.077,100.0,100.0,100.0,1.0,1.0,580.794,242.389,-0.005,11.727,0.0,80.0,55.0,1.4,815.125,868.193,1465.137,824.656,54.983,61.241,70.004,60.808,51.732,1.375,1.623,0.315,63.233,50.668,90.558,51.209,60.635,60.603,132.08,103.088,130.275,34.986,55.911,37.027,-10.867,110.0,110.0,69.188,67.438,55.813,61.969,35.469,34.344,72.0,70.0,1000.0,200.0,0.104,201.25,77.313,70.688,0.379,70.438,69.875,58.219,59.938,0.0,27.234,72.0,70.0,1000.0,200.0,0.034,201.25,78.375,76.813,0.0,69.688,69.938,57.094,58.625,11.773,24.188,72.0,70.0,1000.0,200.0,0.034,202.75,77.438,76.375,-0.004,71.375,70.625,56.156,58.281,0.0,28.828,72.0,70.0,1000.0,200.0,0.035,204.5,76.75,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,-0.0,1.144,0.0,3.325,0.581,0.242,0.367,0.0,-0.001,0.002
9022007,701,1.0,1.0,1.0,1.0,100.0,23.311,100.0,100.0,100.0,1.0,1.0,587.82,242.389,-0.005,11.653,0.0,80.0,55.0,1.4,794.125,864.164,1477.88,823.193,55.09,61.241,70.113,60.808,51.841,1.402,1.616,0.319,63.242,50.609,90.641,51.294,60.635,60.603,131.638,103.301,134.41,34.986,56.12,37.027,-10.852,110.0,110.0,69.188,67.438,55.906,62.094,35.719,34.063,72.0,70.0,1000.0,200.0,0.104,202.25,78.063,71.188,0.385,70.563,70.0,58.219,59.938,0.0,27.844,72.0,70.0,1000.0,200.0,0.032,198.0,78.25,76.813,0.0,69.688,69.938,57.156,58.438,13.703,24.063,72.0,70.0,1000.0,200.0,0.034,202.25,77.438,76.563,-0.004,71.688,70.625,56.156,58.406,0.0,29.531,72.0,70.0,1000.0,200.0,0.033,199.75,76.75,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.0,1.125,0.0,3.304,0.588,0.242,0.387,0.0,-0.001,0.002
9022007,702,1.0,1.0,1.0,1.0,100.0,23.409,100.0,100.0,100.0,1.0,1.0,581.965,241.218,-0.005,11.638,0.0,80.0,55.0,1.4,794.125,827.952,1446.946,793.958,55.09,61.241,70.004,60.808,51.841,1.417,1.676,0.323,63.242,50.593,90.558,51.237,61.154,60.603,134.514,103.514,132.786,34.986,56.015,37.1,-10.852,110.0,110.0,69.188,67.5,55.906,62.5,35.969,35.656,72.0,70.0,1000.0,200.0,0.095,191.875,78.75,71.563,0.391,70.313,69.813,58.219,59.938,0.0,27.688,72.0,70.0,1000.0,200.0,0.033,199.375,78.25,76.813,0.0,69.625,69.938,57.156,58.438,13.828,24.828,72.0,70.0,1000.0,200.0,0.032,197.75,77.438,76.375,-0.004,72.188,70.813,56.156,58.281,0.0,30.547,72.0,70.0,1000.0,200.0,0.031,190.875,76.75,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,1.17,0.0,3.418,0.582,0.241,0.411,0.0,-0.001,0.002
9022007,703,1.0,1.0,1.0,1.0,100.0,23.515,100.0,100.0,100.0,1.0,1.0,588.991,243.56,-0.005,11.697,0.0,80.0,55.0,1.4,784.5,862.821,1472.418,820.267,55.09,61.349,70.113,60.918,51.841,1.387,1.719,0.315,63.233,50.596,90.641,51.322,61.154,60.71,130.753,103.833,132.343,34.986,56.225,37.1,-10.852,110.0,110.0,69.313,67.438,56.0,62.594,32.563,34.281,72.0,70.0,1000.0,200.0,0.104,201.625,79.5,72.25,0.394,70.438,70.0,58.219,59.938,0.0,27.969,72.0,70.0,1000.0,200.0,0.032,198.0,78.25,76.938,0.0,69.625,69.875,57.156,58.438,13.945,24.172,72.0,70.0,1000.0,200.0,0.034,202.25,77.438,76.375,-0.004,72.625,70.813,56.25,58.406,0.0,30.313,72.0,70.0,1000.0,200.0,0.037,209.75,76.75,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.164,0.0,3.435,0.589,0.244,0.417,0.0,-0.001,0.002
