DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,704,1.0,1.0,1.0,1.0,100.0,23.926,100.0,100.0,100.0,1.0,1.0,594.846,242.389,-0.005,11.815,0.0,80.0,55.0,1.4,810.125,893.74,1483.345,849.55,55.196,61.349,70.113,60.918,52.059,1.383,1.704,0.323,63.344,50.712,90.863,51.322,61.154,60.817,134.072,103.833,134.484,34.986,56.12,37.173,-10.852,110.0,110.0,69.313,67.5,56.0,62.938,32.813,34.031,72.0,70.0,1000.0,200.0,0.104,202.625,79.938,72.813,0.406,70.438,69.688,58.063,59.938,0.0,27.266,72.0,70.0,1000.0,200.0,0.034,201.125,78.063,76.813,0.0,69.688,69.438,57.156,58.625,12.25,23.984,72.0,70.0,1000.0,200.0,0.034,202.375,77.25,76.375,-0.004,72.75,70.625,56.25,58.281,0.0,30.734,72.0,70.0,1000.0,200.0,0.047,238.5,76.75,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,1.223,0.0,3.59,0.595,0.242,0.423,0.0,-0.001,0.002
9022007,705,1.0,1.0,1.0,1.0,100.0,24.608,100.0,100.0,100.0,1.0,1.0,592.504,242.389,-0.005,11.697,0.0,80.0,55.0,1.4,842.75,896.432,1485.166,837.83,55.41,61.456,70.113,60.918,52.168,1.391,1.701,0.315,63.303,50.673,90.891,51.322,61.154,61.031,132.302,104.152,130.497,34.986,56.225,37.246,-10.867,110.0,110.0,69.313,67.5,56.0,62.969,36.688,33.969,72.0,70.0,1000.0,200.0,0.104,202.125,80.125,72.875,0.379,70.438,69.813,58.063,59.938,0.0,27.625,72.0,70.0,1000.0,200.0,0.033,198.625,78.063,76.813,0.0,69.625,69.438,57.156,58.438,14.195,25.281,72.0,70.0,1000.0,200.0,0.03,193.5,77.25,76.375,-0.004,73.188,70.625,56.25,58.281,0.0,32.25,72.0,70.0,1000.0,200.0,0.052,247.5,76.75,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,1.245,0.0,3.672,0.593,0.242,0.401,0.0,-0.001,0.002
9022007,706,1.0,1.0,1.0,1.0,100.0,24.677,100.0,100.0,100.0,1.0,1.0,604.214,241.218,-0.005,11.682,0.0,80.0,55.0,1.4,841.375,909.899,1486.988,852.481,55.303,61.456,70.113,61.028,52.168,1.41,1.672,0.312,63.343,50.688,90.975,51.35,61.154,61.031,131.638,104.259,134.189,34.986,56.12,37.246,-10.852,110.0,110.0,69.313,67.75,56.0,63.188,29.484,35.063,72.0,70.0,1000.0,200.0,0.098,194.0,80.125,73.125,0.399,70.25,69.875,58.219,59.938,0.0,27.969,72.0,70.0,1000.0,200.0,0.032,197.375,78.063,76.813,0.0,69.625,69.438,57.156,58.625,14.328,24.188,72.0,70.0,1000.0,200.0,0.034,202.125,77.25,76.375,-0.004,73.188,70.625,56.25,58.219,0.0,32.781,72.0,70.0,1000.0,200.0,0.06,267.75,76.75,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.249,0.0,3.668,0.604,0.241,0.408,0.0,-0.001,0.002
9022007,707,1.0,1.0,1.0,1.0,100.0,25.241,100.0,100.0,100.0,1.0,1.0,610.068,243.56,-0.005,11.667,0.0,80.0,55.0,1.4,861.625,930.125,1494.277,883.295,55.41,61.563,70.004,61.138,52.277,1.383,1.729,0.308,63.457,50.774,91.058,51.604,61.964,61.031,134.072,104.365,132.121,34.986,56.12,37.246,-10.852,110.0,110.0,69.313,67.75,56.219,63.188,33.5,34.5,72.0,70.0,1000.0,200.0,0.102,200.25,80.125,73.25,0.418,70.313,69.875,58.063,59.813,0.0,27.281,72.0,70.0,1000.0,200.0,0.034,200.75,78.063,76.813,0.0,69.625,69.563,57.25,58.625,14.453,24.156,72.0,70.0,1000.0,200.0,0.034,201.625,77.25,76.25,-0.004,73.313,70.0,56.25,57.969,0.0,35.219,72.0,70.0,1000.0,200.0,0.064,275.75,76.75,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.0,1.248,0.0,3.663,0.61,0.244,0.42,0.0,-0.001,0.002
9022007,708,1.0,1.0,1.0,1.0,100.0,25.67,100.0,100.0,100.0,1.0,1.0,627.633,245.902,-0.005,11.667,0.0,80.0,55.0,1.4,894.875,961.195,1503.393,905.344,55.41,61.563,70.004,61.138,52.386,1.406,1.69,0.315,63.489,50.805,91.086,51.632,61.964,60.924,130.605,104.578,132.121,34.914,56.33,37.246,-10.852,110.0,110.0,69.188,67.75,56.344,63.281,33.719,34.25,72.0,70.0,1000.0,200.0,0.104,201.25,79.813,73.125,0.398,70.438,69.875,58.219,59.938,0.0,27.422,72.0,70.0,1000.0,200.0,0.032,201.375,78.063,76.813,0.0,69.625,69.625,57.25,58.625,14.594,24.063,72.0,70.0,1000.0,200.0,0.034,201.625,77.125,76.25,-0.004,73.438,69.688,56.25,57.969,0.0,35.031,72.0,70.0,1000.0,200.0,0.075,299.5,76.438,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.27,0.0,3.78,0.628,0.246,0.389,0.0,-0.001,0.001
9022007,709,1.0,1.0,1.0,1.0,100.0,26.128,100.0,100.0,100.0,1.0,1.0,619.436,247.073,-0.005,11.653,0.0,80.0,55.0,1.4,917.25,950.38,1510.689,906.815,55.41,61.563,70.004,61.138,52.495,1.398,1.747,0.312,63.557,50.854,91.169,51.857,61.964,60.924,133.924,104.791,134.189,34.986,56.33,37.319,-10.852,110.0,110.0,69.313,67.5,56.406,63.188,33.969,34.031,72.0,70.0,1000.0,200.0,0.104,202.0,79.625,73.0,0.403,70.313,69.813,58.219,59.938,0.0,27.453,72.0,70.0,1000.0,200.0,0.033,198.625,78.063,76.688,0.0,69.5,69.625,57.25,58.625,18.641,24.906,72.0,70.0,1000.0,200.0,0.031,196.875,77.125,76.25,-0.004,73.625,69.688,56.25,57.875,0.0,36.125,72.0,70.0,1000.0,200.0,0.082,312.0,76.438,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.274,0.0,3.777,0.619,0.247,0.39,0.0,-0.001,0.001
9022007,710,1.0,1.0,1.0,1.0,100.0,26.887,100.0,100.0,100.0,1.0,1.0,633.487,247.073,-0.005,11.697,0.0,80.0,55.0,1.4,938.0,993.689,1547.205,940.693,55.516,61.563,69.896,61.138,52.603,1.375,1.694,0.312,63.653,50.926,91.28,52.026,61.964,61.031,131.933,105.004,130.792,34.986,56.33,37.392,-10.852,110.0,110.0,69.313,67.5,56.344,63.094,34.188,34.031,72.0,70.0,1000.0,200.0,0.104,201.375,79.25,72.813,0.383,70.25,69.813,58.063,59.938,0.0,27.828,72.0,70.0,1000.0,200.0,0.032,196.875,78.063,76.688,0.0,69.5,69.625,57.375,58.625,18.797,24.359,72.0,70.0,1000.0,200.0,0.033,200.75,77.0,76.25,-0.004,73.438,69.5,56.25,57.875,0.0,36.844,72.0,70.0,1000.0,200.0,0.095,337.25,76.438,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.222,-0.072,-0.146,-0.148,-0.072,-0.0,1.319,0.0,3.91,0.633,0.247,0.36,0.0,-0.0,0.001
9022007,711,1.0,1.0,1.0,1.0,100.0,27.462,100.0,100.0,100.0,1.0,1.0,629.975,249.414,-0.005,11.667,0.0,80.0,55.0,1.4,955.5,990.978,1539.897,952.495,55.516,61.563,69.896,61.138,52.712,1.36,1.694,0.312,63.729,50.951,91.364,52.251,61.964,61.031,132.449,105.11,134.927,34.986,56.225,37.319,-10.852,110.0,110.0,69.375,67.75,56.406,63.094,34.438,35.375,72.0,70.0,1000.0,200.0,0.094,193.375,78.938,72.5,0.392,70.313,69.813,58.219,59.938,0.0,26.781,72.0,70.0,1000.0,200.0,0.036,204.5,78.063,76.688,0.0,69.5,69.563,57.375,58.625,18.969,24.203,72.0,70.0,1000.0,200.0,0.034,201.25,77.125,76.25,-0.004,73.688,69.5,56.406,57.781,0.0,38.063,72.0,70.0,1000.0,200.0,0.101,347.25,76.438,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.282,0.0,3.781,0.63,0.249,0.369,0.0,-0.001,0.001
9022007,712,1.0,1.0,1.0,1.0,100.0,28.367,100.0,100.0,100.0,1.0,1.0,638.171,250.585,-0.005,11.756,0.0,80.0,55.0,1.4,965.75,1014.037,1550.86,961.354,55.623,61.563,69.896,61.138,52.821,1.353,1.719,0.315,63.765,51.051,91.475,52.364,62.586,61.031,134.219,105.216,132.195,35.059,56.54,37.392,-10.852,110.0,110.0,69.313,67.75,56.406,63.094,38.313,34.344,72.0,70.0,1000.0,200.0,0.103,200.875,78.438,72.25,0.394,70.25,69.813,58.219,59.938,0.0,27.906,72.0,70.0,1000.0,200.0,0.032,196.25,78.0,76.688,0.0,69.5,69.563,57.375,58.625,19.141,24.188,72.0,70.0,1000.0,200.0,0.034,200.75,77.0,76.25,-0.004,73.813,69.5,56.25,57.781,0.0,39.063,72.0,70.0,1000.0,200.0,0.108,359.75,76.375,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.0,1.277,0.0,3.81,0.638,0.251,0.356,0.0,-0.0,0.001
9022007,713,1.0,1.0,1.0,1.0,100.0,29.416,100.0,100.0,100.0,1.0,1.0,649.881,251.756,-0.005,11.682,0.0,80.0,55.0,1.4,995.5,1056.182,1558.172,993.886,55.729,61.671,69.787,61.138,52.93,1.345,1.79,0.315,64.086,51.17,91.614,52.617,62.586,61.031,130.9,105.536,132.564,35.059,56.54,37.392,-10.852,110.0,110.0,69.375,67.5,56.5,62.969,34.875,34.313,72.0,70.0,1000.0,200.0,0.103,200.625,78.063,72.188,0.42,70.25,69.688,58.219,59.938,0.0,26.516,72.0,70.0,1000.0,200.0,0.036,206.125,78.0,76.688,0.0,69.5,69.563,57.375,58.719,15.398,24.188,72.0,70.0,1000.0,200.0,0.033,200.75,77.125,76.188,-0.004,73.938,69.188,56.406,57.719,0.0,39.938,72.0,70.0,1000.0,200.0,0.124,385.75,76.375,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.269,0.0,3.786,0.65,0.252,0.361,0.0,-0.001,0.002
9022007,714,1.0,1.0,1.0,1.0,100.0,30.4,100.0,100.0,100.0,1.0,1.0,660.419,252.927,-0.005,11.697,0.0,80.0,55.0,1.4,995.5,1053.459,1558.172,996.847,55.836,61.671,69.678,61.138,53.039,1.379,1.697,0.308,64.126,51.289,91.642,52.843,62.586,61.138,134.146,105.536,134.189,35.059,56.645,37.464,-10.852,110.0,110.0,69.313,67.5,56.594,62.969,35.094,34.125,72.0,70.0,1000.0,200.0,0.104,201.625,77.813,71.813,0.383,70.25,69.688,58.219,59.938,0.0,27.906,72.0,70.0,1000.0,200.0,0.032,195.875,77.875,76.688,0.0,69.5,69.375,57.469,58.719,19.453,23.984,72.0,70.0,1000.0,200.0,0.034,201.625,77.625,76.25,-0.004,73.938,69.188,56.406,57.719,0.0,40.719,72.0,70.0,1000.0,200.0,0.135,401.5,76.375,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.303,0.0,3.908,0.66,0.253,0.336,0.0,-0.001,0.001
9022007,715,1.0,1.0,1.0,1.0,100.0,31.558,100.0,100.0,100.0,1.0,1.0,680.326,251.756,0.005,11.697,0.0,80.0,55.0,1.4,994.125,1080.711,1567.316,1010.182,55.943,61.671,69.678,61.248,53.257,1.375,1.747,0.308,64.265,51.294,91.67,53.068,62.586,61.031,132.302,105.749,130.497,35.059,56.645,37.537,-10.867,110.0,110.0,69.375,67.75,56.5,62.938,31.547,33.938,72.0,70.0,1000.0,200.0,0.104,202.0,77.375,71.625,0.383,70.25,69.875,58.219,59.813,0.0,27.219,72.0,70.0,1000.0,200.0,0.034,200.125,77.875,76.688,0.0,69.5,69.438,57.469,58.844,19.609,24.547,72.0,70.0,1000.0,200.0,0.033,199.625,78.25,76.063,-0.004,74.0,69.0,56.406,57.719,0.0,42.25,72.0,70.0,1000.0,200.0,0.151,423.75,76.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.146,0.0,1.343,0.0,4.026,0.68,0.252,0.322,0.0,-0.001,0.001
9022007,716,1.0,1.0,1.0,1.0,100.0,32.675,100.0,100.0,100.0,1.0,1.0,669.787,254.098,-0.005,11.623,0.0,80.0,55.0,1.4,1029.0,1091.627,1580.124,1038.378,55.943,61.671,69.57,61.248,53.039,1.322,1.729,0.315,64.258,51.465,91.364,53.378,62.586,61.138,131.122,105.855,133.672,35.132,56.645,38.121,-10.852,110.0,110.0,69.313,67.75,56.5,62.969,35.563,35.0,72.0,70.0,1000.0,200.0,0.097,196.375,77.313,71.563,0.383,70.25,69.875,58.219,59.938,0.0,27.891,72.0,70.0,1000.0,200.0,0.032,196.375,77.875,76.688,0.0,69.438,69.375,57.656,58.844,22.516,24.219,72.0,70.0,1000.0,200.0,0.034,201.5,78.875,75.938,-0.004,74.188,68.875,56.406,57.625,0.0,43.094,72.0,70.0,1000.0,200.0,0.163,440.5,76.313,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,1.615,0.0,4.826,0.67,0.254,0.322,0.0,-0.002,0.001
9022007,717,1.0,1.0,1.0,1.0,100.0,33.31,100.0,100.0,100.0,1.0,1.0,704.916,259.953,-0.005,11.638,0.0,80.0,55.0,1.4,1077.25,1162.786,1603.929,1087.501,55.836,61.671,69.57,61.248,52.712,1.341,1.793,0.315,64.638,51.668,90.975,53.519,63.163,61.138,133.998,105.961,132.933,35.059,56.12,38.339,-10.867,110.0,110.0,69.313,67.75,56.594,62.938,35.781,34.125,72.0,70.0,1000.0,200.0,0.104,202.25,77.313,71.625,0.434,70.125,69.813,58.219,59.938,0.0,26.453,72.0,70.0,1000.0,200.0,0.037,207.125,77.875,76.688,0.0,69.438,69.438,57.469,58.906,22.688,24.25,72.0,70.0,1000.0,200.0,0.033,200.875,80.125,75.375,-0.004,74.313,68.063,56.25,57.406,0.0,44.094,72.0,70.0,1000.0,200.0,0.189,473.5,76.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,1.812,0.0,5.303,0.705,0.26,0.361,0.0,-0.003,0.001
9022007,718,1.0,1.0,1.0,1.0,100.0,33.593,100.0,100.0,100.0,1.0,1.0,701.403,258.782,-0.005,11.682,0.0,80.0,55.0,1.4,1093.75,1155.928,1607.594,1096.454,55.623,61.778,69.461,61.248,52.386,1.353,1.8,0.315,64.659,51.724,90.697,53.688,63.163,61.246,130.827,106.068,130.423,35.132,55.596,38.412,-10.867,110.0,110.0,69.313,67.75,56.406,62.969,36.031,33.938,72.0,70.0,1000.0,200.0,0.104,202.5,77.375,71.563,0.423,70.125,69.813,58.219,59.813,0.0,27.719,72.0,70.0,1000.0,200.0,0.032,197.25,77.875,76.688,0.0,69.438,69.438,57.375,58.844,20.141,24.063,72.0,70.0,1000.0,200.0,0.034,201.375,81.188,74.875,-0.004,74.5,67.875,56.156,57.188,0.0,45.219,72.0,70.0,1000.0,200.0,0.203,492.5,76.313,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,1.872,0.0,5.323,0.701,0.259,0.359,0.0,-0.004,0.001
9022007,719,1.0,1.0,1.0,1.0,100.0,33.72,100.0,100.0,100.0,1.0,1.0,713.113,261.124,-0.005,11.653,0.0,80.0,55.0,1.4,1116.75,1184.753,1620.424,1124.849,55.41,61.778,69.353,61.248,52.168,1.349,1.829,0.315,64.894,51.911,90.724,53.688,63.163,61.246,132.302,106.174,134.263,35.132,55.281,38.412,-10.852,110.0,110.0,69.313,67.5,56.344,62.938,36.25,35.281,72.0,70.0,1000.0,200.0,0.096,195.125,77.75,71.813,0.428,70.125,69.688,58.219,59.813,0.0,26.313,72.0,70.0,1000.0,200.0,0.036,209.125,77.875,76.563,0.0,69.438,69.25,57.375,58.844,20.313,24.313,72.0,70.0,1000.0,200.0,0.033,199.5,82.188,74.125,-0.004,74.5,68.063,55.906,57.094,0.0,47.594,72.0,70.0,1000.0,200.0,0.223,514.0,76.188,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.897,0.0,5.309,0.713,0.261,0.371,0.0,-0.005,0.001
9022007,720,1.0,1.0,1.0,1.0,100.0,33.886,100.0,100.0,100.0,1.0,1.0,729.506,264.637,-0.005,11.697,0.0,80.0,55.0,1.4,1116.75,1217.768,1624.092,1139.821,55.303,61.778,69.244,61.248,52.168,1.368,1.807,0.315,65.092,51.982,90.808,53.772,63.163,61.353,133.187,106.281,131.235,35.204,55.176,38.485,-10.852,110.0,110.0,69.313,67.5,56.219,62.938,36.469,34.188,72.0,70.0,1000.0,200.0,0.104,202.25,78.313,72.125,0.457,70.125,69.5,58.063,59.813,0.0,27.859,72.0,70.0,1000.0,200.0,0.032,196.5,77.875,76.563,0.0,69.5,69.25,57.25,58.844,20.484,24.25,72.0,70.0,1000.0,200.0,0.033,200.5,82.5,73.375,-0.004,74.375,68.063,55.906,57.0,0.0,47.625,72.0,70.0,1000.0,200.0,0.248,546.0,76.125,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,1.922,0.0,5.331,0.73,0.265,0.413,0.0,-0.005,0.001
9022007,721,1.0,1.0,1.0,1.0,100.0,34.012,100.0,100.0,100.0,1.0,1.0,749.412,264.637,0.005,11.593,0.0,80.0,55.0,1.4,1145.625,1257.762,1629.594,1178.84,55.196,61.778,69.136,61.357,52.168,1.356,1.85,0.315,65.339,52.064,90.975,53.969,63.163,61.353,130.237,106.6,132.121,35.277,54.966,38.631,-10.867,110.0,110.0,69.313,67.5,56.219,62.969,36.719,35.156,72.0,70.0,1000.0,200.0,0.098,194.5,79.0,72.375,0.426,70.125,69.5,57.906,59.813,0.0,26.547,72.0,70.0,1000.0,200.0,0.035,208.5,77.875,76.563,0.0,69.5,69.375,57.25,58.844,20.641,24.094,72.0,70.0,1000.0,200.0,0.033,201.125,82.625,72.688,-0.004,74.938,67.375,55.906,56.813,0.0,50.313,72.0,70.0,1000.0,200.0,0.273,572.0,76.188,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,1.975,0.0,5.401,0.749,0.265,0.412,0.0,-0.006,0.001
9022007,722,1.0,1.0,1.0,1.0,100.0,34.247,100.0,100.0,100.0,1.0,1.0,752.925,266.979,-0.005,11.682,0.0,80.0,55.0,1.4,1176.5,1279.876,1642.436,1186.359,55.196,61.778,69.027,61.357,52.168,1.337,1.85,0.312,65.462,52.361,91.03,54.11,63.733,61.353,133.851,106.494,134.041,35.277,55.071,38.704,-10.852,110.0,110.0,69.313,67.75,56.219,63.188,36.969,34.25,72.0,70.0,1000.0,200.0,0.104,202.375,80.563,73.438,0.458,70.125,69.5,57.906,59.813,0.0,27.813,72.0,70.0,1000.0,200.0,0.032,196.75,77.813,76.563,0.0,69.5,69.438,57.25,58.844,20.797,24.109,72.0,70.0,1000.0,200.0,0.033,200.5,82.5,71.875,-0.004,74.938,67.375,55.594,56.625,0.0,51.781,72.0,70.0,1000.0,200.0,0.302,601.5,76.125,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.0,2.023,0.0,5.561,0.753,0.267,0.477,0.0,-0.006,0.001
9022007,723,1.0,1.0,1.0,1.0,100.0,34.462,100.0,100.0,100.0,1.0,1.0,755.267,272.834,-0.005,11.638,0.0,80.0,55.0,1.4,1201.25,1306.181,1668.142,1217.994,55.196,61.886,68.919,61.357,52.277,1.318,1.875,0.319,65.757,52.505,91.141,54.279,63.733,61.353,131.933,106.706,129.832,35.277,54.966,38.704,-10.852,110.0,110.0,69.375,67.75,56.219,63.719,33.406,35.438,72.0,70.0,1000.0,200.0,0.096,193.5,82.875,74.688,0.463,70.125,69.5,57.906,59.813,0.0,26.281,72.0,70.0,1000.0,200.0,0.036,209.375,77.813,76.563,0.0,69.5,69.563,57.156,58.844,20.984,24.953,72.0,70.0,1000.0,200.0,0.031,196.125,82.5,70.813,-0.004,75.125,66.938,55.594,56.625,0.0,53.844,72.0,70.0,1000.0,200.0,0.322,620.0,75.938,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,-0.0,2.026,0.0,5.54,0.755,0.273,0.553,0.0,-0.007,0.0
9022007,724,1.0,1.0,1.0,1.0,100.0,34.714,100.0,100.0,100.0,1.0,1.0,793.909,275.176,-0.005,11.608,0.0,80.0,55.0,1.4,1218.25,1353.373,1682.843,1248.209,55.196,61.886,68.81,61.357,52.277,1.341,1.925,0.304,66.04,52.756,91.197,54.505,63.733,61.46,130.089,106.813,132.786,35.35,55.071,38.996,-10.852,110.0,110.0,69.313,67.75,56.219,64.188,37.438,34.156,72.0,70.0,1000.0,200.0,0.105,203.0,85.25,76.125,0.445,70.125,69.5,57.906,59.719,0.0,27.875,72.0,70.0,1000.0,200.0,0.032,196.625,77.813,76.563,0.0,69.5,69.375,57.156,58.906,21.156,24.469,72.0,70.0,1000.0,200.0,0.033,200.25,82.25,69.5,-0.004,75.5,66.5,55.594,56.531,0.0,56.281,72.0,70.0,1000.0,200.0,0.373,668.0,75.938,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.001,2.146,0.0,5.879,0.794,0.275,0.592,0.0,-0.007,0.0
9022007,725,1.0,1.0,1.0,1.0,100.0,35.162,100.0,100.0,100.0,1.0,1.0,811.473,278.689,-0.005,11.638,0.0,80.0,55.0,1.4,1268.75,1407.696,1701.231,1292.173,55.196,61.886,68.593,61.357,52.386,1.353,1.935,0.315,66.291,53.041,91.308,54.617,63.733,61.567,133.408,106.813,132.343,35.422,54.966,39.142,-10.852,110.0,110.0,69.313,67.875,56.219,65.0,37.656,35.5,72.0,70.0,1000.0,200.0,0.096,193.625,88.438,78.188,0.445,70.125,69.5,57.906,59.719,0.0,26.531,72.0,70.0,1000.0,200.0,0.036,206.0,77.813,76.563,0.0,69.5,69.375,57.156,58.844,24.078,24.453,72.0,70.0,1000.0,200.0,0.033,200.125,82.0,67.688,0.013,75.688,66.125,55.531,56.406,0.0,57.938,72.0,70.0,1000.0,200.0,0.415,705.5,75.938,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,-0.0,2.215,0.0,6.013,0.811,0.279,0.665,0.0,0.027,0.0
9022007,726,1.0,1.0,1.0,1.0,100.0,35.153,100.0,100.0,100.0,1.0,1.0,824.353,279.859,-0.005,11.667,0.0,80.0,55.0,1.4,1321.75,1420.261,1710.43,1314.985,55.196,61.993,68.593,61.467,52.277,1.341,1.953,0.319,66.544,53.268,91.392,54.814,63.733,61.567,130.31,107.132,129.832,35.422,54.862,39.142,-10.867,110.0,110.0,69.313,68.0,56.219,65.75,37.875,34.063,72.0,70.0,1000.0,200.0,0.106,204.125,91.75,80.125,0.423,70.0,69.688,57.906,59.719,1.047,27.469,72.0,70.0,1000.0,200.0,0.032,201.375,77.688,76.5,0.0,69.438,69.375,57.156,58.906,24.25,24.453,72.0,70.0,1000.0,200.0,0.033,200.375,82.0,66.063,0.013,75.688,66.063,55.531,56.406,0.0,61.031,72.0,70.0,1000.0,200.0,0.443,727.0,75.938,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.0,2.233,0.0,6.028,0.824,0.28,0.716,0.0,0.03,0.0
9022007,727,1.0,1.0,1.0,1.0,100.0,35.35,100.0,100.0,100.0,1.0,1.0,855.969,281.03,-0.005,11.697,0.0,80.0,55.0,1.4,1358.875,1444.025,1721.472,1334.797,55.196,61.993,68.485,61.467,52.386,1.364,1.953,0.326,66.835,53.468,91.475,55.011,63.681,61.567,131.712,107.026,133.598,35.495,54.966,39.214,-10.852,110.0,110.0,69.375,68.125,56.219,66.625,34.313,34.969,72.0,70.0,1000.0,200.0,0.099,198.125,94.938,82.125,0.423,70.0,69.813,57.781,59.719,1.06,27.563,72.0,70.0,1000.0,200.0,0.033,197.625,77.688,76.5,0.0,69.438,69.438,57.156,58.906,24.438,24.547,72.0,70.0,1000.0,200.0,0.033,199.75,82.625,64.688,0.042,75.688,65.75,55.531,56.25,0.0,62.75,72.0,70.0,1000.0,200.0,0.489,765.5,75.938,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.234,0.0,6.042,0.856,0.281,0.788,0.0,0.11,0.001
9022007,728,1.0,1.0,1.0,1.0,100.0,35.826,100.0,100.0,100.0,1.0,1.0,868.85,290.398,-0.005,11.667,0.0,80.0,55.0,1.4,1402.625,1507.117,1752.784,1386.798,55.196,61.993,68.376,61.467,52.495,1.333,1.989,0.334,67.175,53.63,91.419,55.18,63.681,61.674,132.523,107.239,130.644,35.422,54.966,39.433,-10.867,110.0,110.0,69.5,68.438,56.344,67.313,31.625,34.094,72.0,70.0,1000.0,200.0,0.107,201.875,98.313,84.125,0.406,70.0,69.688,57.781,59.719,1.069,26.266,72.0,70.0,1000.0,200.0,0.036,209.125,77.688,76.5,0.0,69.313,69.375,57.094,59.25,27.5,24.469,72.0,70.0,1000.0,200.0,0.033,200.5,87.813,62.906,0.066,75.688,65.438,55.531,56.156,0.0,64.938,72.0,70.0,1000.0,200.0,0.53,796.0,75.813,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.0,2.394,0.0,6.5,0.869,0.29,0.837,0.0,0.24,0.001
9022007,729,1.0,1.0,1.0,1.0,100.0,35.827,100.0,100.0,100.0,1.0,1.0,888.756,292.74,-0.005,11.608,0.0,80.0,55.0,1.4,1402.625,1522.581,1760.156,1412.901,55.196,62.1,68.267,61.577,52.386,1.364,2.049,0.326,67.457,53.948,91.558,55.321,63.681,61.674,130.089,107.239,131.973,35.495,54.966,39.36,-10.852,110.0,110.0,69.5,68.5,56.344,68.375,31.813,34.531,72.0,70.0,1000.0,200.0,0.103,201.5,101.5,86.25,0.383,70.0,69.688,57.781,59.656,1.078,27.906,72.0,70.0,1000.0,200.0,0.032,195.5,77.688,76.5,0.0,69.438,69.375,57.094,59.656,24.828,24.5,72.0,70.0,1000.0,200.0,0.033,200.0,98.625,62.594,0.066,76.0,65.313,55.438,56.156,0.0,66.75,72.0,70.0,1000.0,200.0,0.584,834.5,75.813,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.304,0.0,6.232,0.889,0.293,0.848,0.0,0.345,0.001
9022007,730,1.0,1.0,1.0,1.0,100.0,36.324,100.0,100.0,100.0,1.0,1.0,915.688,291.569,-0.005,11.608,0.0,80.0,55.0,1.4,1431.625,1567.661,1778.596,1449.872,55.303,62.1,68.267,61.687,52.495,1.341,1.978,0.319,67.759,54.001,91.697,55.462,63.681,61.781,132.966,107.451,132.121,35.495,55.071,39.652,-10.852,110.0,110.0,69.5,68.688,56.219,69.125,31.969,35.531,72.0,70.0,1000.0,200.0,0.097,193.75,104.0,87.75,0.383,70.0,69.5,57.781,59.656,1.086,26.172,72.0,70.0,1000.0,200.0,0.036,209.25,77.688,76.5,0.0,69.5,69.25,57.094,60.25,22.281,24.609,72.0,70.0,1000.0,200.0,0.033,199.375,107.625,63.594,0.066,76.0,65.0,55.531,56.031,0.0,70.188,72.0,70.0,1000.0,200.0,0.64,874.0,75.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.0,2.465,0.0,6.702,0.916,0.292,0.903,0.0,0.421,0.0
9022007,731,1.0,1.0,1.0,1.0,100.0,36.645,100.0,100.0,100.0,1.0,1.0,920.372,297.424,-0.005,11.623,0.0,80.0,55.0,1.4,1476.625,1584.601,1791.509,1456.048,55.303,62.208,68.159,61.687,52.495,1.333,2.092,0.334,68.107,54.331,91.586,55.772,63.681,61.889,130.31,107.664,130.054,35.495,55.176,39.798,-10.852,110.0,110.0,69.625,69.0,56.219,69.75,28.344,33.906,72.0,70.0,1000.0,200.0,0.107,204.375,106.438,89.25,0.348,70.0,69.5,57.781,59.656,1.097,27.938,72.0,70.0,1000.0,200.0,0.032,197.5,77.688,76.5,0.0,69.5,69.375,57.156,61.031,22.453,24.422,72.0,70.0,1000.0,200.0,0.033,200.25,113.188,64.875,0.066,76.0,64.938,55.438,56.156,0.0,72.25,72.0,70.0,1000.0,200.0,0.683,904.0,75.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.371,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,2.541,0.0,6.947,0.92,0.297,0.867,0.0,0.461,0.0
9022007,732,1.0,1.0,1.0,1.0,100.0,36.977,100.0,100.0,100.0,1.0,1.0,943.791,300.937,-0.005,11.579,0.0,80.0,55.0,1.4,1512.875,1621.373,1813.661,1485.439,55.303,62.208,68.05,61.797,52.495,1.337,2.099,0.326,68.296,54.625,91.531,55.744,63.681,61.889,131.712,107.451,133.376,35.495,54.966,39.871,-10.852,110.0,110.0,69.625,69.125,56.344,70.375,28.484,34.313,72.0,70.0,1000.0,200.0,0.104,202.75,108.438,90.25,0.348,69.875,69.688,57.781,59.656,4.898,27.609,72.0,70.0,1000.0,200.0,0.032,197.25,77.438,76.5,0.0,69.5,69.25,57.094,61.781,22.609,24.484,72.0,70.0,1000.0,200.0,0.033,199.75,116.5,66.813,0.066,76.0,64.875,55.438,56.031,0.0,74.438,72.0,70.0,1000.0,200.0,0.731,935.5,75.625,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.602,0.0,7.038,0.944,0.301,0.917,0.0,0.474,0.0
9022007,733,1.0,1.0,1.0,1.0,100.0,37.269,100.0,100.0,100.0,1.0,1.0,957.843,303.279,-0.005,11.638,0.0,80.0,55.0,1.4,1533.125,1634.123,1819.201,1508.707,55.303,62.208,68.05,61.906,52.495,1.345,2.106,0.319,68.59,54.862,91.447,55.885,63.869,61.889,132.08,107.558,130.054,35.422,55.071,39.944,-10.852,110.0,110.0,69.813,69.188,56.219,70.75,22.063,35.625,72.0,70.0,1000.0,200.0,0.096,193.625,110.0,90.875,0.233,69.875,69.688,57.719,59.656,4.945,26.953,72.0,70.0,1000.0,200.0,0.034,204.625,77.438,76.5,0.0,69.625,69.438,57.094,62.281,18.828,24.219,72.0,70.0,1000.0,200.0,0.034,201.375,118.438,70.313,0.035,76.0,64.75,55.344,55.906,0.0,77.0,72.0,70.0,1000.0,200.0,0.762,953.5,75.625,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,2.678,0.0,7.31,0.958,0.303,0.645,0.0,0.243,0.0
9022007,734,1.0,1.0,1.0,1.0,100.0,37.26,100.0,100.0,100.0,1.0,1.0,962.526,305.621,-0.005,11.579,0.0,80.0,55.0,1.4,1563.625,1641.211,1828.436,1527.364,55.196,62.1,67.942,61.797,52.386,1.318,2.149,0.33,68.908,54.961,91.475,55.941,63.869,61.781,129.868,107.664,132.121,35.35,54.966,39.871,-10.852,110.0,110.0,69.875,69.313,56.219,70.125,19.266,34.344,72.0,70.0,1000.0,200.0,0.105,201.125,110.813,88.75,0.228,69.875,69.375,57.781,59.656,11.641,27.891,72.0,70.0,1000.0,200.0,0.032,195.875,77.438,76.375,0.0,69.688,69.625,57.094,62.281,17.109,24.313,72.0,70.0,1000.0,200.0,0.033,200.5,118.563,72.75,0.0,76.063,64.563,55.344,55.906,0.0,78.813,72.0,70.0,1000.0,200.0,0.786,970.5,75.625,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,2.669,0.0,7.271,0.963,0.306,0.728,0.0,0.0,0.0
9022007,735,1.0,1.0,1.0,1.0,100.0,37.475,100.0,100.0,100.0,1.0,1.0,981.262,305.621,-0.005,11.623,0.0,80.0,55.0,1.4,1570.125,1644.047,1833.979,1527.364,55.196,62.208,67.942,61.797,52.386,1.333,2.149,0.323,68.983,55.155,91.475,55.997,63.869,61.889,133.113,107.664,132.047,35.422,54.966,40.017,-10.852,110.0,110.0,69.813,69.313,56.219,69.938,22.188,34.313,72.0,70.0,1000.0,200.0,0.104,203.125,111.75,88.375,0.235,69.875,69.688,57.719,59.656,5.047,27.25,72.0,70.0,1000.0,200.0,0.033,203.0,77.438,76.375,0.0,69.688,69.625,56.875,61.969,8.742,24.094,72.0,70.0,1000.0,200.0,0.034,201.125,117.0,73.188,0.0,76.25,64.438,55.344,55.813,0.0,79.625,72.0,70.0,1000.0,200.0,0.794,976.5,75.563,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,2.733,0.0,7.418,0.981,0.306,0.795,0.0,0.0,0.0
9022007,736,1.0,1.0,1.0,1.0,100.0,37.7,100.0,100.0,100.0,1.0,1.0,970.723,309.133,-0.005,11.475,0.0,80.0,55.0,1.4,1590.625,1649.721,1830.284,1530.477,55.196,62.315,67.942,61.797,52.386,1.33,2.163,0.326,69.154,55.302,91.586,56.054,63.869,61.996,130.089,107.771,129.094,35.495,54.966,40.089,-10.852,110.0,110.0,69.875,69.313,56.219,69.938,19.375,35.219,72.0,70.0,1000.0,200.0,0.099,195.625,112.438,88.563,0.216,69.75,69.5,57.719,59.438,5.098,27.594,72.0,70.0,1000.0,200.0,0.033,198.25,77.438,76.375,0.0,69.938,69.625,57.094,61.469,8.797,24.172,72.0,70.0,1000.0,200.0,0.034,199.125,115.875,73.063,0.0,76.375,64.438,55.344,55.813,0.0,78.563,72.0,70.0,1000.0,200.0,0.82,993.0,75.563,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,2.707,0.0,7.322,0.971,0.309,0.746,0.0,0.0,0.0
9022007,737,1.0,1.0,1.0,1.0,100.0,37.914,100.0,100.0,100.0,1.0,1.0,989.458,311.475,-0.005,11.49,0.0,80.0,55.0,1.4,1597.75,1661.076,1841.37,1538.265,55.196,62.422,67.942,62.016,52.386,1.368,2.177,0.334,69.334,55.467,91.586,56.138,63.869,62.103,131.122,107.664,133.45,35.422,55.071,40.089,-10.852,110.0,110.0,69.938,69.188,56.219,69.938,16.688,33.844,72.0,70.0,1000.0,200.0,0.107,205.625,113.563,88.938,0.219,70.0,69.375,57.719,59.438,5.152,27.859,72.0,70.0,1000.0,200.0,0.032,197.5,77.438,76.375,0.0,69.938,69.375,57.094,60.875,5.961,24.328,72.0,70.0,1000.0,200.0,0.033,201.125,114.813,73.0,0.0,76.375,64.313,55.344,55.813,0.0,78.813,72.0,70.0,1000.0,200.0,0.83,992.0,75.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.729,0.0,7.448,0.989,0.311,0.78,0.0,0.0,-0.0
9022007,738,1.0,1.0,1.0,1.0,100.0,38.149,100.0,100.0,100.0,1.0,1.0,1003.51,312.646,-0.005,11.593,0.0,80.0,55.0,1.4,1597.75,1676.703,1843.219,1539.823,55.196,62.53,67.833,62.126,52.386,1.379,2.166,0.334,69.48,55.547,91.503,56.223,64.174,62.21,132.966,107.771,131.014,35.495,55.176,40.381,-10.852,110.0,110.0,69.875,69.5,56.219,70.125,19.453,34.688,72.0,70.0,1000.0,200.0,0.101,201.0,114.0,88.625,0.208,69.875,69.375,57.719,59.438,8.977,26.797,72.0,70.0,1000.0,200.0,0.036,204.625,77.375,76.375,0.0,69.938,69.375,56.875,60.5,8.844,24.156,72.0,70.0,1000.0,200.0,0.034,201.75,113.5,73.063,0.0,76.25,64.313,55.281,55.813,0.0,80.0,72.0,70.0,1000.0,200.0,0.818,990.5,75.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,2.878,0.0,7.868,1.004,0.313,0.763,0.0,0.0,-0.0
9022007,739,1.0,1.0,1.0,1.0,100.0,38.363,100.0,100.0,100.0,1.0,1.0,984.774,311.475,-0.005,11.505,0.0,80.0,55.0,1.4,1600.875,1648.302,1839.522,1528.92,55.196,62.637,67.725,62.126,52.277,1.364,2.149,0.323,69.493,55.6,91.503,56.251,64.174,62.317,129.278,107.877,130.127,35.495,55.071,40.308,-10.867,110.0,110.0,69.938,69.313,56.0,69.875,16.75,35.156,72.0,70.0,1000.0,200.0,0.099,196.125,114.563,88.375,0.203,69.875,69.375,57.719,59.438,5.246,27.75,72.0,70.0,1000.0,200.0,0.033,197.375,77.375,76.5,0.0,69.938,69.375,56.875,59.938,8.883,24.953,72.0,70.0,1000.0,200.0,0.031,196.5,111.938,73.063,0.0,76.063,64.313,55.281,55.625,0.0,80.125,72.0,70.0,1000.0,200.0,0.827,992.5,75.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.296,-0.072,0.0,2.829,0.0,7.691,0.985,0.311,0.769,0.0,0.0,-0.0
9022007,740,1.0,1.0,1.0,1.0,100.0,38.578,100.0,100.0,100.0,1.0,1.0,1003.51,312.646,-0.005,11.49,0.0,80.0,55.0,1.4,1594.75,1668.177,1843.219,1553.86,55.196,62.637,67.725,62.236,52.386,1.364,2.141,0.326,69.601,55.592,91.531,56.307,64.174,62.425,132.302,107.984,132.933,35.568,55.071,40.527,-10.852,110.0,110.0,69.938,69.5,56.0,69.938,16.781,33.938,72.0,70.0,1000.0,200.0,0.107,205.625,115.125,88.563,0.196,69.875,69.375,57.719,59.438,5.293,27.859,72.0,70.0,1000.0,200.0,0.033,197.75,77.375,76.188,0.0,69.938,69.063,57.094,59.531,17.391,24.094,72.0,70.0,1000.0,200.0,0.034,202.75,110.688,73.063,0.0,76.563,64.313,55.281,55.813,0.0,80.0,72.0,70.0,1000.0,200.0,0.829,995.0,75.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.922,0.0,7.914,1.004,0.313,0.753,0.0,0.0,-0.0
9022007,741,1.0,1.0,1.0,1.0,100.0,38.521,100.0,100.0,100.0,1.0,1.0,1007.023,316.159,-0.005,11.475,0.0,80.0,55.0,1.4,1596.5,1663.916,1861.706,1535.149,55.09,62.744,67.616,62.346,52.168,1.383,2.184,0.33,69.672,55.732,91.447,56.392,64.174,62.532,131.564,108.09,129.463,35.64,55.071,40.6,-10.852,110.0,110.0,69.938,69.5,56.0,70.125,16.797,35.5,72.0,70.0,1000.0,200.0,0.097,194.875,115.75,88.625,0.202,69.875,69.5,57.719,59.438,5.34,26.406,72.0,70.0,1000.0,200.0,0.036,209.75,77.375,76.188,0.0,69.688,69.0,56.875,59.344,19.313,25.031,72.0,70.0,1000.0,200.0,0.031,196.125,109.313,73.063,0.0,76.063,64.188,55.281,55.625,0.0,79.813,72.0,70.0,1000.0,200.0,0.83,998.5,75.25,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,2.929,0.0,7.905,1.007,0.316,0.792,0.0,0.0,-0.0
9022007,742,1.0,1.0,1.0,1.0,100.0,38.619,100.0,100.0,100.0,1.0,1.0,1009.365,314.988,-0.005,11.505,0.0,80.0,55.0,1.4,1600.75,1663.916,1852.461,1536.707,55.09,62.852,67.725,62.455,52.277,1.387,2.202,0.334,69.78,55.809,91.475,56.392,64.174,62.639,129.057,108.09,131.309,35.64,54.966,40.6,-10.852,110.0,110.0,69.938,69.5,56.0,70.125,16.828,34.813,72.0,70.0,1000.0,200.0,0.102,198.625,116.125,88.938,0.202,69.75,69.375,57.625,59.438,5.391,27.719,72.0,70.0,1000.0,200.0,0.033,197.75,77.375,76.188,0.0,69.5,69.063,56.875,59.0,23.344,23.953,72.0,70.0,1000.0,200.0,0.035,203.875,108.25,73.063,0.0,75.0,64.188,55.063,55.531,0.0,79.813,72.0,70.0,1000.0,200.0,0.83,999.5,75.25,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,2.953,0.0,7.926,1.009,0.315,0.794,0.0,0.0,-0.0
9022007,743,1.0,1.0,1.0,1.0,100.0,38.717,100.0,100.0,100.0,1.0,1.0,1003.51,313.817,-0.005,11.49,0.0,80.0,55.0,1.4,1574.5,1642.629,1845.067,1522.696,55.09,62.959,67.725,62.455,52.168,1.387,2.205,0.341,69.747,55.812,91.336,56.335,64.472,62.746,132.818,108.09,132.417,35.568,54.966,40.6,-10.852,110.0,110.0,69.938,69.5,55.906,70.25,16.844,34.813,72.0,70.0,1000.0,200.0,0.101,201.0,116.375,89.313,0.19,69.875,69.313,57.625,59.375,5.438,27.734,72.0,70.0,1000.0,200.0,0.033,198.75,77.25,76.188,0.0,69.438,69.438,56.781,58.906,26.234,24.328,72.0,70.0,1000.0,200.0,0.034,201.75,108.563,73.875,0.031,74.5,64.375,55.281,55.625,0.0,77.813,72.0,70.0,1000.0,200.0,0.803,980.0,75.25,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,2.981,0.0,8.031,1.004,0.314,0.743,0.0,0.156,-0.0
9022007,744,1.0,1.0,1.0,1.0,100.0,38.562,100.0,100.0,100.0,1.0,1.0,996.484,313.817,-0.005,11.475,0.0,80.0,55.0,1.4,1574.5,1634.123,1843.219,1507.154,54.983,62.959,67.725,62.565,52.059,1.421,2.227,0.341,69.792,55.827,91.419,56.279,64.472,62.746,130.532,108.196,128.798,35.204,54.966,40.381,-10.852,110.0,110.0,69.938,69.563,56.0,70.125,13.078,35.031,72.0,70.0,1000.0,200.0,0.101,197.625,116.75,88.625,0.192,69.75,69.375,57.625,59.375,9.281,27.703,72.0,70.0,1000.0,200.0,0.033,199.25,77.25,76.188,0.0,69.313,69.563,56.781,58.906,26.438,25.266,72.0,70.0,1000.0,200.0,0.03,194.75,110.688,74.75,0.101,74.313,64.313,55.063,55.531,0.0,76.75,72.0,70.0,1000.0,200.0,0.805,980.5,75.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,0.001,-0.222,0.001,-0.0,3.006,0.0,8.252,0.996,0.314,0.78,0.0,0.525,-0.001
9022007,745,1.0,1.0,1.0,1.0,100.0,38.563,100.0,100.0,100.0,1.0,1.0,995.313,313.817,-0.005,11.46,0.0,80.0,55.0,1.4,1578.875,1646.884,1843.219,1524.252,54.983,63.066,67.725,62.565,52.059,1.375,2.223,0.33,69.83,55.826,91.308,56.223,64.472,62.853,130.384,108.303,132.638,34.696,54.862,40.089,-10.867,110.0,110.0,69.938,69.688,55.906,70.125,16.859,34.125,72.0,70.0,1000.0,200.0,0.106,205.25,116.938,88.75,0.182,69.688,69.313,57.5,59.375,12.242,27.797,72.0,70.0,1000.0,200.0,0.033,198.875,77.375,76.188,0.0,69.313,69.563,56.781,60.5,29.516,25.453,72.0,70.0,1000.0,200.0,0.032,191.75,117.813,67.438,0.101,74.375,63.969,55.063,55.531,0.0,76.813,72.0,70.0,1000.0,200.0,0.812,987.0,75.125,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,3.065,0.0,8.586,0.995,0.314,0.741,0.0,0.735,-0.0
9022007,746,1.0,1.0,1.0,1.0,100.0,38.292,100.0,100.0,100.0,1.0,1.0,1007.023,316.159,-0.005,11.564,0.0,80.0,55.0,1.4,1584.625,1669.598,1858.007,1549.179,54.876,63.174,67.725,62.675,51.95,1.356,2.195,0.337,69.912,55.865,91.308,56.223,64.472,62.96,132.302,108.303,130.644,34.55,54.862,39.944,-10.867,110.0,110.0,69.938,69.563,55.906,70.125,16.875,35.531,72.0,70.0,1000.0,200.0,0.097,195.375,117.25,88.625,0.192,69.688,69.375,57.5,59.375,12.352,26.609,72.0,70.0,1000.0,200.0,0.035,209.0,77.25,76.188,0.0,69.313,69.625,56.781,62.281,29.75,24.109,72.0,70.0,1000.0,200.0,0.035,203.375,121.625,71.25,0.167,74.375,63.969,54.969,55.438,0.0,79.063,72.0,70.0,1000.0,200.0,0.821,992.5,75.063,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.0,3.071,0.0,8.666,1.007,0.316,0.794,0.0,1.214,-0.001
9022007,747,1.0,1.0,1.0,1.0,100.0,38.419,100.0,100.0,100.0,1.0,1.0,998.826,316.159,-0.005,11.46,0.0,80.0,55.0,1.4,1606.625,1644.047,1852.461,1521.141,54.983,63.281,67.616,62.785,51.95,1.406,2.184,0.326,69.882,55.917,91.336,56.223,64.472,63.068,129.13,108.303,130.127,34.478,54.862,39.871,-10.867,110.0,110.0,69.938,69.563,55.688,69.938,13.102,34.844,72.0,70.0,1000.0,200.0,0.102,198.625,117.563,88.75,0.181,69.75,69.313,57.5,59.281,9.586,27.531,72.0,70.0,1000.0,200.0,0.033,199.375,77.25,76.188,0.0,69.625,69.875,56.781,64.688,24.328,25.172,72.0,70.0,1000.0,200.0,0.031,195.375,123.875,79.0,0.162,73.938,64.188,54.969,55.438,0.0,79.188,72.0,70.0,1000.0,200.0,0.829,994.5,74.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,3.032,0.0,8.587,0.999,0.316,0.753,0.0,1.048,-0.001
9022007,748,1.0,1.0,1.0,1.0,100.0,38.305,100.0,100.0,100.0,1.0,1.0,1011.706,314.988,-0.005,11.564,0.0,80.0,55.0,1.4,1592.5,1665.336,1854.31,1525.808,54.876,63.389,67.616,62.895,51.95,1.288,2.134,0.345,70.27,56.216,91.447,56.223,64.971,63.175,132.376,108.409,133.229,34.478,54.966,39.798,-10.867,110.0,110.0,70.063,69.688,55.906,70.125,16.891,34.531,72.0,70.0,1000.0,200.0,0.104,202.25,117.688,89.063,0.191,69.75,69.188,57.5,59.281,9.68,26.516,72.0,70.0,1000.0,200.0,0.036,207.75,77.25,76.063,0.0,69.938,69.938,56.688,66.188,18.719,24.578,72.0,70.0,1000.0,200.0,0.033,200.0,124.563,83.688,0.057,73.938,63.969,55.063,55.438,0.0,80.375,72.0,70.0,1000.0,200.0,0.811,985.0,75.063,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.0,3.003,0.0,8.548,1.012,0.315,0.79,0.0,0.336,0.0
9022007,749,1.0,1.0,1.0,1.0,100.0,37.964,40.0,40.0,40.0,1.0,1.0,1003.51,322.014,-0.005,11.505,0.0,80.0,55.0,1.4,1615.875,1651.14,1887.603,1419.053,54.876,63.496,67.725,63.004,52.059,1.413,2.23,0.33,70.13,56.18,91.392,56.166,64.971,63.175,131.564,108.409,129.315,34.478,54.966,39.798,-10.852,110.0,110.0,69.938,69.688,55.813,70.125,13.117,34.938,72.0,70.0,1000.0,200.0,0.101,198.0,117.875,88.938,0.178,69.75,69.313,57.5,59.281,9.773,27.0,72.0,70.0,1000.0,200.0,0.034,201.375,77.188,76.188,0.0,70.0,70.063,56.688,65.625,7.43,25.0,72.0,70.0,1000.0,200.0,0.031,197.375,123.625,84.563,0.0,73.688,63.969,54.969,55.438,0.0,78.438,72.0,70.0,1000.0,200.0,0.842,1003.5,74.938,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.0,2.987,0.0,8.504,1.004,0.322,0.744,0.0,0.0,-0.0
9022007,750,1.0,1.0,1.0,1.0,100.0,37.868,40.0,40.0,40.0,1.0,1.0,1019.903,319.672,-0.005,11.475,0.0,80.0,55.0,1.4,1609.5,1679.545,1883.902,370.414,54.876,64.14,67.725,63.224,51.732,1.497,2.22,0.341,69.731,56.042,90.585,56.082,64.971,63.282,129.278,108.622,131.752,34.478,54.862,39.871,-10.867,110.0,110.0,70.188,69.563,55.813,70.125,9.336,34.688,72.0,70.0,1000.0,200.0,0.103,200.375,118.125,89.063,0.185,69.688,69.188,57.5,59.281,9.867,26.609,72.0,70.0,1000.0,200.0,0.034,203.875,77.188,76.063,0.0,70.063,70.125,56.781,64.313,4.68,24.969,72.0,70.0,1000.0,200.0,0.031,198.125,122.438,84.0,0.0,73.688,63.969,54.906,55.375,0.0,75.938,72.0,70.0,1000.0,200.0,0.857,1010.5,74.938,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.001,3.036,0.0,8.598,1.02,0.32,0.776,0.0,0.0,0.0
9022007,751,1.0,1.0,1.0,1.0,100.0,36.342,40.0,40.0,40.0,1.0,1.0,1005.852,312.646,-0.005,11.46,0.0,80.0,55.0,1.4,1606.25,1662.496,1865.404,356.07,54.343,65.428,67.725,64.212,51.079,1.482,2.188,0.341,69.113,55.4,89.723,55.828,64.971,63.389,132.744,108.409,132.269,34.478,54.547,39.725,-10.852,110.0,110.0,69.938,69.5,55.594,69.75,16.875,34.531,72.0,70.0,1000.0,200.0,0.104,200.75,118.25,88.625,0.178,69.688,69.188,57.281,59.156,12.828,26.234,72.0,70.0,1000.0,200.0,0.035,204.375,77.188,76.063,0.0,70.188,69.938,56.469,62.969,0.732,24.781,72.0,70.0,1000.0,200.0,0.032,200.0,121.563,83.688,0.0,73.438,63.781,54.375,55.094,0.0,76.375,72.0,70.0,1000.0,200.0,0.835,999.0,74.75,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,2.996,0.0,8.355,1.006,0.313,0.762,0.0,0.0,-0.001
9022007,752,1.0,1.0,1.0,1.0,100.0,35.06,40.0,40.0,40.0,1.0,1.0,998.826,309.133,-0.005,11.475,0.0,80.0,55.0,1.4,1599.375,1662.496,1859.856,361.807,54.13,66.18,67.616,65.09,50.752,1.463,2.152,0.334,68.791,55.099,89.946,55.518,64.971,63.496,130.237,108.516,128.577,34.405,54.547,39.725,-10.852,110.0,110.0,69.938,69.5,55.281,69.25,16.859,34.531,72.0,70.0,1000.0,200.0,0.103,200.5,118.125,87.875,0.161,69.688,69.313,57.219,59.156,12.938,26.156,72.0,70.0,1000.0,200.0,0.034,203.125,77.25,76.063,0.0,70.063,69.938,56.25,61.781,4.578,24.766,72.0,70.0,1000.0,200.0,0.032,200.125,119.625,83.25,0.0,73.25,63.781,54.281,54.844,0.0,76.688,72.0,70.0,1000.0,200.0,0.836,998.5,74.75,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,3.031,0.0,8.482,0.999,0.309,0.703,0.0,0.0,-0.001
9022007,753,1.0,1.0,1.0,1.0,100.0,33.563,40.0,40.0,40.0,1.0,1.0,980.091,310.304,-0.005,11.431,0.0,80.0,55.0,1.4,1590.375,1659.656,1858.007,363.242,53.917,66.609,67.508,65.749,50.752,1.433,2.156,0.334,68.617,54.9,90.085,55.378,65.308,63.496,129.868,108.622,132.564,34.405,54.652,39.725,-10.852,110.0,110.0,70.063,69.5,55.219,68.938,13.063,34.75,72.0,70.0,1000.0,200.0,0.102,198.875,118.125,86.875,0.15,69.688,69.188,57.094,59.063,13.047,26.266,72.0,70.0,1000.0,200.0,0.034,201.25,77.25,76.063,0.0,70.063,69.563,56.25,60.75,4.539,24.703,72.0,70.0,1000.0,200.0,0.033,200.25,117.813,83.188,0.0,73.063,63.688,54.188,54.813,0.0,76.938,72.0,70.0,1000.0,200.0,0.82,990.0,74.625,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,3.004,0.0,8.449,0.98,0.31,0.677,0.0,0.0,-0.001
