DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,754,1.0,1.0,1.0,1.0,100.0,32.378,40.0,40.0,40.0,1.0,1.0,984.774,305.621,0.005,11.593,0.0,80.0,55.0,1.4,1590.375,1645.465,1850.612,361.807,53.917,66.824,67.508,66.188,50.752,1.44,2.134,0.315,68.456,54.77,90.113,55.237,65.308,63.603,132.818,108.622,131.383,34.405,54.757,39.725,-10.852,110.0,110.0,70.063,69.5,55.094,68.75,13.047,34.969,72.0,70.0,1000.0,200.0,0.101,198.125,118.25,86.313,0.152,69.563,69.188,57.094,59.063,16.969,26.141,72.0,70.0,1000.0,200.0,0.034,201.125,77.188,76.063,0.0,70.0,69.438,56.094,60.063,7.262,24.797,72.0,70.0,1000.0,200.0,0.032,199.625,116.125,83.063,0.0,72.75,63.688,54.094,54.688,0.0,77.875,72.0,70.0,1000.0,200.0,0.823,995.0,74.625,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,3.03,0.0,8.569,0.985,0.306,0.701,0.0,0.0,-0.001
9022007,755,1.0,1.0,1.0,1.0,100.0,30.754,40.0,40.0,40.0,1.0,1.0,964.868,304.45,-0.005,11.446,0.0,80.0,55.0,1.4,1596.875,1653.978,1843.219,350.334,53.81,67.039,67.399,66.298,50.644,1.433,2.113,0.334,68.34,54.694,90.307,55.18,65.308,63.603,128.983,108.622,129.241,34.405,54.862,39.652,-10.867,110.0,110.0,69.938,69.5,55.031,68.625,16.813,35.125,72.0,70.0,1000.0,200.0,0.1,198.0,118.25,86.125,0.161,69.688,69.313,57.0,58.844,13.328,26.063,72.0,70.0,1000.0,200.0,0.034,201.25,77.188,76.063,0.0,69.688,69.438,56.094,59.469,18.641,24.797,72.0,70.0,1000.0,200.0,0.032,199.625,114.375,82.875,0.0,72.75,63.594,54.094,54.5,0.0,77.875,72.0,70.0,1000.0,200.0,0.823,989.5,74.563,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,2.936,0.0,8.344,0.965,0.304,0.747,0.0,0.0,-0.001
9022007,756,1.0,1.0,1.0,1.0,100.0,29.327,40.0,40.0,40.0,1.0,1.0,956.672,304.45,-0.005,11.549,0.0,80.0,55.0,1.4,1586.875,1652.559,1845.067,364.676,53.704,67.039,67.399,66.518,50.644,1.44,2.138,0.319,68.202,54.615,90.53,55.152,65.308,63.711,131.343,108.622,133.155,34.405,54.757,39.506,-10.852,110.0,110.0,70.063,69.313,55.031,68.75,13.023,35.25,72.0,70.0,1000.0,200.0,0.1,198.0,118.5,86.25,0.154,69.688,69.313,57.0,58.844,17.219,26.016,72.0,70.0,1000.0,200.0,0.034,200.875,77.188,76.063,0.0,69.5,69.563,56.0,58.906,24.5,25.156,72.0,70.0,1000.0,200.0,0.031,196.625,113.5,82.875,0.015,72.688,63.781,53.875,54.5,0.0,76.5,72.0,70.0,1000.0,200.0,0.837,998.0,74.563,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.895,0.0,8.185,0.957,0.304,0.717,0.0,0.066,-0.001
9022007,757,1.0,1.0,1.0,1.0,100.0,28.249,40.0,40.0,40.0,1.0,1.0,969.552,304.45,-0.005,11.608,0.0,80.0,55.0,1.4,1590.625,1653.978,1845.067,361.807,53.81,67.039,67.399,66.628,50.861,1.44,2.081,0.315,68.081,54.546,91.141,55.209,65.308,63.818,132.007,108.622,129.98,34.405,55.071,39.142,-10.867,110.0,110.0,70.063,69.313,55.031,68.5,13.023,34.156,72.0,70.0,1000.0,200.0,0.107,206.375,118.563,86.25,0.164,69.688,69.188,56.938,58.75,13.555,25.844,72.0,70.0,1000.0,200.0,0.034,202.0,77.063,75.938,0.0,69.313,69.875,56.0,58.906,30.297,25.563,72.0,70.0,1000.0,200.0,0.031,193.25,115.563,83.688,0.104,72.625,63.688,54.094,54.5,0.0,77.063,72.0,70.0,1000.0,200.0,0.83,997.0,74.438,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.0,2.661,0.0,7.64,0.97,0.304,0.765,0.0,0.479,-0.001
9022007,758,1.0,1.0,1.0,1.0,100.0,27.521,40.0,40.0,40.0,1.0,1.0,962.526,303.279,-0.005,11.549,0.0,80.0,55.0,1.4,1601.25,1649.721,1843.219,351.768,54.023,67.039,67.291,66.628,51.297,1.44,2.127,0.326,68.091,54.501,91.558,55.293,65.794,63.818,129.204,108.729,131.014,34.405,55.491,38.923,-10.852,110.0,110.0,69.938,69.5,55.094,68.75,16.813,35.125,72.0,70.0,1000.0,200.0,0.101,198.25,118.688,86.25,0.15,69.563,69.188,56.938,58.75,17.469,25.891,72.0,70.0,1000.0,200.0,0.034,201.25,77.063,75.938,0.0,69.313,69.875,56.094,60.875,38.156,25.328,72.0,70.0,1000.0,200.0,0.032,193.625,121.625,73.375,0.238,72.688,63.688,54.188,54.688,0.0,77.125,72.0,70.0,1000.0,200.0,0.83,998.0,74.438,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.475,0.0,7.25,0.963,0.303,0.703,0.0,1.657,-0.001
9022007,759,1.0,1.0,1.0,1.0,100.0,27.219,40.0,40.0,40.0,1.0,1.0,970.723,304.45,-0.005,11.653,0.0,80.0,55.0,1.4,1593.75,1658.236,1850.612,363.242,54.343,67.146,67.399,66.628,51.623,1.421,2.127,0.334,68.065,54.453,91.753,55.518,65.794,63.925,132.818,108.729,132.712,34.405,55.806,38.777,-10.852,110.0,110.0,69.938,69.5,55.219,68.625,16.813,34.813,72.0,70.0,1000.0,200.0,0.101,201.875,118.813,86.313,0.156,69.563,69.125,56.938,58.75,17.625,26.203,72.0,70.0,1000.0,200.0,0.033,198.625,77.063,75.938,0.0,69.438,69.938,56.094,64.688,27.938,24.594,72.0,70.0,1000.0,200.0,0.034,198.625,124.5,83.813,0.206,72.75,63.594,54.375,54.813,0.0,77.625,72.0,70.0,1000.0,200.0,0.834,998.5,74.438,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.0,2.381,0.0,7.079,0.971,0.304,0.732,0.0,1.208,-0.001
9022007,800,1.0,1.0,1.0,1.0,100.0,27.105,40.0,40.0,40.0,1.0,1.0,964.868,304.45,-0.005,11.623,0.0,80.0,55.0,1.4,1599.25,1659.656,1850.612,361.807,54.557,67.146,67.399,66.737,51.95,1.421,2.113,0.323,68.06,54.465,91.725,55.603,65.794,63.925,130.679,108.729,128.724,34.332,56.12,38.631,-10.852,110.0,110.0,70.063,69.313,55.281,68.75,13.039,35.063,72.0,70.0,1000.0,200.0,0.101,198.125,118.688,86.313,0.162,69.688,69.125,57.0,58.844,17.797,26.172,72.0,70.0,1000.0,200.0,0.033,199.5,77.063,75.938,0.0,69.688,70.25,56.156,67.125,19.625,23.891,72.0,70.0,1000.0,200.0,0.035,205.75,125.188,89.438,0.105,72.688,63.688,54.656,54.969,0.0,78.25,72.0,70.0,1000.0,200.0,0.833,994.5,74.438,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.0,2.293,0.0,6.943,0.965,0.304,0.757,0.0,0.541,-0.001
9022007,801,1.0,1.0,1.0,1.0,100.0,26.911,40.0,40.0,40.0,1.0,1.0,966.039,304.45,-0.005,11.638,0.0,80.0,55.0,1.4,1591.625,1659.656,1841.37,354.636,54.663,67.146,67.399,66.737,52.059,1.433,2.095,0.312,68.01,54.423,91.809,55.8,65.794,64.032,129.204,108.835,132.047,34.405,56.225,38.558,-10.852,110.0,110.0,69.938,70.313,55.594,69.063,16.828,35.5,72.0,70.0,1000.0,200.0,0.099,196.75,118.875,86.563,0.159,69.563,69.188,57.0,58.844,17.953,26.172,72.0,70.0,1000.0,200.0,0.033,199.625,77.438,75.938,0.013,70.0,70.25,56.25,66.938,8.336,24.047,72.0,70.0,1000.0,200.0,0.035,205.0,124.688,90.063,0.0,72.438,63.969,54.781,54.969,0.0,78.75,72.0,70.0,1000.0,200.0,0.827,994.0,74.313,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.848,12.838,11.958,12.513,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.0,546.0,540.5,523.5,-0.072,542.0,533.5,0.001,0.001,2.215,0.0,6.715,0.966,0.304,0.742,0.003,0.0,-0.001
9022007,802,1.0,1.0,1.0,1.0,100.0,27.124,40.0,40.0,40.0,1.0,1.0,949.646,305.621,-0.005,11.653,0.0,80.0,55.0,1.4,1591.625,1651.14,1845.067,356.07,54.876,67.361,67.616,66.847,52.277,1.391,2.109,0.323,67.973,54.424,91.809,55.265,65.794,64.247,133.261,108.835,132.564,34.405,56.54,38.704,-10.852,110.0,110.0,70.063,71.0,55.688,69.063,13.055,35.0,72.0,70.0,1000.0,200.0,0.102,198.625,118.875,86.875,0.161,69.688,70.063,57.0,58.844,14.313,26.234,72.0,70.0,1000.0,200.0,0.033,199.375,80.25,75.5,0.017,70.188,71.063,56.25,65.438,1.659,24.484,72.0,70.0,1000.0,200.0,0.033,201.875,123.625,89.438,0.0,72.688,64.438,54.906,55.094,0.0,78.375,72.0,70.0,1000.0,200.0,0.823,990.0,74.313,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.83,12.82,11.937,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.75,555.5,558.0,542.5,290.75,555.0,553.0,541.0,-0.0,2.263,0.0,6.96,0.95,0.306,0.744,0.012,0.0,-0.001
9022007,803,1.0,1.0,1.0,1.0,100.0,27.26,40.0,40.0,40.0,1.0,1.0,954.33,304.45,-0.005,11.593,0.0,80.0,55.0,1.4,1591.0,1652.559,1830.284,354.636,54.983,67.468,68.159,67.067,52.386,1.421,2.099,0.323,67.967,54.376,91.697,54.561,66.04,64.247,129.794,108.835,129.02,34.405,56.75,38.704,-10.852,110.0,110.0,70.188,72.563,55.688,69.125,9.258,35.344,72.0,70.0,1000.0,200.0,0.099,198.25,118.813,87.25,0.141,70.0,71.5,57.094,59.063,3.959,26.313,72.0,70.0,1000.0,200.0,0.033,199.25,81.438,74.688,0.0,70.5,71.875,56.469,63.781,0.0,25.063,72.0,70.0,1000.0,200.0,0.031,197.375,122.688,89.063,0.0,72.875,64.875,54.906,55.281,0.0,77.688,72.0,70.0,1000.0,200.0,0.845,1001.5,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.812,11.926,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,556.0,560.5,549.5,302.25,556.0,557.5,552.5,-0.0,2.23,0.0,6.925,0.954,0.304,0.643,0.0,0.0,-0.001
9022007,804,1.0,1.0,1.0,1.0,100.0,27.543,40.0,40.0,40.0,1.0,1.0,953.159,303.279,-0.005,11.653,0.0,80.0,55.0,1.4,1595.0,1638.375,1824.742,350.334,55.09,67.683,68.702,67.177,52.495,1.433,2.117,0.326,67.924,54.379,91.697,53.8,66.04,64.247,131.048,108.941,132.638,34.332,56.96,38.704,-10.852,110.0,110.0,70.188,73.313,55.813,68.938,9.219,34.938,72.0,70.0,1000.0,200.0,0.102,199.0,118.813,86.625,0.139,70.313,72.125,57.094,59.063,0.0,26.359,72.0,70.0,1000.0,200.0,0.033,198.75,81.375,74.625,0.0,70.813,73.0,56.469,62.406,0.0,25.281,72.0,70.0,1000.0,200.0,0.032,193.875,121.25,88.625,0.0,73.313,65.313,55.063,55.375,0.0,77.813,72.0,70.0,1000.0,200.0,0.844,1001.5,74.188,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.804,11.922,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,554.5,560.0,552.0,306.5,556.0,557.5,555.0,0.0,2.251,0.0,7.079,0.953,0.303,0.646,0.0,0.0,-0.002
9022007,805,1.0,1.0,1.0,1.0,100.0,27.868,40.0,40.0,40.0,1.0,1.0,966.039,303.279,-0.005,11.593,0.0,80.0,55.0,1.4,1592.125,1665.336,1837.674,360.373,55.196,67.897,69.136,67.396,52.495,1.394,2.113,0.33,67.954,54.363,91.642,53.153,66.04,64.354,132.007,108.941,130.423,34.332,57.064,38.777,-10.852,110.0,110.0,70.5,73.75,55.906,68.125,0.0,34.281,72.0,70.0,1000.0,200.0,0.105,204.5,118.563,85.938,0.048,70.75,72.75,57.094,59.063,0.0,26.391,72.0,70.0,1000.0,200.0,0.033,199.0,81.063,74.813,0.0,70.875,73.375,56.563,61.313,0.0,24.0,72.0,70.0,1000.0,200.0,0.035,204.75,119.125,88.438,0.0,73.438,65.625,54.969,55.438,0.0,78.563,72.0,70.0,1000.0,200.0,0.831,998.5,74.063,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.812,12.809,11.92,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,553.0,558.5,552.5,307.25,555.0,556.5,555.0,-0.0,2.267,0.0,7.16,0.966,0.303,0.226,0.0,0.0,-0.002
9022007,806,1.0,1.0,1.0,1.0,100.0,28.063,40.0,40.0,40.0,1.0,1.0,957.843,303.279,-0.005,11.549,0.0,80.0,55.0,1.4,1608.875,1661.076,1832.131,356.07,55.196,68.112,69.57,67.616,52.603,1.413,2.088,0.33,67.946,54.346,91.558,52.646,66.04,64.354,128.983,108.729,129.98,34.332,57.169,38.85,-10.867,110.0,110.0,70.563,74.25,55.906,65.625,0.0,35.219,72.0,70.0,1000.0,200.0,0.1,197.0,117.313,85.625,-0.026,70.938,73.063,57.219,59.063,0.0,26.359,72.0,70.0,1000.0,200.0,0.033,199.75,80.938,74.688,0.0,71.188,73.813,56.563,60.563,0.0,24.609,72.0,70.0,1000.0,200.0,0.033,200.5,117.313,88.125,0.0,73.625,65.938,55.063,55.438,0.0,78.375,72.0,70.0,1000.0,200.0,0.835,1000.5,74.063,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.795,11.909,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,551.5,556.5,552.5,306.75,552.0,555.5,554.0,0.0,2.285,0.0,7.25,0.958,0.303,-0.119,0.0,0.0,-0.002
9022007,807,1.0,1.0,1.0,1.0,100.0,28.587,40.0,40.0,40.0,1.0,1.0,954.33,302.108,-0.005,11.505,0.0,80.0,55.0,1.4,1601.125,1658.236,1837.674,358.939,55.303,68.434,69.896,67.835,52.712,1.406,2.102,0.33,67.945,54.357,91.614,52.139,66.04,64.568,132.154,108.941,133.155,34.332,57.274,38.85,-10.852,110.0,110.0,70.688,73.938,55.906,62.281,0.0,34.156,72.0,70.0,1000.0,200.0,0.108,203.625,116.25,85.125,-0.026,71.188,73.375,57.219,59.156,0.0,26.547,72.0,70.0,1000.0,200.0,0.033,198.75,80.75,74.813,0.0,71.375,73.813,56.688,59.938,0.0,25.125,72.0,70.0,1000.0,200.0,0.031,196.625,115.563,88.0,0.0,73.813,66.125,55.281,55.531,0.0,78.25,72.0,70.0,1000.0,200.0,0.832,1000.0,74.0,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.798,11.914,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,550.0,555.0,552.0,306.25,551.5,553.5,553.0,0.0,2.266,0.0,7.222,0.954,0.302,-0.117,0.0,0.0,-0.002
9022007,808,1.0,1.0,1.0,1.0,100.0,29.171,40.0,40.0,40.0,1.0,1.0,951.988,302.108,-0.005,11.534,0.0,80.0,55.0,1.4,1596.625,1641.211,1843.219,360.373,55.41,68.649,70.113,68.055,52.821,1.421,2.117,0.312,67.945,54.356,91.558,51.942,66.52,64.675,131.417,108.941,129.463,34.332,57.484,38.923,-10.867,110.0,110.0,70.75,73.375,56.0,60.281,0.0,35.344,72.0,70.0,1000.0,200.0,0.099,196.375,115.438,84.938,-0.027,71.438,73.688,57.219,59.063,0.0,26.563,72.0,70.0,1000.0,200.0,0.033,199.25,80.625,74.813,0.0,71.5,74.188,56.688,59.531,0.0,25.031,72.0,70.0,1000.0,200.0,0.033,195.375,114.063,88.0,0.0,74.0,66.625,55.281,55.625,0.0,78.25,72.0,70.0,1000.0,200.0,0.833,1001.5,74.0,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.798,11.907,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,548.5,553.5,551.5,306.0,548.0,551.5,552.0,-0.0,2.287,0.0,7.358,0.952,0.302,-0.119,0.0,0.0,-0.002
9022007,809,1.0,1.0,1.0,1.0,100.0,29.61,40.0,40.0,40.0,1.0,1.0,960.184,302.108,-0.005,11.667,0.0,80.0,55.0,1.4,1601.5,1665.336,1846.915,357.505,55.41,68.756,70.221,68.275,52.821,1.375,2.088,0.304,67.945,54.34,91.531,51.829,66.52,64.675,129.057,109.048,131.604,34.332,57.589,38.923,-10.867,110.0,110.0,70.75,73.375,56.219,59.281,0.0,34.406,72.0,70.0,1000.0,200.0,0.105,204.25,114.375,84.5,-0.026,71.563,74.063,57.281,59.156,0.0,26.609,72.0,70.0,1000.0,200.0,0.033,199.0,80.625,74.813,0.0,71.688,74.438,56.688,59.344,0.0,23.938,72.0,70.0,1000.0,200.0,0.035,205.0,112.563,87.688,0.0,74.188,66.25,55.281,55.625,0.0,79.063,72.0,70.0,1000.0,200.0,0.824,994.0,74.0,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.772,11.892,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,547.0,552.0,551.0,306.0,546.0,550.0,551.0,0.001,2.303,0.0,7.442,0.96,0.302,-0.112,0.0,0.0,-0.002
9022007,810,1.0,1.0,1.0,1.0,100.0,30.34,40.0,40.0,40.0,1.0,1.0,966.039,302.108,-0.005,11.505,0.0,80.0,55.0,1.4,1594.875,1668.177,1839.522,356.07,55.516,68.971,70.438,68.494,52.93,1.417,2.127,0.326,67.934,54.346,91.503,51.688,66.52,64.782,132.892,109.048,132.786,34.332,57.694,38.996,-10.852,110.0,110.0,70.75,73.438,56.344,58.688,0.0,35.25,72.0,70.0,1000.0,200.0,0.099,196.875,113.563,84.313,-0.026,71.688,74.438,57.281,59.156,0.0,26.516,72.0,70.0,1000.0,200.0,0.033,199.875,80.313,74.813,0.0,71.688,74.688,56.781,59.344,0.0,24.0,72.0,70.0,1000.0,200.0,0.035,204.75,111.188,87.438,0.0,74.313,66.625,55.344,55.625,0.0,77.563,72.0,70.0,1000.0,200.0,0.846,1005.5,73.813,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.777,11.881,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,545.5,550.5,550.5,306.0,546.5,548.0,550.0,-0.0,2.297,0.0,7.456,0.966,0.302,-0.11,0.0,0.0,-0.002
9022007,811,1.0,1.0,1.0,1.0,100.0,30.857,40.0,40.0,40.0,1.0,1.0,964.868,303.279,-0.005,11.608,0.0,80.0,55.0,1.4,1598.5,1676.703,1848.764,364.676,55.516,69.078,70.547,68.604,52.93,1.402,2.099,0.315,67.924,54.332,91.447,51.378,66.52,64.89,130.827,109.048,128.946,34.332,57.799,39.069,-10.852,110.0,110.0,70.75,73.375,56.344,58.313,0.0,33.781,72.0,70.0,1000.0,200.0,0.109,207.0,112.5,84.125,-0.026,71.938,74.75,57.281,59.156,0.0,26.703,72.0,70.0,1000.0,200.0,0.033,198.5,80.25,74.688,0.0,71.813,74.938,56.781,59.0,0.0,24.375,72.0,70.0,1000.0,200.0,0.034,202.5,109.938,87.375,0.0,74.375,66.813,55.438,55.813,0.0,78.313,72.0,70.0,1000.0,200.0,0.838,999.5,73.813,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.772,11.881,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,544.0,549.0,550.0,305.75,545.0,546.5,549.0,-0.0,2.343,0.0,7.64,0.965,0.303,-0.107,0.0,0.0,-0.002
9022007,812,1.0,1.0,1.0,1.0,100.0,31.77,40.0,40.0,40.0,1.0,1.0,947.304,298.595,-0.005,11.593,0.0,80.0,55.0,1.4,1587.625,1656.817,1839.522,354.636,55.623,69.293,70.764,68.714,52.93,1.398,2.102,0.319,67.879,54.296,91.364,51.266,66.52,64.997,128.983,109.154,131.9,34.26,57.904,38.996,-10.852,110.0,110.0,70.75,73.188,56.344,57.906,0.0,35.375,72.0,70.0,1000.0,200.0,0.099,196.25,111.5,83.688,-0.026,72.0,74.75,57.5,59.281,0.0,26.828,72.0,70.0,1000.0,200.0,0.033,199.0,80.25,74.688,0.0,71.938,75.0,56.875,58.906,0.0,24.688,72.0,70.0,1000.0,200.0,0.033,200.25,108.875,87.375,0.0,74.5,66.938,55.438,55.813,0.0,78.875,72.0,70.0,1000.0,200.0,0.826,996.0,73.75,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.765,11.864,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,543.0,548.0,549.0,305.75,543.5,545.0,548.0,0.001,2.322,0.0,7.629,0.947,0.299,-0.105,0.0,0.0,-0.002
9022007,813,1.0,1.0,1.0,1.0,100.0,32.442,40.0,40.0,40.0,1.0,1.0,944.962,302.108,-0.005,11.534,0.0,80.0,55.0,1.4,1587.625,1655.398,1843.219,361.807,55.623,69.4,70.872,68.933,53.039,1.413,2.099,0.319,67.895,54.316,91.447,51.153,66.876,64.997,132.966,109.048,132.343,33.896,57.904,38.85,-10.852,110.0,110.0,70.563,73.375,56.406,57.906,0.0,34.5,72.0,70.0,1000.0,200.0,0.104,201.25,110.75,83.563,-0.026,72.125,75.125,57.5,59.281,0.0,26.781,72.0,70.0,1000.0,200.0,0.033,199.5,80.25,74.688,0.0,72.0,75.0,56.875,58.844,0.0,25.438,72.0,70.0,1000.0,200.0,0.032,192.375,107.625,87.25,0.0,74.625,66.938,55.531,55.906,0.0,77.813,72.0,70.0,1000.0,200.0,0.837,1003.5,73.75,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.771,12.771,11.876,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,541.5,547.0,548.5,305.5,540.0,543.5,546.5,-0.0,2.38,0.0,7.94,0.945,0.302,-0.102,0.0,0.0,-0.002
9022007,814,1.0,1.0,1.0,1.0,100.0,33.123,40.0,40.0,40.0,1.0,1.0,957.843,300.937,-0.005,11.623,0.0,80.0,55.0,1.4,1594.875,1668.177,1845.067,367.545,55.623,69.508,70.981,69.043,53.039,1.394,2.106,0.323,67.876,54.299,91.308,51.012,66.876,65.104,130.237,109.154,128.577,33.678,58.113,38.631,-10.867,110.0,110.0,70.688,73.188,56.406,57.656,0.0,35.5,72.0,70.0,1000.0,200.0,0.098,195.875,109.688,83.25,-0.026,72.125,75.25,57.625,59.281,0.0,27.313,72.0,70.0,1000.0,200.0,0.033,205.75,80.125,74.688,0.0,72.063,75.313,56.875,58.844,0.0,24.078,72.0,70.0,1000.0,200.0,0.035,202.625,106.75,87.0,0.0,74.813,67.25,55.531,55.906,0.0,78.0,72.0,70.0,1000.0,200.0,0.837,1000.5,73.75,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.757,11.861,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,540.5,545.5,548.0,305.5,540.0,542.5,545.5,-0.0,2.356,0.0,8.0,0.958,0.301,-0.1,0.0,0.0,-0.002
9022007,815,1.0,1.0,1.0,1.0,100.0,34.135,40.0,40.0,40.0,1.0,1.0,954.33,303.279,-0.005,11.49,0.0,80.0,55.0,1.4,1605.5,1672.439,1850.612,371.849,55.729,69.615,71.089,69.153,53.039,1.379,2.092,0.326,67.89,54.305,91.253,51.068,66.876,64.997,129.573,109.261,132.49,33.46,58.008,38.412,-10.852,110.0,110.0,70.688,73.375,56.406,57.656,0.0,35.0,72.0,70.0,1000.0,200.0,0.101,197.875,108.875,83.0,-0.027,72.313,75.125,57.5,59.281,0.0,27.313,72.0,70.0,1000.0,200.0,0.037,212.625,80.063,74.688,0.0,72.25,75.375,57.094,58.844,0.0,24.75,72.0,70.0,1000.0,200.0,0.035,204.375,105.75,86.813,0.0,74.813,67.063,55.531,55.906,0.0,78.188,72.0,70.0,1000.0,200.0,0.833,997.5,73.563,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.752,11.856,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,539.0,544.5,547.5,305.0,538.5,541.0,545.0,0.001,2.318,0.0,7.908,0.954,0.303,-0.101,0.0,0.0,-0.003
9022007,816,1.0,1.0,1.0,1.0,100.0,34.867,40.0,40.0,40.0,1.0,1.0,971.894,302.108,-0.005,11.519,0.0,80.0,55.0,1.4,1613.625,1679.545,1852.461,376.153,55.729,69.615,71.089,69.263,53.039,1.383,2.12,0.323,67.894,54.315,91.197,50.899,66.876,64.997,132.966,109.154,131.9,33.387,58.008,38.412,-10.852,110.0,110.0,70.688,73.375,56.5,57.594,0.0,34.125,72.0,70.0,1000.0,200.0,0.106,205.125,107.813,82.75,-0.026,72.313,75.125,57.625,59.156,0.0,26.813,72.0,70.0,1000.0,200.0,0.039,217.625,79.875,74.688,0.0,72.25,75.375,57.094,58.844,0.0,26.359,72.0,70.0,1000.0,200.0,0.035,206.0,104.75,86.813,0.0,74.813,67.313,55.531,56.031,0.0,78.375,72.0,70.0,1000.0,200.0,0.832,997.5,73.563,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.746,11.849,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,537.5,543.5,547.0,305.0,537.5,540.5,544.0,-0.0,2.351,0.0,8.045,0.972,0.302,-0.094,0.0,0.0,-0.002
9022007,817,1.0,1.0,1.0,1.0,100.0,35.732,40.0,40.0,40.0,1.0,1.0,968.381,302.108,-0.005,11.593,0.0,80.0,55.0,1.4,1626.0,1665.336,1852.461,368.979,55.729,69.722,71.198,69.263,53.039,1.413,2.109,0.308,67.894,54.315,91.086,50.787,66.876,64.997,129.794,109.261,128.724,33.46,58.218,38.558,-10.867,110.0,110.0,70.688,73.188,56.5,57.656,0.0,35.406,72.0,70.0,1000.0,200.0,0.098,195.875,107.063,82.5,-0.026,72.313,75.438,57.625,59.156,0.0,28.016,72.0,70.0,1000.0,200.0,0.04,217.75,79.75,74.688,0.0,72.375,75.375,57.094,58.719,0.0,26.375,72.0,70.0,1000.0,200.0,0.038,209.375,103.875,86.625,0.0,75.125,67.313,55.531,56.031,0.0,78.563,72.0,70.0,1000.0,200.0,0.832,998.0,73.563,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.752,11.854,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,542.5,547.0,304.75,537.0,539.0,543.0,-0.0,2.387,0.0,8.214,0.968,0.302,-0.093,0.0,0.0,-0.002
9022007,818,1.0,1.0,1.0,1.0,100.0,36.53,40.0,40.0,40.0,1.0,1.0,977.749,303.279,-0.005,11.653,0.0,80.0,55.0,1.4,1627.75,1695.192,1870.953,383.328,55.729,69.83,71.307,69.373,52.93,1.387,2.095,0.315,67.965,54.384,90.863,50.618,66.876,64.997,130.384,109.261,132.786,33.46,58.113,38.85,-10.852,110.0,110.0,70.75,73.438,56.5,57.594,0.0,34.313,72.0,70.0,1000.0,200.0,0.107,202.0,106.25,82.313,-0.026,72.563,75.25,57.625,59.156,0.0,29.0,72.0,70.0,1000.0,200.0,0.039,217.75,79.75,74.688,0.0,72.375,75.188,57.094,58.625,0.0,25.438,72.0,70.0,1000.0,200.0,0.042,226.125,103.25,86.625,0.0,75.188,67.375,55.531,56.031,0.0,79.625,72.0,70.0,1000.0,200.0,0.823,993.5,73.563,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.744,11.854,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,541.5,546.5,304.5,535.5,538.0,542.5,0.001,2.548,0.0,8.729,0.978,0.303,-0.09,0.0,0.0,-0.002
9022007,819,1.0,1.0,1.0,1.0,100.0,37.026,40.0,40.0,40.0,1.0,1.0,976.578,304.45,-0.005,11.623,0.0,80.0,55.0,1.4,1646.375,1706.581,1869.103,393.374,55.623,69.937,71.415,69.482,52.712,1.333,2.113,0.312,68.12,54.404,90.446,50.392,67.466,65.104,132.228,109.261,130.57,33.533,57.904,39.142,-10.852,110.0,110.0,70.75,73.438,56.5,57.5,0.0,34.188,72.0,70.0,1000.0,200.0,0.106,204.125,105.438,82.063,-0.026,72.563,75.375,57.625,59.156,0.0,29.281,72.0,70.0,1000.0,200.0,0.045,233.375,79.625,74.813,0.0,72.375,75.313,56.875,58.625,0.0,25.844,72.0,70.0,1000.0,200.0,0.042,226.375,102.313,86.625,0.0,74.938,67.375,55.438,56.031,0.0,79.0,72.0,70.0,1000.0,200.0,0.833,1001.0,73.438,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.749,11.856,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,540.5,546.5,304.5,534.5,537.5,542.0,-0.0,2.675,0.0,9.061,0.977,0.304,-0.088,0.0,0.0,-0.003
9022007,820,1.0,1.0,1.0,1.0,100.0,37.154,40.0,40.0,40.0,1.0,1.0,984.774,307.963,-0.005,11.623,0.0,80.0,55.0,1.4,1663.375,1699.462,1874.652,381.892,55.516,69.937,71.524,69.592,52.495,1.387,2.099,0.326,68.115,54.478,90.224,50.252,67.466,65.211,128.983,109.367,129.315,33.678,57.589,39.36,-10.852,110.0,110.0,70.75,73.375,56.344,57.5,0.0,35.469,72.0,70.0,1000.0,200.0,0.098,194.875,104.5,81.938,-0.026,72.563,75.125,57.5,59.156,0.0,29.891,72.0,70.0,1000.0,200.0,0.046,238.75,79.625,74.688,0.0,72.375,75.313,56.875,58.438,0.0,26.516,72.0,70.0,1000.0,200.0,0.042,226.25,101.625,86.25,0.0,75.125,67.375,55.438,55.906,0.0,79.688,72.0,70.0,1000.0,200.0,0.828,994.5,73.438,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.83,12.82,11.923,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.5,540.0,546.0,304.25,533.0,536.5,541.0,0.0,2.762,0.0,9.178,0.985,0.308,-0.085,0.0,0.0,-0.003
9022007,821,1.0,1.0,1.0,1.0,100.0,37.359,40.0,40.0,40.0,1.0,1.0,999.997,305.621,-0.005,11.579,0.0,80.0,55.0,1.4,1676.75,1737.948,1898.708,404.859,55.303,70.045,71.415,69.592,52.386,1.356,2.102,0.319,68.318,54.637,90.168,49.942,67.466,65.318,131.49,109.367,133.376,33.751,57.484,39.506,-10.852,110.0,110.0,70.75,73.313,56.344,57.313,0.0,34.0,72.0,70.0,1000.0,200.0,0.108,203.875,103.813,81.688,-0.026,72.563,75.125,57.5,59.156,0.0,29.438,72.0,70.0,1000.0,200.0,0.05,248.875,79.5,74.688,0.0,72.5,75.438,56.781,58.438,0.0,27.063,72.0,70.0,1000.0,200.0,0.047,235.0,100.875,86.188,0.0,74.938,67.375,55.344,55.813,0.0,79.813,72.0,70.0,1000.0,200.0,0.827,996.5,73.438,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.838,12.823,11.929,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,531.0,539.0,546.0,304.0,531.0,535.5,540.5,0.0,2.808,0.0,9.261,1.0,0.306,-0.083,0.0,0.0,-0.003
9022007,822,1.0,1.0,1.0,1.0,100.0,37.69,40.0,40.0,40.0,1.0,1.0,1021.074,310.304,-0.005,11.667,0.0,80.0,55.0,1.4,1693.375,1756.513,1911.667,407.731,55.303,70.045,71.632,69.702,52.277,1.349,2.092,0.315,68.392,54.725,90.279,49.857,67.466,65.318,132.228,109.367,130.349,33.896,57.484,39.579,-10.867,110.0,110.0,71.0,73.313,56.219,57.219,0.0,34.469,72.0,70.0,1000.0,200.0,0.103,202.25,103.0,81.438,-0.026,72.563,74.813,57.281,59.063,0.0,29.516,72.0,70.0,1000.0,200.0,0.053,253.0,79.5,74.688,0.0,72.5,75.375,56.781,58.313,0.0,26.922,72.0,70.0,1000.0,200.0,0.051,243.75,100.313,86.188,0.0,74.938,67.5,55.344,55.813,0.0,79.875,72.0,70.0,1000.0,200.0,0.831,997.0,73.438,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.838,12.829,11.935,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,530.0,538.0,546.0,304.0,530.5,535.0,539.5,-0.0,2.811,0.0,9.214,1.021,0.31,-0.081,0.0,0.0,-0.003
9022007,823,1.0,1.0,1.0,1.0,100.0,37.701,40.0,40.0,40.0,1.0,1.0,1025.758,309.133,-0.005,11.682,0.0,80.0,55.0,1.4,1693.375,1745.085,1896.857,397.68,55.196,70.152,71.632,69.922,52.277,1.368,2.134,0.293,68.584,54.796,90.252,49.547,67.466,65.425,128.762,109.474,129.98,33.969,57.484,39.652,-10.867,110.0,110.0,70.75,73.688,56.219,57.313,0.0,35.438,72.0,70.0,1000.0,200.0,0.098,194.5,102.313,81.313,-0.026,72.563,75.063,57.219,58.844,0.0,30.203,72.0,70.0,1000.0,200.0,0.054,253.75,79.5,74.688,0.0,72.5,75.375,56.688,58.25,0.0,26.594,72.0,70.0,1000.0,200.0,0.053,253.625,99.625,86.063,0.0,74.938,67.5,55.281,55.625,0.0,79.625,72.0,70.0,1000.0,200.0,0.832,999.5,73.375,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.823,12.813,11.923,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,529.5,537.5,546.0,303.75,529.5,534.0,539.5,0.0,2.823,0.0,9.225,1.026,0.309,-0.079,0.0,0.0,-0.003
9022007,824,1.0,1.0,1.0,1.0,100.0,37.915,40.0,40.0,40.0,1.0,1.0,1026.929,310.304,-0.005,11.653,0.0,80.0,55.0,1.4,1701.125,1753.655,1906.113,399.116,55.196,70.152,71.632,69.812,52.277,1.375,2.141,0.312,68.713,54.886,90.307,49.547,68.049,65.533,132.007,109.58,132.269,34.041,57.589,39.798,-10.852,110.0,110.0,71.0,73.375,56.219,57.063,0.0,34.844,72.0,70.0,1000.0,200.0,0.102,197.875,101.563,81.063,-0.026,72.625,75.25,57.281,58.844,0.0,31.172,72.0,70.0,1000.0,200.0,0.054,255.0,79.25,74.688,0.0,72.5,75.438,56.688,58.25,0.0,27.5,72.0,70.0,1000.0,200.0,0.053,253.25,99.063,85.875,0.0,74.938,67.375,55.063,55.625,0.0,79.5,72.0,70.0,1000.0,200.0,0.836,1000.5,73.375,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.829,12.826,11.929,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,528.5,537.0,545.5,303.75,528.5,533.5,538.5,0.0,2.849,0.0,9.322,1.027,0.31,-0.077,0.0,0.0,-0.003
9022007,825,1.0,1.0,1.0,1.0,100.0,38.13,40.0,40.0,40.0,1.0,1.0,1045.664,317.33,-0.005,11.756,0.0,80.0,55.0,1.4,1706.25,1769.38,1920.926,410.603,55.196,70.259,71.632,69.812,52.277,1.364,2.124,0.326,68.94,55.125,90.391,49.35,68.049,65.533,130.9,109.474,129.167,34.187,57.589,39.944,-10.867,110.0,110.0,71.0,73.75,56.219,57.063,0.0,33.938,72.0,70.0,1000.0,200.0,0.107,205.25,100.938,80.938,-0.026,72.625,75.125,57.5,58.75,0.0,30.531,72.0,70.0,1000.0,200.0,0.062,272.0,79.25,74.688,0.0,72.375,75.375,56.563,58.125,0.0,27.719,72.0,70.0,1000.0,200.0,0.055,256.25,98.438,85.75,0.0,74.625,67.375,55.281,55.625,0.0,79.938,72.0,70.0,1000.0,200.0,0.834,997.5,73.438,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.805,11.907,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,528.0,536.5,545.5,303.5,527.5,533.0,538.0,-0.0,2.892,0.0,9.404,1.046,0.317,-0.075,0.0,0.0,-0.002
9022007,826,1.0,1.0,1.0,1.0,100.0,38.345,40.0,40.0,40.0,1.0,1.0,1044.493,317.33,-0.005,11.564,0.0,80.0,55.0,1.4,1731.875,1765.09,1922.778,399.116,55.196,70.367,71.741,70.031,52.277,1.379,2.17,0.334,68.999,55.203,90.335,49.209,68.049,65.747,128.762,109.58,131.087,34.187,57.589,40.162,-10.852,110.0,110.0,71.0,73.75,56.219,57.063,0.0,35.25,72.0,70.0,1000.0,200.0,0.097,197.25,100.188,80.688,-0.026,72.625,74.75,57.219,58.75,0.0,31.234,72.0,70.0,1000.0,200.0,0.063,273.25,79.125,74.688,0.0,72.5,75.438,56.688,58.125,0.0,28.375,72.0,70.0,1000.0,200.0,0.055,257.5,97.938,85.688,0.0,74.625,67.375,55.281,55.531,0.0,79.625,72.0,70.0,1000.0,200.0,0.834,1001.0,73.375,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.828,12.82,11.928,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,527.0,535.5,545.5,303.75,528.5,532.5,537.5,0.001,2.953,0.0,9.601,1.044,0.317,-0.074,0.0,0.0,-0.003
9022007,827,1.0,1.0,1.0,1.0,100.0,38.55,40.0,40.0,40.0,1.0,1.0,1060.887,317.33,-0.005,11.653,0.0,80.0,55.0,1.4,1734.375,1783.689,1922.778,409.167,55.196,70.367,71.741,70.031,52.277,1.353,2.181,0.308,69.087,55.274,90.279,49.125,68.049,65.854,132.449,109.474,131.9,34.332,57.589,40.308,-10.852,110.0,110.0,71.063,73.875,56.0,57.063,0.0,35.094,72.0,70.0,1000.0,200.0,0.1,196.625,99.625,80.625,-0.026,72.563,75.063,57.281,58.75,0.0,31.313,72.0,70.0,1000.0,200.0,0.065,282.5,79.125,74.688,0.0,72.625,75.375,56.688,58.031,0.0,28.516,72.0,70.0,1000.0,200.0,0.063,272.75,97.313,85.688,0.0,74.625,67.5,55.281,55.625,0.0,79.563,72.0,70.0,1000.0,200.0,0.838,1000.5,73.375,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.829,12.823,11.932,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,526.5,535.5,545.0,303.25,527.0,532.0,537.0,-0.0,2.994,0.0,9.676,1.061,0.317,-0.072,0.0,0.0,-0.003
9022007,828,1.0,1.0,1.0,1.0,100.0,38.765,40.0,40.0,40.0,1.0,1.0,1064.4,319.672,-0.005,11.653,0.0,80.0,55.0,1.4,1751.0,1795.146,1933.893,417.784,55.196,70.474,71.741,70.031,52.277,1.353,2.195,0.323,69.25,55.389,90.252,49.012,68.049,65.961,130.089,109.58,129.094,34.405,57.589,40.454,-10.852,110.0,110.0,71.063,73.688,56.219,57.0,0.0,33.844,72.0,70.0,1000.0,200.0,0.107,205.375,99.0,80.313,-0.026,72.625,75.063,57.219,58.688,0.0,31.438,72.0,70.0,1000.0,200.0,0.065,283.75,79.125,74.688,0.0,72.625,75.375,56.563,57.844,0.0,29.313,72.0,70.0,1000.0,200.0,0.062,271.75,96.813,85.5,0.0,74.813,67.5,55.281,55.625,0.0,79.313,72.0,70.0,1000.0,200.0,0.839,1001.5,73.375,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.821,12.817,11.926,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,526.0,534.5,545.0,303.25,525.0,531.0,537.0,-0.0,3.04,0.0,9.794,1.064,0.32,-0.071,0.0,0.0,-0.003
9022007,829,1.0,1.0,1.0,1.0,100.0,38.754,40.0,40.0,40.0,1.0,1.0,1076.109,323.185,-0.005,11.653,0.0,80.0,55.0,1.4,1756.25,1808.047,1945.01,422.093,55.09,70.474,71.849,70.141,52.168,1.375,2.191,0.319,69.361,55.442,90.113,48.984,68.49,65.961,130.753,109.58,132.564,34.332,57.589,40.527,-10.852,110.0,110.0,71.0,73.688,56.219,57.0,0.0,34.531,72.0,70.0,1000.0,200.0,0.103,202.25,98.313,80.188,-0.026,72.563,74.813,57.094,58.688,0.0,31.797,72.0,70.0,1000.0,200.0,0.07,291.0,79.063,74.688,0.0,72.5,75.188,56.563,57.844,0.0,29.563,72.0,70.0,1000.0,200.0,0.062,279.5,96.375,85.5,0.0,75.0,67.688,55.281,55.625,0.0,79.125,72.0,70.0,1000.0,200.0,0.836,1002.5,73.375,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.823,12.821,11.931,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,525.0,534.5,545.0,303.25,524.0,531.0,536.5,0.0,3.104,0.0,10.031,1.076,0.323,-0.068,0.0,0.0,-0.003
9022007,830,1.0,1.0,1.0,1.0,100.0,39.155,40.0,40.0,40.0,1.0,1.0,1086.648,323.185,-0.005,11.608,0.0,80.0,55.0,1.4,1778.375,1818.087,1946.863,429.276,55.196,70.474,71.849,70.141,52.168,1.36,2.198,0.319,69.458,55.546,89.974,48.928,68.49,65.961,131.933,109.58,130.423,34.478,57.589,40.746,-10.867,110.0,110.0,71.063,73.875,56.0,57.0,0.0,35.438,72.0,70.0,1000.0,200.0,0.097,194.5,97.688,80.125,-0.026,72.625,74.75,57.094,58.563,0.0,31.5,72.0,70.0,1000.0,200.0,0.072,293.0,78.938,74.688,0.0,72.625,74.938,56.563,57.688,0.0,28.563,72.0,70.0,1000.0,200.0,0.07,293.0,95.938,85.313,0.0,74.938,67.688,55.281,55.625,0.0,78.938,72.0,70.0,1000.0,200.0,0.839,1003.5,73.375,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.829,12.826,11.926,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,525.0,534.0,545.0,303.5,525.5,530.5,536.0,-0.0,3.148,0.0,10.109,1.087,0.323,-0.066,0.0,0.0,-0.003
9022007,831,1.0,1.0,1.0,1.0,100.0,39.04,40.0,40.0,40.0,1.0,1.0,1078.451,323.185,-0.005,11.608,0.0,80.0,55.0,1.4,1781.25,1816.652,1952.423,426.402,55.09,70.581,71.849,70.141,52.059,1.368,2.205,0.312,69.577,55.61,89.946,48.843,68.49,66.069,128.835,109.58,129.611,34.478,57.484,40.819,-10.852,110.0,110.0,71.063,73.875,56.0,56.906,0.0,34.719,72.0,70.0,1000.0,200.0,0.103,198.75,97.188,79.875,-0.026,72.563,74.75,57.094,58.438,0.0,32.094,72.0,70.0,1000.0,200.0,0.072,294.0,78.875,74.813,0.0,72.625,74.688,56.469,57.844,0.0,28.516,72.0,70.0,1000.0,200.0,0.071,293.25,95.438,85.188,0.0,74.938,67.875,55.281,55.625,0.0,80.25,72.0,70.0,1000.0,200.0,0.822,991.0,73.375,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.812,12.809,11.926,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,524.0,534.0,545.0,303.0,524.0,530.0,535.5,0.0,3.199,0.0,10.227,1.078,0.323,-0.065,0.0,0.0,-0.002
9022007,832,1.0,1.0,1.0,1.0,100.0,39.138,40.0,40.0,40.0,1.0,1.0,1090.161,324.356,-0.005,11.549,0.0,80.0,55.0,1.4,1781.25,1822.393,1943.157,430.713,55.09,70.581,71.849,70.141,52.059,1.368,2.234,0.326,69.683,55.67,90.113,48.787,68.49,66.176,132.08,109.58,133.229,34.623,57.589,40.892,-10.867,110.0,110.0,71.188,74.063,56.219,56.906,0.0,34.125,72.0,70.0,1000.0,200.0,0.105,204.375,96.563,79.563,-0.026,72.563,74.813,57.094,58.438,0.0,33.156,72.0,70.0,1000.0,200.0,0.072,293.25,78.938,74.688,0.0,72.625,74.563,56.469,57.688,0.0,29.734,72.0,70.0,1000.0,200.0,0.073,295.75,94.938,85.188,0.0,75.0,67.688,55.063,55.531,0.0,79.563,72.0,70.0,1000.0,200.0,0.833,998.5,73.313,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.812,11.923,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,523.5,533.5,545.5,303.0,523.5,530.0,535.5,0.0,3.153,0.0,10.059,1.09,0.324,-0.064,0.0,0.0,-0.003
9022007,833,1.0,1.0,1.0,1.0,100.0,39.244,40.0,40.0,40.0,1.0,1.0,1094.844,324.356,-0.005,11.638,0.0,80.0,55.0,1.4,1790.375,1829.571,1945.01,429.276,55.09,70.689,71.849,70.251,52.059,1.36,2.223,0.315,69.804,55.764,90.14,48.674,68.49,66.283,131.343,109.58,129.241,34.623,57.484,40.965,-10.852,110.0,110.0,71.063,73.875,56.0,57.0,0.0,35.125,72.0,70.0,1000.0,200.0,0.098,198.125,96.0,79.5,-0.026,72.563,74.688,57.0,58.438,0.0,32.781,72.0,70.0,1000.0,200.0,0.077,302.75,78.875,74.688,0.0,72.625,74.313,56.469,57.625,0.0,30.141,72.0,70.0,1000.0,200.0,0.071,292.75,94.438,85.0,0.0,74.938,67.875,55.063,55.531,0.0,78.938,72.0,70.0,1000.0,200.0,0.842,1003.0,73.313,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.801,11.906,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,523.5,533.0,545.0,303.0,524.0,529.5,535.0,-0.0,3.229,0.0,10.254,1.095,0.324,-0.062,0.0,0.0,-0.003
9022007,834,1.0,1.0,1.0,1.0,100.0,39.342,40.0,40.0,40.0,1.0,1.0,1087.819,327.869,-0.005,11.667,0.0,80.0,55.0,1.4,1796.0,1831.007,1957.984,430.713,55.09,70.689,72.066,70.251,52.168,1.379,2.248,0.319,69.863,55.898,90.224,48.759,69.08,66.39,129.204,109.58,131.678,34.768,57.589,41.037,-10.852,110.0,110.0,71.063,73.75,56.0,57.0,0.0,35.188,72.0,70.0,1000.0,200.0,0.099,195.875,95.5,79.438,-0.026,72.563,74.688,57.0,58.438,0.0,32.656,72.0,70.0,1000.0,200.0,0.082,309.75,78.688,74.688,0.0,72.625,74.438,56.469,57.625,0.0,30.984,72.0,70.0,1000.0,200.0,0.071,293.5,94.125,84.875,0.0,74.938,67.75,55.281,55.625,0.0,78.813,72.0,70.0,1000.0,200.0,0.84,1003.0,73.313,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.79,12.788,11.906,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,523.0,532.5,545.0,303.0,523.0,529.0,534.5,0.001,3.205,0.0,10.161,1.088,0.328,-0.061,0.0,0.0,-0.003
9022007,835,1.0,1.0,1.0,1.0,100.0,39.675,40.0,40.0,40.0,1.0,1.0,1118.264,329.04,-0.005,11.593,0.0,80.0,55.0,1.4,1799.875,1864.075,1972.816,445.084,55.196,70.689,71.958,70.361,52.277,1.356,2.244,0.323,70.0,55.971,90.335,48.759,69.08,66.39,132.523,109.687,132.195,34.841,57.589,41.11,-10.867,110.0,110.0,71.188,73.875,56.219,57.0,0.0,33.938,72.0,70.0,1000.0,200.0,0.107,205.125,94.938,79.375,-0.026,72.313,74.563,57.0,58.438,0.0,32.5,72.0,70.0,1000.0,200.0,0.083,318.75,78.688,74.688,0.0,72.625,74.188,56.469,57.688,0.0,30.109,72.0,70.0,1000.0,200.0,0.082,313.0,93.625,84.875,0.0,74.938,67.875,55.281,55.625,0.0,80.0,72.0,70.0,1000.0,200.0,0.823,994.0,73.313,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.79,11.897,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,522.5,532.5,544.5,303.0,522.5,529.0,534.5,-0.0,3.195,0.0,10.097,1.118,0.329,-0.059,0.0,0.0,-0.003
9022007,836,1.0,1.0,1.0,1.0,100.0,39.89,40.0,40.0,40.0,1.0,1.0,1127.631,330.211,-0.005,11.653,0.0,80.0,55.0,1.4,1832.25,1865.514,1982.089,452.272,55.196,70.689,71.958,70.361,52.277,1.36,2.276,0.312,70.069,55.999,90.113,48.703,69.08,66.497,130.384,109.687,128.798,34.914,57.484,41.329,-10.852,110.0,110.0,71.313,73.75,56.0,57.0,0.0,34.844,72.0,70.0,1000.0,200.0,0.1,199.75,94.438,79.0,-0.026,72.563,74.688,57.0,58.219,0.0,32.969,72.0,70.0,1000.0,200.0,0.084,319.75,78.688,74.688,0.0,72.5,74.0,56.469,57.563,0.0,30.75,72.0,70.0,1000.0,200.0,0.082,314.5,93.25,84.688,0.0,75.0,68.0,55.281,55.625,0.0,78.938,72.0,70.0,1000.0,200.0,0.84,1002.0,73.313,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.795,11.897,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,522.0,532.5,545.0,303.25,523.0,529.0,534.0,-0.0,3.312,0.0,10.385,1.128,0.33,-0.058,0.0,0.0,-0.003
9022007,837,1.0,1.0,1.0,1.0,100.0,40.105,40.0,40.0,40.0,1.0,1.0,1124.118,329.04,-0.005,11.505,0.0,80.0,55.0,1.4,1844.125,1855.441,1959.838,437.898,55.196,70.796,72.066,70.361,52.277,1.375,2.248,0.323,70.157,56.131,90.001,48.618,69.08,66.604,130.015,109.58,132.269,34.914,57.694,41.475,-10.852,110.0,110.0,71.188,73.75,56.0,56.906,0.0,35.0,72.0,70.0,1000.0,200.0,0.101,196.875,93.875,78.875,-0.026,72.313,74.688,57.0,58.219,0.0,33.25,72.0,70.0,1000.0,200.0,0.079,308.5,78.563,74.688,0.0,72.5,73.688,56.469,57.563,0.0,30.219,72.0,70.0,1000.0,200.0,0.086,322.0,92.938,84.563,0.0,74.938,68.0,55.281,55.531,0.0,78.938,72.0,70.0,1000.0,200.0,0.839,1000.5,73.313,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.804,11.91,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,521.5,532.0,544.5,303.0,522.5,528.5,533.5,0.001,3.314,0.0,10.486,1.124,0.329,-0.057,0.0,0.0,-0.003
9022007,838,1.0,1.0,1.0,1.0,100.0,40.3,40.0,40.0,40.0,1.0,1.0,1131.144,330.211,-0.005,11.593,0.0,80.0,55.0,1.4,1825.5,1868.393,1978.379,446.522,55.196,70.903,71.958,70.47,52.168,1.356,2.252,0.323,70.2,56.141,89.946,48.534,69.08,66.604,132.228,109.687,130.866,34.986,57.484,41.548,-10.867,110.0,110.0,71.313,73.75,56.0,56.906,0.0,33.781,72.0,70.0,1000.0,200.0,0.108,206.0,93.438,78.875,-0.026,72.313,74.688,56.938,58.219,0.0,33.0,72.0,70.0,1000.0,200.0,0.082,313.25,78.563,74.813,0.0,72.625,73.625,56.469,57.563,0.0,29.938,72.0,70.0,1000.0,200.0,0.086,321.5,92.5,84.563,0.0,74.625,68.25,55.281,55.625,0.0,79.375,72.0,70.0,1000.0,200.0,0.835,999.5,73.313,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.793,11.89,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,521.5,531.5,544.5,303.0,522.5,528.5,533.5,-0.0,3.381,0.0,10.568,1.131,0.33,-0.055,0.0,0.0,-0.003
9022007,839,1.0,1.0,1.0,1.0,100.0,40.474,40.0,40.0,40.0,1.0,1.0,1139.341,333.724,-0.005,11.667,0.0,80.0,55.0,1.4,1833.125,1878.475,1978.379,447.959,55.196,70.903,72.066,70.47,52.168,1.387,2.266,0.323,70.296,56.222,89.89,48.477,69.54,66.712,128.688,109.793,129.094,34.914,57.589,41.548,-10.867,110.0,110.0,71.188,73.75,56.219,56.906,0.0,34.5,72.0,70.0,1000.0,200.0,0.103,201.875,93.063,78.563,-0.026,72.313,74.563,57.0,58.156,0.0,33.281,72.0,70.0,1000.0,200.0,0.082,314.0,78.438,74.688,0.0,72.5,73.5,56.25,57.438,0.0,30.094,72.0,70.0,1000.0,200.0,0.087,323.75,92.125,84.5,0.0,74.813,67.875,55.281,55.625,0.0,78.563,72.0,70.0,1000.0,200.0,0.845,1005.5,73.313,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.801,11.899,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,521.0,531.5,544.5,303.0,522.0,528.5,533.5,0.0,3.413,0.0,10.752,1.139,0.334,-0.055,0.0,0.0,-0.003
9022007,840,1.0,1.0,1.0,1.0,100.0,40.368,40.0,40.0,40.0,1.0,1.0,1125.289,329.04,-0.005,11.549,0.0,80.0,55.0,1.4,1840.375,1858.319,1970.962,440.772,55.09,70.903,72.066,70.58,52.168,1.394,2.287,0.337,70.297,56.242,89.779,48.477,69.54,66.819,130.9,109.793,133.081,35.059,57.484,41.621,-10.867,110.0,110.0,71.313,73.938,56.0,56.906,0.0,35.406,72.0,70.0,1000.0,200.0,0.098,194.75,92.688,78.563,-0.026,72.313,74.688,56.938,58.156,0.0,33.688,72.0,70.0,1000.0,200.0,0.083,315.0,78.438,74.813,0.0,72.5,73.5,56.25,57.438,0.0,30.609,72.0,70.0,1000.0,200.0,0.088,325.0,91.813,84.5,0.0,74.938,68.0,55.281,55.531,0.0,79.938,72.0,70.0,1000.0,200.0,0.828,993.5,73.188,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.792,11.897,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,521.0,531.5,544.5,302.75,520.5,528.5,533.0,0.001,3.379,0.0,10.528,1.125,0.329,-0.053,0.0,0.0,-0.002
9022007,841,1.0,1.0,1.0,1.0,100.0,40.458,40.0,40.0,40.0,1.0,1.0,1135.828,330.211,-0.005,11.608,0.0,80.0,55.0,1.4,1838.0,1864.075,1978.379,446.522,55.09,70.903,72.066,70.58,52.059,1.387,2.276,0.319,70.343,56.268,89.807,48.421,69.54,66.819,132.228,109.793,130.201,35.059,57.484,41.694,-10.852,110.0,110.0,71.313,73.875,56.0,56.906,0.0,34.594,72.0,70.0,1000.0,200.0,0.104,199.75,92.063,78.313,-0.026,72.313,74.438,56.938,58.156,0.0,34.5,72.0,70.0,1000.0,200.0,0.083,314.0,78.438,74.688,0.0,72.5,73.5,56.469,57.438,0.0,31.922,72.0,70.0,1000.0,200.0,0.086,322.25,91.563,84.375,0.0,74.938,68.25,55.063,55.625,0.0,78.813,72.0,70.0,1000.0,200.0,0.841,1004.0,73.313,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.782,11.885,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,520.5,531.0,545.0,302.75,520.0,528.0,532.5,-0.0,3.435,0.0,10.699,1.136,0.33,-0.052,0.0,0.0,-0.003
9022007,842,1.0,1.0,1.0,1.0,100.0,40.565,40.0,40.0,40.0,1.0,1.0,1128.802,332.553,-0.005,11.667,0.0,80.0,55.0,1.4,1850.125,1887.121,1991.362,449.397,55.09,71.011,72.175,70.69,52.168,1.379,2.273,0.319,70.414,56.344,89.946,48.28,69.54,66.926,128.688,110.006,130.054,35.132,57.484,41.767,-10.852,110.0,110.0,71.313,73.875,56.0,56.906,0.0,34.063,72.0,70.0,1000.0,200.0,0.106,204.625,91.75,78.313,-0.026,72.313,74.563,56.938,58.156,0.0,34.469,72.0,70.0,1000.0,200.0,0.085,316.0,78.375,74.813,0.0,72.5,73.375,56.25,57.438,0.0,30.875,72.0,70.0,1000.0,200.0,0.095,336.0,91.188,84.375,0.0,74.625,68.25,55.063,55.625,0.0,78.875,72.0,70.0,1000.0,200.0,0.842,1001.0,73.188,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.775,11.879,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,520.0,531.5,544.5,302.75,520.5,528.0,532.5,0.0,3.463,0.0,10.753,1.129,0.333,-0.051,0.0,0.0,-0.003
9022007,843,1.0,1.0,1.0,1.0,100.0,40.888,40.0,40.0,40.0,1.0,1.0,1149.879,333.724,-0.005,11.564,0.0,80.0,55.0,1.4,1854.125,1891.447,1995.073,460.9,55.196,71.011,72.175,70.69,52.168,1.353,2.291,0.319,70.509,56.383,89.807,48.336,69.54,67.033,131.859,109.793,132.638,35.132,57.484,41.767,-10.852,110.0,110.0,71.313,74.375,56.0,56.906,0.0,34.938,72.0,70.0,1000.0,200.0,0.1,199.125,91.313,78.188,-0.026,72.313,74.563,56.938,58.156,0.0,32.969,72.0,70.0,1000.0,200.0,0.091,331.75,78.375,74.688,0.0,72.5,73.188,56.25,57.219,0.0,32.0,72.0,70.0,1000.0,200.0,0.097,342.5,90.813,84.063,0.0,74.625,68.438,55.281,55.625,0.0,79.375,72.0,70.0,1000.0,200.0,0.832,999.5,73.313,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.771,11.869,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,520.0,531.0,544.5,303.0,520.5,528.0,532.5,0.0,3.433,0.0,10.658,1.15,0.334,-0.05,0.0,0.0,-0.003
9022007,844,1.0,1.0,1.0,1.0,100.0,40.801,40.0,40.0,40.0,1.0,1.0,1145.196,333.724,-0.005,11.638,0.0,80.0,55.0,1.4,1874.0,1897.215,1993.218,463.776,55.09,71.118,72.175,70.69,52.168,1.387,2.312,0.334,70.566,56.447,89.751,48.252,69.371,67.14,131.195,109.899,129.167,35.204,57.484,41.912,-10.852,110.0,110.0,71.375,73.938,56.0,56.906,0.0,35.469,72.0,70.0,1000.0,200.0,0.098,194.75,90.813,77.875,-0.026,72.313,74.563,56.938,58.156,0.0,33.938,72.0,70.0,1000.0,200.0,0.09,326.25,78.25,74.813,0.0,72.5,73.188,56.25,57.219,0.0,31.313,72.0,70.0,1000.0,200.0,0.099,345.5,90.625,84.0,0.0,74.5,68.375,55.281,55.625,0.0,79.813,72.0,70.0,1000.0,200.0,0.829,995.0,73.188,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.767,12.762,11.864,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,519.5,531.0,544.5,302.75,520.5,528.0,532.0,-0.0,3.504,0.0,10.844,1.145,0.334,-0.049,0.0,0.0,-0.003
