DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,845,1.0,1.0,1.0,1.0,100.0,41.16,40.0,40.0,40.0,1.0,1.0,1163.931,337.237,-0.005,11.638,0.0,80.0,55.0,1.4,1874.0,1918.868,2009.916,465.215,55.196,71.118,72.175,70.8,52.059,1.364,2.301,0.315,70.68,56.487,89.723,48.224,69.371,67.247,128.835,109.899,131.087,35.204,57.484,41.912,-10.852,110.0,110.0,71.375,74.25,56.0,56.688,0.0,34.031,72.0,70.0,1000.0,200.0,0.108,203.75,90.438,77.813,-0.026,72.313,74.563,56.688,58.094,0.0,33.406,72.0,70.0,1000.0,200.0,0.095,335.5,78.25,74.813,0.0,72.375,72.938,56.25,57.219,0.0,32.156,72.0,70.0,1000.0,200.0,0.098,343.25,90.25,84.0,0.0,74.813,68.438,55.063,55.625,0.0,80.0,72.0,70.0,1000.0,200.0,0.829,997.5,73.313,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.767,11.872,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,519.5,531.0,544.5,303.0,520.5,528.0,532.0,0.001,3.504,0.0,10.844,1.164,0.337,-0.048,0.0,0.0,-0.003
9022007,846,1.0,1.0,1.0,1.0,100.0,41.036,40.0,40.0,40.0,1.0,1.0,1169.786,336.066,-0.005,11.579,0.0,80.0,55.0,1.4,1872.0,1918.868,2008.06,470.969,55.09,71.118,72.175,70.91,52.168,1.368,2.284,0.326,70.726,56.51,89.723,48.139,69.371,67.247,132.08,109.899,131.383,35.204,57.379,42.058,-10.852,110.0,110.0,71.375,74.063,56.219,56.906,0.0,34.406,72.0,70.0,1000.0,200.0,0.104,202.875,90.125,77.688,-0.026,72.313,74.563,56.938,58.094,0.0,33.563,72.0,70.0,1000.0,200.0,0.095,338.75,78.25,74.813,0.0,72.5,73.125,56.25,57.219,0.0,31.531,72.0,70.0,1000.0,200.0,0.099,344.25,89.938,83.875,0.0,74.5,68.438,55.063,55.531,0.0,78.875,72.0,70.0,1000.0,200.0,0.842,1004.0,73.188,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.772,11.876,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,519.5,531.0,544.5,303.0,520.5,528.0,532.0,-0.0,3.579,0.0,11.024,1.17,0.336,-0.047,0.0,0.0,-0.003
9022007,847,1.0,1.0,1.0,1.0,100.0,41.154,40.0,40.0,40.0,1.0,1.0,1159.247,334.895,-0.005,11.608,0.0,80.0,55.0,1.4,1886.875,1905.873,1991.362,459.462,55.09,71.225,72.175,70.91,52.168,1.368,2.294,0.33,70.735,56.587,89.529,48.224,69.371,67.355,129.425,109.899,127.912,35.204,57.484,42.131,-10.852,110.0,110.0,71.375,73.875,56.0,56.906,0.0,35.5,72.0,70.0,1000.0,200.0,0.097,194.125,89.813,77.688,-0.026,72.313,74.438,56.938,58.094,0.0,33.938,72.0,70.0,1000.0,200.0,0.096,340.0,78.25,74.813,0.0,72.5,73.0,56.25,57.219,0.0,32.938,72.0,70.0,1000.0,200.0,0.1,346.0,89.625,83.875,0.0,74.5,68.563,55.281,55.531,0.0,79.625,72.0,70.0,1000.0,200.0,0.831,996.5,73.313,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.772,11.879,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,519.0,531.0,544.5,302.75,520.0,528.0,531.5,-0.0,3.609,0.0,11.17,1.159,0.335,-0.046,0.0,0.0,-0.003
9022007,848,1.0,1.0,1.0,1.0,100.0,41.252,40.0,40.0,40.0,1.0,1.0,1181.495,338.408,-0.005,11.608,0.0,80.0,55.0,1.4,1890.25,1933.32,2008.06,473.846,55.09,71.225,72.283,70.91,52.059,1.356,2.319,0.323,70.886,56.656,89.557,48.111,69.371,67.355,128.983,109.899,131.752,35.277,57.484,42.131,-10.852,110.0,110.0,71.375,73.938,56.0,56.906,0.0,33.844,72.0,70.0,1000.0,200.0,0.107,204.625,89.375,77.5,-0.026,72.313,74.25,56.688,58.094,0.0,33.875,72.0,70.0,1000.0,200.0,0.098,341.5,78.063,74.813,0.0,72.5,72.938,56.25,57.156,0.0,31.875,72.0,70.0,1000.0,200.0,0.107,361.0,89.438,83.813,0.0,74.5,68.438,55.063,55.625,0.0,79.438,72.0,70.0,1000.0,200.0,0.834,1000.5,73.188,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.757,11.866,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,519.0,531.0,544.5,302.75,519.0,527.5,531.5,0.001,3.583,0.0,11.052,1.181,0.338,-0.045,0.0,0.0,-0.002
9022007,849,1.0,1.0,1.0,1.0,100.0,41.36,40.0,40.0,40.0,1.0,1.0,1179.153,338.408,-0.005,11.593,0.0,80.0,55.0,1.4,1882.5,1924.647,2013.628,469.53,55.09,71.225,72.283,70.91,52.059,1.368,2.294,0.33,70.852,56.661,89.334,48.196,69.352,67.462,132.08,109.899,130.792,35.35,57.379,42.35,-10.852,110.0,110.0,71.375,73.75,56.0,56.688,0.0,34.844,72.0,70.0,1000.0,200.0,0.1,199.875,89.0,77.313,-0.026,72.313,74.063,56.688,58.0,0.0,34.125,72.0,70.0,1000.0,200.0,0.098,342.0,78.0,74.875,0.0,72.5,72.938,56.25,57.219,0.0,32.125,72.0,70.0,1000.0,200.0,0.105,357.25,89.125,83.688,0.0,74.5,68.625,55.063,55.625,0.0,80.063,72.0,70.0,1000.0,200.0,0.828,994.0,73.313,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.755,11.854,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,519.0,531.0,544.5,302.75,520.0,527.5,531.5,-0.0,3.684,0.0,11.272,1.179,0.338,-0.044,0.0,0.0,-0.003
9022007,850,1.0,1.0,1.0,1.0,100.0,41.476,40.0,40.0,40.0,1.0,1.0,1177.982,338.408,-0.005,11.534,0.0,80.0,55.0,1.4,1901.375,1927.538,2006.205,473.846,55.09,71.225,72.283,70.91,52.059,1.375,2.326,0.326,70.93,56.748,89.612,48.055,69.352,67.569,128.762,109.899,128.429,35.277,57.379,42.35,-10.867,110.0,110.0,71.375,74.375,56.0,56.906,0.0,35.469,72.0,70.0,1000.0,200.0,0.097,194.0,88.688,77.188,-0.026,72.313,74.25,56.688,58.0,0.0,34.313,72.0,70.0,1000.0,200.0,0.099,343.25,78.063,74.813,0.0,72.375,72.938,56.156,57.156,0.0,33.094,72.0,70.0,1000.0,200.0,0.109,361.25,88.813,83.688,0.0,74.375,68.875,55.063,55.531,0.0,79.75,72.0,70.0,1000.0,200.0,0.833,999.0,73.188,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.754,11.852,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,518.5,531.0,544.5,302.75,520.0,527.5,531.0,-0.0,3.691,0.0,11.332,1.178,0.338,-0.044,0.0,0.0,-0.003
9022007,851,1.0,1.0,1.0,1.0,100.0,41.584,40.0,40.0,40.0,1.0,1.0,1188.521,338.408,-0.005,11.564,0.0,80.0,55.0,1.4,1901.375,1941.998,2008.06,482.48,55.09,71.333,72.283,70.91,52.168,1.383,2.319,0.319,70.996,56.799,89.696,47.998,69.352,67.676,130.605,110.219,132.786,35.277,57.379,42.35,-10.852,110.0,110.0,71.563,73.938,56.0,56.688,0.0,34.063,72.0,70.0,1000.0,200.0,0.108,202.625,88.313,77.125,-0.026,72.188,74.25,56.688,58.0,0.0,35.0,72.0,70.0,1000.0,200.0,0.098,342.5,78.0,74.813,0.0,72.375,72.938,56.156,57.156,0.0,33.438,72.0,70.0,1000.0,200.0,0.106,356.75,88.5,83.5,0.0,74.313,68.563,55.281,55.531,0.0,78.5,72.0,70.0,1000.0,200.0,0.847,1006.0,73.188,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.738,11.846,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,518.5,530.5,544.5,302.75,520.5,527.5,531.0,0.001,3.701,0.0,11.361,1.189,0.338,-0.042,0.0,0.0,-0.003
9022007,852,1.0,1.0,1.0,1.0,100.0,41.674,40.0,40.0,40.0,1.0,1.0,1182.666,337.237,-0.005,11.534,0.0,80.0,55.0,1.4,1904.5,1930.429,2017.339,478.163,55.09,71.333,72.283,71.019,52.168,1.387,2.337,0.33,70.984,56.771,89.529,47.97,69.352,67.676,131.785,109.899,129.832,35.422,57.379,42.423,-10.852,110.0,110.0,71.563,74.063,56.0,56.906,0.0,34.406,72.0,70.0,1000.0,200.0,0.104,202.625,88.0,77.125,-0.026,72.313,74.438,56.688,58.0,0.0,35.438,72.0,70.0,1000.0,200.0,0.099,344.25,78.0,74.813,0.0,72.375,73.0,56.25,57.0,0.0,33.75,72.0,70.0,1000.0,200.0,0.107,359.0,88.375,83.375,0.0,74.375,68.625,55.281,55.625,0.0,80.0,72.0,70.0,1000.0,200.0,0.829,994.5,73.188,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.733,11.838,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,518.0,531.5,544.0,302.75,519.0,528.0,531.0,-0.0,3.678,0.0,11.216,1.183,0.337,-0.041,0.0,0.0,-0.003
9022007,853,1.0,1.0,1.0,1.0,100.0,41.78,40.0,40.0,40.0,1.0,1.0,1188.521,341.92,-0.005,11.608,0.0,80.0,55.0,1.4,1901.375,1939.105,2006.205,485.358,55.09,71.44,72.283,71.019,52.168,1.368,2.333,0.323,71.07,56.844,89.612,48.055,69.352,67.891,128.393,109.899,129.463,35.422,57.379,42.423,-10.852,110.0,110.0,71.563,74.375,56.0,56.688,0.0,35.469,72.0,70.0,1000.0,200.0,0.096,195.375,87.625,77.0,-0.026,72.313,74.438,56.688,58.0,0.0,34.531,72.0,70.0,1000.0,200.0,0.105,356.25,78.063,74.813,0.0,72.375,72.938,56.25,57.156,0.0,33.844,72.0,70.0,1000.0,200.0,0.109,366.5,88.125,83.375,0.0,74.375,68.625,55.063,55.625,0.0,78.938,72.0,70.0,1000.0,200.0,0.841,1002.5,73.188,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.73,11.841,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,518.0,531.5,544.5,302.75,520.5,527.5,531.0,0.0,3.701,0.0,11.288,1.189,0.342,-0.04,0.0,0.0,-0.003
9022007,854,1.0,1.0,1.0,1.0,100.0,42.161,40.0,40.0,40.0,1.0,1.0,1200.23,340.749,-0.005,11.505,0.0,80.0,55.0,1.4,1923.5,1953.577,2024.764,486.798,55.196,71.44,72.283,71.129,52.168,1.36,2.326,0.319,71.216,56.923,89.418,47.886,69.352,67.998,131.712,110.006,132.121,35.495,57.484,42.642,-10.852,110.0,110.0,71.688,73.875,56.0,56.906,0.0,35.031,72.0,70.0,1000.0,200.0,0.101,196.625,87.375,76.75,-0.026,72.313,74.438,56.688,58.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.106,357.5,77.875,74.875,0.0,72.375,72.813,56.156,57.0,0.0,33.406,72.0,70.0,1000.0,200.0,0.113,372.25,87.813,83.25,0.0,73.938,68.938,55.281,55.625,0.0,79.188,72.0,70.0,1000.0,200.0,0.836,999.0,73.188,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.81,11.917,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,517.5,531.5,544.0,302.75,518.5,527.5,530.5,0.0,3.739,0.0,11.421,1.2,0.341,-0.04,0.0,0.0,-0.002
9022007,855,1.0,1.0,1.0,1.0,100.0,42.132,40.0,40.0,40.0,1.0,1.0,1222.479,345.433,-0.005,11.564,0.0,80.0,55.0,1.4,1920.625,1975.31,2037.759,498.315,55.09,71.44,72.392,71.129,52.168,1.353,2.34,0.319,71.335,56.966,89.195,47.745,69.78,67.998,130.458,110.006,128.503,35.495,57.274,42.715,-10.867,110.0,110.0,71.563,74.375,56.0,56.688,0.0,34.0,72.0,70.0,1000.0,200.0,0.106,204.5,87.063,76.625,-0.026,72.313,74.25,56.688,58.0,0.0,34.813,72.0,70.0,1000.0,200.0,0.107,359.5,77.875,74.813,0.0,72.375,72.813,56.156,57.0,0.0,32.813,72.0,70.0,1000.0,200.0,0.119,379.0,87.688,83.188,0.0,74.0,68.938,55.063,55.531,0.0,79.875,72.0,70.0,1000.0,200.0,0.829,997.5,73.188,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.809,11.91,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,518.0,531.5,544.0,302.75,517.5,527.5,530.5,-0.0,3.834,0.0,11.597,1.222,0.345,-0.04,0.0,0.0,-0.002
9022007,856,1.0,1.0,1.0,1.0,100.0,42.23,40.0,40.0,40.0,1.0,1.0,1215.453,346.604,-0.005,11.549,0.0,80.0,55.0,1.4,1925.125,1950.681,2026.62,485.358,55.09,71.44,72.392,71.129,52.059,1.387,2.369,0.334,71.317,57.014,89.223,47.66,69.78,68.105,128.909,110.006,131.604,35.568,57.274,42.642,-10.852,110.0,110.0,71.563,74.25,56.0,56.906,0.0,35.0,72.0,70.0,1000.0,200.0,0.098,198.5,86.813,76.625,-0.026,72.313,74.438,56.688,58.0,0.0,35.469,72.0,70.0,1000.0,200.0,0.107,358.5,77.875,74.813,0.0,72.375,72.563,56.25,57.0,0.0,33.75,72.0,70.0,1000.0,200.0,0.118,375.25,87.375,83.063,0.0,74.0,68.875,55.063,55.625,0.0,79.563,72.0,70.0,1000.0,200.0,0.834,996.5,73.313,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.809,12.813,11.914,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,517.5,531.5,544.0,302.75,519.0,528.0,530.5,0.001,3.764,0.0,11.347,1.215,0.347,-0.039,0.0,0.0,-0.002
9022007,857,1.0,1.0,1.0,1.0,100.0,42.328,40.0,40.0,40.0,1.0,1.0,1222.479,344.262,-0.005,11.579,0.0,80.0,55.0,1.4,1934.0,1969.511,2035.902,483.919,55.09,71.548,72.392,71.129,52.059,1.349,2.358,0.326,71.398,57.089,89.223,47.604,69.78,68.212,132.154,109.899,131.235,35.495,57.274,42.715,-10.852,110.0,110.0,71.688,74.375,55.906,56.688,0.0,35.188,72.0,70.0,1000.0,200.0,0.099,195.375,86.375,76.5,-0.026,72.188,73.938,56.625,57.844,0.0,35.563,72.0,70.0,1000.0,200.0,0.108,360.75,77.875,74.813,0.0,72.5,72.813,56.156,57.0,0.0,33.844,72.0,70.0,1000.0,200.0,0.118,381.0,87.188,83.063,0.0,74.0,68.875,55.063,55.531,0.0,78.813,72.0,70.0,1000.0,200.0,0.842,1005.0,73.188,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.812,12.805,11.917,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,517.5,531.5,544.0,302.75,519.0,527.5,530.0,-0.0,3.839,0.0,11.612,1.222,0.344,-0.037,0.0,0.0,-0.002
9022007,858,1.0,1.0,1.0,1.0,100.0,42.426,40.0,40.0,40.0,1.0,1.0,1222.479,343.091,-0.005,11.534,0.0,80.0,55.0,1.4,1951.625,1966.613,2039.616,491.116,55.09,71.548,72.392,71.239,52.168,1.372,2.362,0.319,71.524,57.122,89.473,47.576,69.78,68.426,129.204,110.112,128.946,35.568,57.379,42.787,-10.852,110.0,110.0,71.688,74.438,56.0,56.906,0.0,33.875,72.0,70.0,1000.0,200.0,0.107,205.0,86.188,76.375,-0.026,72.188,73.938,56.625,57.844,0.0,35.938,72.0,70.0,1000.0,200.0,0.109,360.75,77.875,74.875,0.0,72.5,72.813,56.156,57.0,0.0,34.406,72.0,70.0,1000.0,200.0,0.127,387.0,87.063,82.875,0.0,73.688,68.625,55.063,55.625,0.0,80.0,72.0,70.0,1000.0,200.0,0.823,995.5,73.0,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.809,11.915,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,517.5,531.5,544.0,302.5,518.0,527.5,530.0,-0.0,3.818,0.0,11.565,1.222,0.343,-0.037,0.0,0.0,-0.003
9022007,859,1.0,1.0,1.0,1.0,100.0,42.787,40.0,40.0,40.0,1.0,1.0,1242.385,346.604,-0.005,11.534,0.0,80.0,55.0,1.4,1962.625,1997.075,2054.472,496.875,55.196,71.655,72.392,71.239,52.168,1.364,2.365,0.33,71.649,57.314,89.501,47.463,69.78,68.641,131.195,110.112,133.155,35.568,57.379,42.933,-10.852,110.0,110.0,71.563,74.375,56.0,56.906,0.0,34.531,72.0,70.0,1000.0,200.0,0.103,201.375,85.813,76.375,-0.026,72.313,74.25,56.625,57.844,0.0,35.469,72.0,70.0,1000.0,200.0,0.109,360.75,77.813,74.875,0.0,72.375,72.563,56.25,57.0,0.0,34.781,72.0,70.0,1000.0,200.0,0.132,396.5,86.75,82.813,0.0,73.688,68.938,55.281,55.625,0.0,78.938,72.0,70.0,1000.0,200.0,0.838,1003.0,73.188,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.81,11.917,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,517.5,531.5,544.0,302.5,519.5,528.0,530.0,0.0,3.895,0.0,11.799,1.242,0.347,-0.036,0.0,0.0,-0.002
9022007,900,1.0,1.0,1.0,1.0,100.0,42.992,40.0,40.0,40.0,1.0,1.0,1224.821,347.775,-0.005,11.623,0.0,80.0,55.0,1.4,1962.625,1969.511,2035.902,485.358,55.196,71.655,72.392,71.349,52.168,1.383,2.387,0.334,71.628,57.337,89.195,47.548,69.631,68.748,132.007,110.006,130.054,35.713,57.379,43.079,-10.867,110.0,110.0,71.688,74.438,56.0,56.688,0.0,35.5,72.0,70.0,1000.0,200.0,0.097,193.75,85.563,76.125,-0.026,72.313,74.063,56.625,57.844,0.0,36.75,72.0,70.0,1000.0,200.0,0.108,361.5,77.813,74.875,0.0,72.5,72.813,56.156,57.0,0.0,35.469,72.0,70.0,1000.0,200.0,0.128,391.75,86.563,82.813,0.0,73.813,69.0,55.281,55.625,0.0,79.0,72.0,70.0,1000.0,200.0,0.836,1000.0,73.188,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.796,11.904,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,517.0,532.0,543.5,302.75,519.0,528.0,530.0,-0.0,3.952,0.0,11.891,1.225,0.348,-0.036,0.0,0.0,-0.003
9022007,901,1.0,1.0,1.0,1.0,100.0,42.934,40.0,40.0,40.0,1.0,1.0,1241.214,347.775,-0.005,11.446,0.0,80.0,55.0,1.4,1948.25,1991.268,2047.043,504.075,55.196,71.762,72.392,71.349,52.168,1.387,2.39,0.33,71.734,57.303,89.39,47.407,69.631,68.748,128.614,110.112,129.758,35.64,57.169,43.152,-10.852,110.0,110.0,71.688,74.375,56.0,56.906,0.0,35.031,72.0,70.0,1000.0,200.0,0.101,196.625,85.375,76.0,-0.026,72.313,74.125,56.625,57.844,0.0,36.531,72.0,70.0,1000.0,200.0,0.108,361.5,77.688,74.875,0.0,72.5,72.438,56.156,57.0,0.0,35.063,72.0,70.0,1000.0,200.0,0.139,406.75,86.438,82.813,0.0,73.813,69.0,55.063,55.625,0.0,79.563,72.0,70.0,1000.0,200.0,0.829,998.5,73.188,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.793,12.8,11.909,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,517.0,532.0,544.0,302.5,517.5,528.0,529.5,0.0,3.994,0.0,11.942,1.241,0.348,-0.036,0.0,0.0,-0.002
9022007,902,1.0,1.0,1.0,1.0,100.0,43.371,40.0,40.0,40.0,1.0,1.0,1244.727,350.117,-0.005,11.549,0.0,80.0,55.0,1.4,1967.125,2001.431,2060.043,489.677,55.196,71.762,72.392,71.459,52.168,1.364,2.39,0.337,71.773,57.393,89.418,47.463,69.631,68.855,132.007,110.112,132.343,35.64,57.169,43.225,-10.852,110.0,110.0,71.688,74.438,55.906,56.688,0.0,34.031,72.0,70.0,1000.0,200.0,0.106,204.375,84.938,76.0,-0.026,72.188,74.25,56.688,57.844,0.0,36.438,72.0,70.0,1000.0,200.0,0.109,366.5,77.813,74.875,0.0,72.375,72.563,56.156,56.906,0.0,34.594,72.0,70.0,1000.0,200.0,0.134,400.0,86.188,82.563,0.0,73.938,68.938,55.063,55.625,0.0,78.75,72.0,70.0,1000.0,200.0,0.842,1002.0,73.0,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.772,11.89,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,517.0,532.5,543.5,302.75,519.0,528.5,529.5,0.0,4.069,0.0,12.167,1.245,0.35,-0.034,0.0,0.0,-0.003
9022007,903,1.0,1.0,1.0,1.0,100.0,43.539,40.0,40.0,40.0,1.0,1.0,1248.24,350.117,-0.005,11.386,0.0,80.0,55.0,1.4,1967.125,1976.76,2052.614,495.435,55.196,71.762,72.392,71.459,52.059,1.36,2.387,0.312,71.763,57.435,89.195,47.576,69.631,68.962,130.9,110.006,129.02,35.713,57.169,43.298,-10.852,110.0,110.0,71.75,74.438,56.0,56.688,0.0,35.031,72.0,70.0,1000.0,200.0,0.098,198.125,84.625,75.875,-0.026,72.188,74.125,56.625,57.844,0.0,36.469,72.0,70.0,1000.0,200.0,0.111,368.5,77.688,75.0,0.0,72.5,72.5,56.156,56.906,0.0,35.938,72.0,70.0,1000.0,200.0,0.134,401.75,86.0,82.563,0.0,73.938,69.188,55.281,55.625,0.0,79.563,72.0,70.0,1000.0,200.0,0.832,997.0,73.188,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.771,12.767,11.882,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,517.0,532.5,543.5,302.75,519.0,528.0,529.5,-0.0,4.025,0.0,11.995,1.248,0.35,-0.033,0.0,0.0,-0.002
9022007,904,1.0,1.0,1.0,1.0,100.0,43.431,40.0,40.0,40.0,1.0,1.0,1247.069,350.117,-0.005,11.534,0.0,80.0,55.0,1.4,1972.375,1998.527,2056.329,499.755,55.09,71.762,72.5,71.459,52.059,1.372,2.376,0.319,71.803,57.454,89.167,47.407,69.631,68.962,128.688,110.112,131.309,35.64,57.064,43.225,-10.852,110.0,110.0,71.75,74.438,56.0,56.688,0.0,35.375,72.0,70.0,1000.0,200.0,0.098,194.625,84.563,75.813,-0.026,72.188,74.063,56.625,57.656,0.0,35.875,72.0,70.0,1000.0,200.0,0.116,374.25,77.688,75.0,0.0,72.5,72.563,56.156,56.906,0.0,35.813,72.0,70.0,1000.0,200.0,0.134,401.0,85.875,82.563,0.0,73.938,68.875,55.063,55.625,0.0,80.125,72.0,70.0,1000.0,200.0,0.827,994.5,73.188,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.759,11.876,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,517.0,533.0,543.5,302.75,519.0,528.5,529.0,0.001,4.084,0.0,12.151,1.247,0.35,-0.033,0.0,0.0,-0.002
9022007,905,1.0,1.0,1.0,1.0,100.0,43.529,40.0,40.0,40.0,1.0,1.0,1269.317,352.459,-0.005,11.505,0.0,80.0,55.0,1.4,1977.75,1999.979,2058.186,508.396,55.09,71.87,72.5,71.459,52.059,1.349,2.387,0.33,71.952,57.477,89.39,47.322,70.363,69.069,132.744,110.006,132.49,35.786,57.064,43.298,-10.867,110.0,110.0,71.688,74.25,56.0,56.688,0.0,33.938,72.0,70.0,1000.0,200.0,0.107,204.625,84.188,75.688,-0.026,72.313,74.063,56.625,57.844,0.0,36.25,72.0,70.0,1000.0,200.0,0.115,372.75,77.688,75.0,0.0,72.5,72.563,56.156,56.906,0.0,35.5,72.0,70.0,1000.0,200.0,0.137,410.0,85.563,82.438,0.0,73.813,69.438,55.281,55.625,0.0,79.625,72.0,70.0,1000.0,200.0,0.833,997.5,73.188,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.762,11.882,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,516.5,533.0,543.5,302.75,517.5,528.5,529.0,-0.0,4.062,0.0,12.003,1.269,0.352,-0.032,0.0,0.0,-0.002
9022007,906,1.0,1.0,1.0,1.0,100.0,43.911,40.0,40.0,40.0,1.0,1.0,1275.172,352.459,-0.005,11.505,0.0,80.0,55.0,1.4,1993.375,2031.963,2074.904,514.158,55.196,71.87,72.5,71.568,52.168,1.36,2.408,0.33,72.099,57.582,89.418,47.407,70.363,69.177,130.753,110.112,129.02,35.713,57.064,43.444,-10.852,110.0,110.0,71.688,74.25,56.0,56.688,0.0,34.625,72.0,70.0,1000.0,200.0,0.102,200.875,83.938,75.688,-0.026,72.313,73.938,56.625,57.844,0.0,36.625,72.0,70.0,1000.0,200.0,0.119,378.75,77.688,75.0,0.0,72.5,72.563,56.156,56.906,0.0,36.156,72.0,70.0,1000.0,200.0,0.146,415.0,85.438,82.25,0.0,73.625,69.5,55.281,55.625,0.0,78.938,72.0,70.0,1000.0,200.0,0.841,1004.0,73.188,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.763,11.879,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,517.0,533.0,543.5,302.75,517.5,528.5,529.0,-0.0,4.166,0.0,12.353,1.275,0.352,-0.031,0.0,0.0,-0.002
9022007,907,1.0,1.0,1.0,1.0,100.0,43.881,40.0,40.0,40.0,1.0,1.0,1295.078,355.972,-0.005,11.475,0.0,80.0,55.0,1.4,1993.375,2047.98,2076.762,519.922,55.09,71.977,72.5,71.568,52.168,1.36,2.419,0.33,72.237,57.778,89.195,47.379,70.363,69.284,130.31,110.006,133.081,35.64,56.96,43.59,-10.867,110.0,110.0,71.75,74.375,56.0,56.688,0.0,35.031,72.0,70.0,1000.0,200.0,0.101,196.0,83.75,75.5,-0.026,72.313,74.063,56.625,57.656,0.0,37.156,72.0,70.0,1000.0,200.0,0.127,392.25,77.688,75.0,0.0,72.5,72.563,56.094,56.844,0.0,35.813,72.0,70.0,1000.0,200.0,0.152,423.75,85.375,82.25,0.0,73.438,69.438,55.281,55.625,0.0,80.0,72.0,70.0,1000.0,200.0,0.826,996.0,73.188,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.76,11.871,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,516.5,533.5,543.5,302.75,517.5,528.5,529.0,0.001,4.279,0.0,12.671,1.295,0.356,-0.031,0.0,0.0,-0.002
9022007,908,1.0,1.0,1.0,1.0,100.0,44.224,40.0,40.0,40.0,1.0,1.0,1285.71,359.485,-0.005,11.519,0.0,80.0,55.0,1.4,2006.625,2042.154,2082.336,515.599,55.09,71.977,72.609,71.568,51.95,1.375,2.408,0.337,72.304,57.78,88.917,47.182,70.363,69.391,133.556,110.112,132.712,35.786,56.96,43.662,-10.852,110.0,110.0,71.75,74.625,55.906,56.906,0.0,34.031,72.0,70.0,1000.0,200.0,0.106,204.25,83.438,75.375,-0.026,72.313,73.375,56.625,57.656,0.0,37.844,72.0,70.0,1000.0,200.0,0.118,379.25,77.438,75.0,0.0,72.5,72.438,56.094,56.844,0.0,36.063,72.0,70.0,1000.0,200.0,0.155,426.75,85.125,82.188,0.0,73.688,69.25,55.063,55.531,0.0,78.313,72.0,70.0,1000.0,200.0,0.845,1007.0,73.188,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.757,11.864,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,517.0,533.5,543.5,302.75,517.5,529.0,529.0,-0.0,4.285,0.0,12.6,1.286,0.359,-0.031,0.0,0.0,-0.002
9022007,909,1.0,1.0,1.0,1.0,100.0,44.088,40.0,40.0,40.0,1.0,1.0,1298.591,357.143,-0.005,11.431,0.0,80.0,55.0,1.4,2008.625,2047.98,2084.194,521.363,55.09,71.977,72.609,71.678,51.95,1.36,2.411,0.33,72.361,57.823,88.917,47.266,70.363,69.498,130.384,110.112,130.423,35.713,56.855,43.59,-10.867,110.0,110.0,71.75,74.875,55.906,56.688,0.0,34.875,72.0,70.0,1000.0,200.0,0.099,199.125,83.25,75.25,-0.026,72.313,73.563,56.625,57.656,0.0,37.219,72.0,70.0,1000.0,200.0,0.124,387.5,77.438,75.0,0.0,72.5,72.438,56.094,56.844,0.0,35.781,72.0,70.0,1000.0,200.0,0.157,434.25,85.0,82.063,0.0,73.688,69.25,55.063,55.531,0.0,80.188,72.0,70.0,1000.0,200.0,0.826,992.0,73.188,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.746,11.854,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,517.0,533.5,543.0,303.0,518.5,529.5,528.5,0.0,4.259,0.0,12.506,1.299,0.357,-0.03,0.0,0.0,-0.002
9022007,910,1.0,1.0,1.0,1.0,100.0,44.119,40.0,40.0,40.0,1.0,1.0,1290.394,357.143,-0.005,11.431,0.0,80.0,55.0,1.4,2017.75,2047.98,2071.189,512.718,54.983,71.977,72.5,71.678,51.95,1.383,2.436,0.334,72.455,57.924,89.084,47.351,70.363,69.498,132.449,110.219,134.927,35.713,56.96,43.59,-10.867,110.0,110.0,71.875,74.438,55.906,56.688,0.0,35.656,72.0,70.0,1000.0,200.0,0.096,193.625,82.938,75.375,-0.026,72.313,73.563,56.5,57.531,0.0,36.844,72.0,70.0,1000.0,200.0,0.127,393.5,77.438,75.0,0.0,72.375,72.563,56.156,56.844,0.0,36.344,72.0,70.0,1000.0,200.0,0.155,424.75,84.875,82.063,0.0,73.813,69.25,54.969,55.531,0.0,79.188,72.0,70.0,1000.0,200.0,0.838,1000.0,73.188,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.757,11.866,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,517.5,534.0,543.0,302.75,518.0,529.5,528.5,0.001,4.238,0.0,12.506,1.29,0.357,-0.029,0.0,0.0,-0.002
9022007,911,1.0,1.0,1.0,1.0,100.0,44.187,40.0,40.0,40.0,1.0,1.0,1295.078,358.314,-0.005,11.475,0.0,80.0,55.0,1.4,2017.75,2059.639,2084.194,524.246,55.09,72.084,72.5,71.678,51.95,1.372,2.436,0.33,72.536,58.028,89.056,47.294,70.59,69.713,134.441,110.112,133.303,35.713,56.855,43.59,-10.852,110.0,110.0,71.875,74.375,55.906,56.688,0.0,34.438,72.0,70.0,1000.0,200.0,0.105,200.125,82.875,75.25,-0.026,72.313,73.5,56.5,57.656,0.0,37.156,72.0,70.0,1000.0,200.0,0.128,394.25,77.438,75.0,0.0,72.375,72.5,56.094,56.594,0.0,35.844,72.0,70.0,1000.0,200.0,0.157,433.5,84.688,82.0,0.0,73.438,69.5,55.063,55.531,0.0,80.063,72.0,70.0,1000.0,200.0,0.828,994.5,73.188,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.739,11.849,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,517.0,534.0,543.0,302.75,519.0,529.5,528.5,-0.0,4.275,0.0,12.554,1.295,0.358,-0.029,0.0,0.0,-0.002
9022007,912,1.0,1.0,1.0,1.0,100.0,44.276,40.0,40.0,40.0,1.0,1.0,1306.788,359.485,-0.005,11.475,0.0,80.0,55.0,1.4,2022.625,2061.097,2084.194,518.481,55.09,72.192,72.609,71.898,52.059,1.364,2.422,0.334,72.659,58.025,89.084,47.182,70.59,69.713,131.49,110.112,131.973,35.64,56.96,43.59,-10.867,110.0,110.0,71.75,74.625,55.906,56.688,0.0,34.344,72.0,70.0,1000.0,200.0,0.104,202.25,82.563,75.188,-0.026,72.188,73.688,56.625,57.531,0.0,36.875,72.0,70.0,1000.0,200.0,0.132,397.5,77.438,75.0,0.0,72.375,72.5,56.094,56.594,0.0,36.125,72.0,70.0,1000.0,200.0,0.154,430.5,84.563,82.0,0.0,73.688,69.438,55.063,55.531,0.0,79.125,72.0,70.0,1000.0,200.0,0.84,1002.5,73.188,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.746,11.847,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,517.5,534.0,543.5,302.75,518.0,529.5,528.5,0.0,4.279,0.0,12.671,1.307,0.359,-0.028,0.0,0.0,-0.002
9022007,913,1.0,1.0,1.0,1.0,100.0,44.617,40.0,40.0,40.0,1.0,1.0,1303.275,360.656,-0.005,11.49,0.0,80.0,55.0,1.4,2039.75,2033.418,2082.336,518.481,55.196,72.084,72.5,71.788,52.059,1.372,2.429,0.326,72.633,58.108,88.834,47.238,70.59,69.713,134.514,110.325,136.404,35.568,56.96,43.517,-10.852,110.0,110.0,71.875,74.563,55.906,56.688,0.0,35.219,72.0,70.0,1000.0,200.0,0.099,194.875,82.375,75.063,-0.026,72.188,73.875,56.625,57.656,0.0,37.844,72.0,70.0,1000.0,200.0,0.123,387.0,77.438,75.0,0.0,72.375,72.313,56.156,56.594,0.0,36.375,72.0,70.0,1000.0,200.0,0.158,436.0,84.375,82.0,0.0,73.438,69.438,55.063,55.531,0.0,78.938,72.0,70.0,1000.0,200.0,0.84,1000.5,73.188,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.82,11.917,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,517.5,533.5,543.0,302.5,517.5,529.5,528.5,0.0,4.27,0.0,12.686,1.303,0.361,-0.028,0.0,0.0,-0.002
9022007,914,1.0,1.0,1.0,1.0,100.0,44.249,40.0,40.0,40.0,1.0,1.0,1317.326,364.169,-0.005,11.46,0.0,80.0,55.0,1.4,2029.75,2059.639,2102.778,524.246,54.983,72.084,72.5,71.788,51.95,1.364,2.472,0.323,72.759,58.166,88.75,47.21,70.59,69.927,135.547,110.325,134.041,35.495,56.855,43.59,-10.852,110.0,110.0,71.75,74.438,55.906,56.688,0.0,34.031,72.0,70.0,1000.0,200.0,0.106,203.875,82.125,75.063,-0.026,72.313,73.5,56.5,57.531,0.0,37.594,72.0,70.0,1000.0,200.0,0.132,397.75,77.438,75.0,0.0,72.375,72.5,56.094,56.594,0.0,35.75,72.0,70.0,1000.0,200.0,0.16,438.25,84.188,81.875,0.0,73.625,69.5,55.063,55.531,0.0,80.063,72.0,70.0,1000.0,200.0,0.826,995.0,73.188,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.812,12.82,11.917,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,517.5,534.0,543.0,302.5,520.0,529.5,528.5,-0.0,4.343,0.0,12.885,1.317,0.364,-0.027,0.0,0.0,-0.002
9022007,915,1.0,1.0,1.0,1.0,100.0,44.56,40.0,40.0,40.0,1.0,1.0,1317.326,359.485,-0.005,11.475,0.0,80.0,55.0,1.4,2031.0,2058.181,2095.343,518.481,55.09,72.192,72.5,71.788,51.95,1.379,2.458,0.337,72.788,58.192,88.862,47.21,70.59,70.034,132.302,110.538,132.564,35.422,56.855,43.517,-10.867,110.0,110.0,71.75,74.25,56.0,56.688,0.0,34.969,72.0,70.0,1000.0,200.0,0.098,198.375,82.063,74.813,-0.026,72.313,73.375,56.5,57.531,0.0,37.813,72.0,70.0,1000.0,200.0,0.132,399.75,77.438,75.0,0.0,72.375,72.438,56.094,56.594,0.0,37.281,72.0,70.0,1000.0,200.0,0.159,435.0,84.063,81.688,0.0,73.438,69.438,55.063,55.625,0.0,80.0,72.0,70.0,1000.0,200.0,0.831,996.0,73.313,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.805,11.902,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,518.0,534.0,543.0,302.75,519.5,530.0,528.0,0.0,4.334,0.0,12.902,1.317,0.359,-0.028,0.0,0.0,-0.002
9022007,916,1.0,1.0,1.0,1.0,100.0,44.65,40.0,40.0,40.0,1.0,1.0,1326.694,362.998,0.005,11.475,0.0,80.0,55.0,1.4,2031.0,2077.145,2093.485,530.011,55.09,72.192,72.5,71.788,52.059,1.375,2.454,0.33,72.844,58.242,88.862,47.238,71.406,70.141,135.031,110.432,136.699,35.35,56.855,43.517,-10.867,110.0,110.0,71.875,75.063,56.0,56.594,0.0,34.906,72.0,70.0,1000.0,200.0,0.102,196.875,81.75,74.813,-0.026,72.188,73.938,56.5,57.531,0.0,38.469,72.0,70.0,1000.0,200.0,0.133,399.5,77.438,75.188,0.0,72.375,72.563,56.094,56.844,0.0,36.531,72.0,70.0,1000.0,200.0,0.165,446.75,83.938,81.625,0.0,73.688,69.25,55.063,55.531,0.0,79.75,72.0,70.0,1000.0,200.0,0.835,1000.5,73.188,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.809,11.904,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,517.5,534.0,543.0,302.75,519.5,530.0,528.5,-0.0,4.358,0.0,13.017,1.327,0.363,-0.026,0.0,0.0,-0.002
9022007,917,1.0,1.0,1.0,1.0,100.0,44.757,40.0,40.0,40.0,1.0,1.0,1327.865,361.827,-0.005,11.431,0.0,80.0,55.0,1.4,2045.125,2078.605,2093.485,541.547,55.09,72.192,72.5,71.788,52.059,1.36,2.458,0.348,72.977,58.331,88.834,47.238,71.406,70.248,135.768,110.538,134.484,35.277,56.855,43.444,-10.852,110.0,110.0,71.875,74.563,55.906,56.688,0.0,34.219,72.0,70.0,1000.0,200.0,0.105,203.125,81.563,74.688,-0.026,72.188,73.688,56.5,57.531,0.0,38.75,72.0,70.0,1000.0,200.0,0.133,403.5,77.375,75.188,0.0,72.25,72.5,56.094,56.594,0.0,36.719,72.0,70.0,1000.0,200.0,0.168,450.0,83.688,81.625,0.0,73.625,69.438,55.063,55.531,0.0,79.688,72.0,70.0,1000.0,200.0,0.833,997.5,73.313,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.801,11.904,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,517.5,534.5,543.0,302.75,519.5,530.0,528.0,-0.0,4.326,0.0,12.968,1.328,0.362,-0.026,0.0,0.0,-0.002
9022007,918,1.0,1.0,1.0,1.0,100.0,44.863,40.0,40.0,40.0,1.0,1.0,1327.865,364.169,-0.005,11.431,0.0,80.0,55.0,1.4,2046.5,2071.308,2099.061,534.337,55.09,72.192,72.5,71.898,51.95,1.387,2.458,0.345,72.978,58.408,88.584,47.153,71.406,70.248,132.744,110.538,132.417,35.204,56.75,43.444,-10.867,110.0,110.0,71.875,74.875,55.906,56.688,0.0,35.531,72.0,70.0,1000.0,200.0,0.097,193.25,81.438,74.625,-0.026,72.188,73.375,56.5,57.531,0.0,38.438,72.0,70.0,1000.0,200.0,0.132,401.0,77.375,75.188,0.0,72.375,72.438,56.094,56.5,0.0,37.5,72.0,70.0,1000.0,200.0,0.164,440.5,83.688,81.625,0.0,73.625,69.5,55.063,55.531,0.0,78.813,72.0,70.0,1000.0,200.0,0.843,1006.0,73.188,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.805,11.914,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,518.0,534.5,543.0,302.75,519.5,530.5,528.0,-0.0,4.372,0.0,13.084,1.328,0.364,-0.026,0.0,0.0,-0.002
9022007,919,1.0,1.0,1.0,1.0,100.0,44.671,40.0,40.0,40.0,1.0,1.0,1331.378,366.511,-0.005,11.431,0.0,80.0,55.0,1.4,2046.5,2084.445,2100.919,530.011,54.983,72.192,72.609,71.898,51.95,1.379,2.458,0.341,73.068,58.415,88.611,46.928,71.406,70.356,133.851,110.644,136.035,35.204,56.75,43.371,-10.852,110.0,110.0,71.875,74.438,55.906,56.688,0.0,33.969,72.0,70.0,1000.0,200.0,0.106,204.25,81.125,74.625,-0.026,72.313,73.063,56.5,57.531,0.0,37.719,72.0,70.0,1000.0,200.0,0.138,407.75,77.375,75.188,0.0,72.25,72.813,56.094,56.594,0.0,37.719,72.0,70.0,1000.0,200.0,0.166,442.25,83.5,81.625,0.0,73.438,69.5,55.063,55.531,0.0,79.625,72.0,70.0,1000.0,200.0,0.833,998.5,73.313,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.793,12.795,11.902,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,518.0,534.5,543.0,302.75,519.0,530.5,528.0,0.0,4.333,0.0,12.968,1.331,0.367,-0.025,0.0,0.0,-0.002
9022007,920,1.0,1.0,1.0,1.0,100.0,44.672,40.0,40.0,40.0,1.0,1.0,1339.574,368.852,-0.005,11.534,0.0,80.0,55.0,1.4,2051.125,2088.827,2104.636,535.778,54.983,72.299,72.609,71.898,51.841,1.372,2.468,0.326,73.155,58.51,88.611,46.9,71.406,70.356,135.916,110.751,134.779,35.132,56.645,43.371,-10.867,110.0,110.0,71.938,74.25,55.906,56.594,0.0,34.625,72.0,70.0,1000.0,200.0,0.102,200.375,81.0,74.5,-0.026,72.313,73.5,56.5,57.531,0.0,38.844,72.0,70.0,1000.0,200.0,0.139,407.5,77.375,75.188,0.0,72.375,72.563,56.094,56.5,0.0,37.313,72.0,70.0,1000.0,200.0,0.172,454.25,83.375,81.5,0.0,73.25,69.5,54.969,55.531,0.0,79.875,72.0,70.0,1000.0,200.0,0.83,998.0,73.188,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.796,11.906,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,518.0,535.0,543.0,302.75,517.5,530.5,528.0,-0.0,4.417,0.0,13.201,1.34,0.369,-0.025,0.0,0.0,-0.002
9022007,921,1.0,1.0,1.0,1.0,100.0,44.662,40.0,40.0,40.0,1.0,1.0,1351.284,371.194,-0.005,11.46,0.0,80.0,55.0,1.4,2066.125,2099.055,2108.354,541.547,54.983,72.299,72.5,72.008,51.841,1.379,2.493,0.319,73.263,58.611,88.806,46.9,71.536,70.463,133.187,110.751,132.564,35.132,56.645,43.371,-10.852,110.0,110.0,71.875,74.625,55.906,56.688,0.0,33.875,72.0,70.0,1000.0,200.0,0.106,203.75,80.875,74.313,-0.026,72.188,73.563,56.5,57.531,0.0,39.469,72.0,70.0,1000.0,200.0,0.139,408.0,77.375,75.188,0.0,72.25,72.563,56.0,56.5,0.0,37.594,72.0,70.0,1000.0,200.0,0.173,455.5,83.188,81.438,0.0,73.188,69.688,55.063,55.531,0.0,78.688,72.0,70.0,1000.0,200.0,0.847,1005.0,73.313,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.793,11.896,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,518.0,535.5,543.0,302.75,518.0,531.0,528.0,-0.0,4.389,0.0,13.116,1.351,0.371,-0.025,0.0,0.0,-0.002
9022007,922,1.0,1.0,1.0,1.0,100.0,44.645,40.0,40.0,40.0,1.0,1.0,1360.652,371.194,-0.005,11.534,0.0,80.0,55.0,1.4,2063.375,2106.366,2121.366,537.22,54.983,72.299,72.5,72.008,51.95,1.364,2.49,0.337,73.348,58.599,88.806,46.872,71.536,70.677,134.293,110.964,136.478,35.059,56.75,43.371,-10.867,110.0,110.0,71.875,74.438,55.813,56.688,0.0,34.469,72.0,70.0,1000.0,200.0,0.103,201.5,80.563,74.313,-0.026,72.313,73.563,56.438,57.5,0.0,38.406,72.0,70.0,1000.0,200.0,0.147,420.75,77.375,75.188,0.0,72.063,72.563,56.0,56.5,0.0,37.313,72.0,70.0,1000.0,200.0,0.173,454.75,83.063,81.313,0.0,73.063,69.5,55.063,55.531,0.0,80.25,72.0,70.0,1000.0,200.0,0.825,993.0,73.313,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.803,11.901,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,518.0,535.5,543.0,302.75,518.0,531.0,527.5,0.0,4.42,0.0,13.318,1.361,0.371,-0.024,0.0,0.0,-0.002
9022007,923,1.0,1.0,1.0,1.0,100.0,44.673,40.0,40.0,40.0,1.0,1.0,1358.31,368.852,-0.005,11.372,0.0,80.0,55.0,1.4,2082.25,2099.055,2112.071,534.337,54.983,72.406,72.609,72.008,51.95,1.379,2.483,0.33,73.407,58.759,88.639,46.787,71.536,70.784,135.99,110.857,134.853,34.986,56.75,43.298,-10.852,110.0,110.0,71.938,74.563,55.906,56.688,0.0,34.781,72.0,70.0,1000.0,200.0,0.102,197.375,80.438,74.313,-0.026,72.313,73.313,56.438,57.5,0.0,39.438,72.0,70.0,1000.0,200.0,0.143,415.75,77.375,75.313,0.0,72.25,72.563,56.0,56.5,0.0,37.25,72.0,70.0,1000.0,200.0,0.175,457.0,83.063,81.313,0.0,73.25,69.625,55.063,55.531,0.0,78.688,72.0,70.0,1000.0,200.0,0.844,1003.5,73.188,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.79,12.788,11.893,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,518.0,535.5,543.0,302.75,519.0,531.0,527.5,-0.0,4.343,0.0,13.131,1.358,0.369,-0.023,0.0,0.0,-0.002
9022007,924,1.0,1.0,1.0,1.0,100.0,44.675,40.0,40.0,40.0,1.0,1.0,1377.045,373.536,-0.005,11.416,0.0,80.0,55.0,1.4,2082.25,2107.828,2125.084,542.989,54.983,72.299,72.5,72.117,51.841,1.368,2.49,0.334,73.483,58.743,88.723,46.872,71.536,70.891,133.334,110.964,132.49,34.986,56.645,43.225,-10.852,110.0,110.0,71.938,75.063,55.813,56.594,0.0,34.156,72.0,70.0,1000.0,200.0,0.105,203.0,80.313,74.188,-0.026,72.313,72.875,56.438,57.5,0.0,38.563,72.0,70.0,1000.0,200.0,0.15,425.0,77.375,75.188,0.0,72.25,72.313,56.0,56.5,0.0,37.781,72.0,70.0,1000.0,200.0,0.173,455.75,82.875,81.313,0.0,73.25,69.438,54.969,55.531,0.0,80.188,72.0,70.0,1000.0,200.0,0.825,993.0,73.188,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.79,12.788,11.882,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,518.5,536.0,543.0,302.75,519.5,531.5,527.5,-0.0,4.343,0.0,13.066,1.377,0.374,-0.023,0.0,0.0,-0.002
9022007,925,1.0,1.0,1.0,1.0,100.0,44.91,40.0,40.0,40.0,1.0,1.0,1374.703,372.365,-0.005,11.401,0.0,80.0,55.0,1.4,2087.125,2113.68,2121.366,538.662,54.983,72.406,72.392,72.008,51.95,1.379,2.522,0.334,73.562,58.857,88.778,46.815,71.536,70.999,132.523,111.07,134.115,35.059,56.75,43.371,-10.867,110.0,110.0,71.938,74.375,55.906,56.688,0.0,35.438,72.0,70.0,1000.0,200.0,0.097,193.5,80.25,74.188,-0.026,72.313,73.0,56.438,57.5,0.0,38.5,72.0,70.0,1000.0,200.0,0.151,427.0,77.375,75.313,0.0,72.063,72.5,56.0,56.5,0.0,37.969,72.0,70.0,1000.0,200.0,0.174,458.0,82.875,81.125,0.0,73.25,69.688,55.063,55.438,0.0,78.313,72.0,70.0,1000.0,200.0,0.848,1006.0,73.188,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.779,11.877,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,519.0,536.0,543.0,302.75,518.5,531.5,527.5,0.0,4.369,0.0,13.164,1.375,0.372,-0.023,0.0,0.0,-0.002
9022007,926,1.0,1.0,1.0,1.0,100.0,44.93,40.0,40.0,40.0,1.0,1.0,1364.164,375.878,-0.005,11.446,0.0,80.0,55.0,1.4,2087.125,2099.055,2117.648,540.104,54.983,72.406,72.5,72.227,51.95,1.391,2.529,0.33,73.557,58.843,88.806,46.872,71.536,70.999,135.178,111.177,135.075,34.986,56.75,43.298,-10.852,110.0,110.0,72.188,74.563,55.906,56.594,0.0,34.219,72.0,70.0,1000.0,200.0,0.107,201.625,80.125,74.063,-0.026,72.188,73.313,56.438,57.5,0.0,39.344,72.0,70.0,1000.0,200.0,0.143,418.0,77.375,75.313,0.0,72.25,72.563,56.094,56.375,0.0,38.344,72.0,70.0,1000.0,200.0,0.176,458.5,82.813,81.0,0.0,73.313,69.5,55.063,55.531,0.0,79.125,72.0,70.0,1000.0,200.0,0.836,999.5,73.188,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.787,11.881,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,519.0,536.0,543.5,302.75,520.0,531.5,527.5,-0.0,4.371,0.0,13.217,1.364,0.376,-0.023,0.0,0.0,-0.002
9022007,927,1.0,1.0,1.0,1.0,100.0,44.989,40.0,40.0,40.0,1.0,1.0,1366.506,372.365,-0.005,11.475,0.0,80.0,55.0,1.4,2077.5,2115.143,2126.943,537.22,55.09,72.406,72.5,72.117,51.95,1.375,2.507,0.334,73.615,58.869,88.889,46.815,72.068,71.106,133.703,111.283,132.49,35.059,56.645,43.444,-10.867,110.0,110.0,72.188,74.438,55.906,56.594,0.0,34.438,72.0,70.0,1000.0,200.0,0.104,202.125,79.688,74.063,-0.026,72.313,73.375,56.438,57.5,0.0,38.594,72.0,70.0,1000.0,200.0,0.15,425.0,77.25,75.313,0.0,72.063,72.563,56.094,56.5,0.0,37.438,72.0,70.0,1000.0,200.0,0.174,456.75,82.625,81.0,0.0,73.25,69.688,54.969,55.531,0.0,79.563,72.0,70.0,1000.0,200.0,0.831,996.5,73.188,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.768,11.868,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,519.0,536.5,543.0,302.75,520.5,531.5,527.5,-0.0,4.457,0.0,13.366,1.367,0.372,-0.021,0.0,0.0,-0.002
9022007,928,1.0,1.0,1.0,1.0,100.0,45.076,40.0,40.0,40.0,1.0,1.0,1372.361,372.365,-0.005,11.46,0.0,80.0,55.0,1.4,2077.5,2107.828,2126.943,532.895,55.09,72.406,72.5,72.117,51.95,1.379,2.49,0.341,73.64,58.919,88.75,46.844,72.068,71.106,133.334,111.283,135.961,35.059,56.75,43.444,-10.867,110.0,110.0,71.938,74.438,55.906,56.688,0.0,35.125,72.0,70.0,1000.0,200.0,0.099,195.375,79.625,74.063,-0.026,72.313,72.688,56.5,57.5,0.0,38.438,72.0,70.0,1000.0,200.0,0.153,427.5,77.375,75.313,0.0,72.375,72.5,56.094,56.5,0.0,37.563,72.0,70.0,1000.0,200.0,0.173,456.0,82.5,80.875,0.0,73.063,69.688,55.063,55.531,0.0,79.438,72.0,70.0,1000.0,200.0,0.833,1000.0,73.188,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.755,11.855,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,519.0,536.5,543.5,302.75,520.5,531.5,527.5,0.001,4.43,0.0,13.349,1.372,0.372,-0.021,0.0,0.0,-0.002
9022007,929,1.0,1.0,1.0,1.0,100.0,45.174,40.0,40.0,40.0,1.0,1.0,1388.755,375.878,-0.005,11.46,0.0,80.0,55.0,1.4,2076.625,2142.97,2128.803,555.973,55.09,72.406,72.5,72.117,51.95,1.353,2.518,0.326,73.815,58.946,88.723,46.9,72.068,71.213,136.063,111.389,135.149,35.132,56.645,43.517,-10.852,110.0,110.0,71.938,74.438,55.813,56.688,0.0,34.25,72.0,70.0,1000.0,200.0,0.104,202.375,79.5,73.938,-0.026,72.625,73.375,56.438,57.375,0.0,40.375,72.0,70.0,1000.0,200.0,0.16,437.5,77.25,75.313,0.0,72.063,72.563,56.0,56.5,0.0,38.5,72.0,70.0,1000.0,200.0,0.178,464.0,82.375,80.875,0.0,73.188,70.188,55.063,55.531,0.0,80.313,72.0,70.0,1000.0,200.0,0.824,994.0,73.313,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.749,11.852,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,519.5,536.5,543.0,302.75,520.0,531.5,527.5,-0.0,4.467,0.0,13.348,1.389,0.376,-0.021,0.0,0.0,-0.002
9022007,930,1.0,1.0,1.0,1.0,100.0,45.262,40.0,40.0,40.0,1.0,1.0,1413.345,377.049,-0.005,11.475,0.0,80.0,55.0,1.4,2111.25,2151.768,2143.678,558.859,55.09,72.514,72.5,72.227,51.95,1.356,2.522,0.319,73.905,59.126,88.723,46.787,72.068,71.213,133.482,111.389,132.195,35.204,56.75,43.59,-10.852,110.0,110.0,71.938,74.438,55.906,56.688,0.0,34.0,72.0,70.0,1000.0,200.0,0.105,203.125,79.313,74.063,-0.026,72.563,73.563,56.438,57.375,0.0,41.719,72.0,70.0,1000.0,200.0,0.163,442.0,77.25,75.313,0.0,72.25,72.563,56.094,56.5,0.0,38.656,72.0,70.0,1000.0,200.0,0.178,464.75,82.25,80.813,0.0,73.188,69.813,55.063,55.531,0.0,78.438,72.0,70.0,1000.0,200.0,0.848,1007.5,73.313,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.752,11.851,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,519.5,536.5,543.5,302.75,519.0,531.5,527.5,-0.0,4.466,0.0,13.367,1.413,0.377,-0.02,0.0,0.0,-0.002
9022007,931,1.0,1.0,1.0,1.0,100.0,45.361,40.0,40.0,40.0,1.0,1.0,1411.003,378.22,-0.005,11.49,0.0,80.0,55.0,1.4,2103.625,2159.104,2143.678,560.303,55.09,72.514,72.609,72.227,51.95,1.36,2.525,0.326,73.993,59.161,88.723,46.759,72.068,71.427,132.302,111.496,134.558,35.204,56.75,43.662,-10.852,110.0,110.0,72.188,74.563,55.906,56.688,0.0,35.031,72.0,70.0,1000.0,200.0,0.098,197.125,79.125,73.938,-0.026,72.625,73.313,56.438,57.5,0.0,41.031,72.0,70.0,1000.0,200.0,0.17,453.0,77.25,75.313,0.0,72.063,72.813,56.0,56.5,0.0,39.125,72.0,70.0,1000.0,200.0,0.179,465.25,82.188,80.813,0.0,73.188,70.125,55.063,55.531,0.0,79.813,72.0,70.0,1000.0,200.0,0.83,996.0,73.313,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.762,11.86,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,519.5,537.0,543.5,302.75,519.0,532.0,527.5,0.001,4.51,0.0,13.5,1.411,0.378,-0.02,0.0,0.0,-0.002
9022007,932,1.0,1.0,1.0,1.0,100.0,45.694,40.0,40.0,40.0,1.0,1.0,1406.319,378.22,-0.005,11.446,0.0,80.0,55.0,1.4,2103.625,2159.104,2141.818,560.303,55.09,72.514,72.5,72.227,51.95,1.364,2.55,0.334,74.1,59.283,88.611,46.731,72.068,71.427,135.694,111.602,135.223,35.204,56.75,43.735,-10.852,110.0,110.0,71.938,75.0,56.0,56.688,0.0,34.719,72.0,70.0,1000.0,200.0,0.106,203.25,79.125,73.688,-0.026,72.75,73.0,56.438,57.375,0.0,42.688,72.0,70.0,1000.0,200.0,0.175,458.0,77.25,75.313,0.0,72.063,72.563,56.0,56.5,0.0,38.875,72.0,70.0,1000.0,200.0,0.175,458.25,82.0,80.813,0.0,73.063,70.188,55.281,55.625,0.0,78.875,72.0,70.0,1000.0,200.0,0.843,1003.0,73.313,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.765,11.863,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,519.5,537.0,543.5,302.75,520.5,532.0,527.5,-0.0,4.532,0.0,13.564,1.406,0.378,-0.021,0.0,0.0,-0.002
9022007,933,1.0,1.0,1.0,1.0,100.0,45.576,40.0,40.0,40.0,1.0,1.0,1437.935,379.391,-0.005,11.416,0.0,80.0,55.0,1.4,2122.125,2166.442,2147.397,567.52,55.09,72.621,72.5,72.337,51.95,1.36,2.554,0.341,74.304,59.396,88.5,46.759,72.58,71.535,133.629,111.602,132.195,35.277,56.645,43.808,-10.867,110.0,110.0,72.188,74.438,55.906,56.688,0.0,34.0,72.0,70.0,1000.0,200.0,0.105,203.75,78.938,73.688,-0.026,72.813,72.5,56.438,57.375,0.0,42.438,72.0,70.0,1000.0,200.0,0.187,470.5,77.25,75.375,0.0,72.063,72.563,56.0,56.5,0.0,38.031,72.0,70.0,1000.0,200.0,0.181,465.0,82.0,80.75,0.0,73.063,70.125,55.063,55.531,0.0,79.813,72.0,70.0,1000.0,200.0,0.829,997.0,73.188,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.769,11.868,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,519.5,537.0,543.5,302.75,520.0,532.0,527.5,-0.0,4.558,0.0,13.528,1.438,0.379,-0.02,0.0,0.0,-0.002
9022007,934,1.0,1.0,1.0,1.0,100.0,45.674,40.0,40.0,40.0,1.0,1.0,1436.764,386.417,-0.005,11.534,0.0,80.0,55.0,1.4,2131.0,2179.661,2160.416,570.408,55.09,72.621,72.5,72.227,51.95,1.356,2.55,0.323,74.488,59.439,88.5,46.815,72.58,71.535,131.859,111.709,134.41,35.277,56.75,43.808,-10.852,110.0,110.0,72.188,74.563,55.906,56.688,0.0,34.0,72.0,70.0,1000.0,200.0,0.105,202.375,78.625,73.563,-0.026,72.75,72.25,56.438,57.375,0.0,43.063,72.0,70.0,1000.0,200.0,0.195,482.0,77.25,75.313,0.0,72.063,72.5,56.0,56.5,0.0,38.469,72.0,70.0,1000.0,200.0,0.178,462.0,81.813,80.75,0.0,73.063,70.125,55.063,55.625,0.0,79.563,72.0,70.0,1000.0,200.0,0.834,1000.5,73.313,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.763,11.863,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,519.5,537.0,543.5,302.75,521.0,532.0,527.0,0.001,4.582,0.0,13.668,1.437,0.386,-0.019,0.0,0.0,-0.002
9022007,935,1.0,1.0,1.0,1.0,100.0,46.025,40.0,40.0,40.0,1.0,1.0,1449.644,384.075,0.005,11.431,0.0,80.0,55.0,1.4,2150.5,2175.254,2158.556,579.073,55.196,72.621,72.5,72.337,52.168,1.375,2.571,0.341,74.647,59.626,88.389,46.815,72.58,71.642,135.768,111.922,135.518,35.422,56.75,44.027,-10.852,110.0,110.0,72.188,74.563,55.906,56.594,0.0,35.531,72.0,70.0,1000.0,200.0,0.095,193.0,78.5,73.563,-0.026,72.813,72.25,56.438,57.375,0.0,43.219,72.0,70.0,1000.0,200.0,0.203,490.5,77.25,75.375,0.0,72.063,72.563,56.0,56.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.178,462.75,81.688,80.5,0.0,73.188,69.688,55.063,55.625,0.0,78.5,72.0,70.0,1000.0,200.0,0.847,1005.5,73.188,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.749,11.855,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,520.0,537.5,543.5,303.0,520.5,532.5,527.0,0.0,4.612,0.0,13.663,1.45,0.384,-0.019,0.0,0.0,-0.002
