DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,936,1.0,1.0,1.0,1.0,100.0,46.162,40.0,40.0,40.0,1.0,1.0,1464.867,388.759,-0.005,11.431,0.0,80.0,55.0,1.4,2150.5,2181.131,2169.716,573.296,55.196,72.621,72.5,72.337,51.95,1.364,2.578,0.345,74.739,59.693,88.361,46.815,72.58,71.749,133.924,111.709,132.417,35.422,56.645,43.954,-10.852,110.0,110.0,71.938,74.625,56.0,56.688,0.0,34.813,72.0,70.0,1000.0,200.0,0.105,203.25,78.438,73.5,-0.026,72.625,72.25,56.438,57.25,0.0,43.5,72.0,70.0,1000.0,200.0,0.205,491.25,77.25,75.375,0.0,72.0,72.563,56.094,56.5,0.0,37.531,72.0,70.0,1000.0,200.0,0.179,463.25,81.688,80.438,0.0,73.188,69.625,55.063,55.531,0.0,79.5,72.0,70.0,1000.0,200.0,0.831,998.0,73.313,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.738,11.846,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,519.5,537.5,543.5,302.75,522.5,532.0,527.0,-0.0,4.595,0.0,13.547,1.465,0.389,-0.019,0.0,0.0,-0.002
9022007,937,1.0,1.0,1.0,1.0,100.0,46.301,40.0,40.0,40.0,1.0,1.0,1474.234,388.759,-0.005,11.342,0.0,80.0,55.0,1.4,2154.875,2187.01,2173.436,574.74,55.196,72.621,72.5,72.337,52.059,1.364,2.564,0.352,74.873,59.867,88.333,46.787,72.58,71.963,132.007,111.815,134.189,35.495,56.645,44.173,-10.867,110.0,110.0,72.188,74.563,56.0,56.688,0.0,34.938,72.0,70.0,1000.0,200.0,0.105,203.375,78.313,73.438,-0.026,72.75,72.188,56.438,57.375,0.0,43.313,72.0,70.0,1000.0,200.0,0.207,494.75,77.25,75.375,0.0,72.0,72.563,56.0,56.5,0.0,38.031,72.0,70.0,1000.0,200.0,0.178,463.5,81.563,80.438,0.0,72.875,70.125,55.063,55.625,0.0,79.875,72.0,70.0,1000.0,200.0,0.831,996.5,73.313,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.738,11.841,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,520.0,537.5,543.5,302.75,521.0,532.0,527.0,0.001,4.654,0.0,13.671,1.474,0.389,-0.019,0.0,0.0,-0.002
9022007,938,1.0,1.0,1.0,1.0,100.0,46.551,40.0,40.0,40.0,1.0,1.0,1473.063,382.904,-0.005,11.357,0.0,80.0,55.0,1.4,2152.875,2185.54,2169.716,577.628,55.196,72.728,72.5,72.337,52.059,1.356,2.596,0.33,74.975,59.867,88.305,46.731,72.722,72.07,136.137,111.815,135.887,35.495,56.435,44.173,-10.852,110.0,110.0,72.188,74.25,55.906,56.688,0.0,35.281,72.0,70.0,1000.0,200.0,0.106,203.75,78.063,73.438,-0.027,72.563,71.875,56.438,57.25,0.0,43.813,72.0,70.0,1000.0,200.0,0.208,499.75,77.188,75.375,0.0,72.063,72.813,56.094,56.5,0.0,38.188,72.0,70.0,1000.0,200.0,0.178,462.25,81.438,80.438,0.0,73.063,70.188,55.281,55.625,0.0,79.813,72.0,70.0,1000.0,200.0,0.833,998.0,73.313,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.738,11.843,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,520.5,537.0,543.5,302.75,522.5,532.0,527.0,-0.0,4.707,0.0,13.689,1.473,0.383,-0.018,0.0,0.0,-0.002
9022007,939,1.0,1.0,1.0,1.0,100.0,46.756,40.0,40.0,40.0,1.0,1.0,1467.209,389.93,-0.005,11.475,0.0,80.0,55.0,1.4,2167.375,2200.247,2171.576,589.186,55.196,72.728,72.5,72.447,51.95,1.364,2.618,0.352,75.054,60.012,88.194,46.646,72.722,72.178,134.146,111.922,132.712,35.495,56.54,44.392,-10.867,110.0,110.0,72.25,74.563,56.0,56.594,0.0,35.219,72.0,70.0,1000.0,200.0,0.106,204.25,78.063,73.25,-0.026,72.563,71.875,56.438,57.25,0.0,44.125,72.0,70.0,1000.0,200.0,0.211,503.0,77.25,75.375,0.0,72.063,72.813,56.0,56.5,0.0,37.969,72.0,70.0,1000.0,200.0,0.18,464.75,81.25,80.313,0.0,73.188,69.688,55.281,55.625,0.0,80.0,72.0,70.0,1000.0,200.0,0.832,998.0,73.313,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.733,11.835,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,520.5,537.0,544.0,302.75,523.0,532.5,526.5,-0.0,4.851,0.0,14.18,1.467,0.39,-0.018,0.0,0.0,-0.002
9022007,940,1.0,1.0,1.0,1.0,100.0,46.926,40.0,40.0,40.0,1.0,1.0,1478.918,394.614,-0.005,11.49,0.0,80.0,55.0,1.4,2180.375,2197.304,2177.157,581.962,55.196,72.728,72.5,72.447,52.059,1.375,2.625,0.337,75.115,60.102,88.278,46.703,72.722,72.178,132.08,111.922,133.598,35.568,56.33,44.392,-10.867,110.0,110.0,72.25,74.25,55.906,56.688,0.0,35.281,72.0,70.0,1000.0,200.0,0.107,204.75,77.813,73.25,-0.026,72.625,71.75,56.438,57.25,0.0,45.094,72.0,70.0,1000.0,200.0,0.211,503.25,77.25,75.375,0.0,72.25,72.563,56.094,56.5,0.0,38.156,72.0,70.0,1000.0,200.0,0.18,464.25,81.25,80.313,0.0,73.25,69.813,55.281,55.625,0.0,78.75,72.0,70.0,1000.0,200.0,0.846,1005.0,73.313,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.788,11.884,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,520.0,537.0,543.5,302.75,523.0,532.0,527.0,0.0,4.883,0.0,14.082,1.479,0.395,-0.017,0.0,0.0,-0.002
9022007,941,1.0,1.0,1.0,1.0,100.0,47.139,40.0,40.0,40.0,1.0,1.0,1499.995,391.101,-0.005,11.401,0.0,80.0,55.0,1.4,2180.375,2206.133,2177.157,584.851,55.196,72.728,72.5,72.447,51.95,1.356,2.621,0.323,75.149,60.108,88.139,46.731,72.722,72.392,135.842,111.922,136.33,35.568,56.435,44.465,-10.867,110.0,110.0,72.25,74.563,56.0,56.688,0.0,35.5,72.0,70.0,1000.0,200.0,0.107,204.0,77.813,73.25,-0.026,72.313,71.875,56.438,57.25,0.0,45.313,72.0,70.0,1000.0,200.0,0.211,506.25,77.25,75.375,0.0,72.25,72.563,56.094,56.5,0.0,39.344,72.0,70.0,1000.0,200.0,0.184,472.0,81.125,80.313,0.0,73.063,70.313,55.281,55.625,0.0,79.125,72.0,70.0,1000.0,200.0,0.839,1001.0,73.313,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.79,11.885,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,520.5,537.0,544.0,302.75,524.0,532.0,526.5,0.0,4.861,0.0,14.089,1.5,0.391,-0.017,0.0,0.0,-0.002
9022007,942,1.0,1.0,1.0,1.0,100.0,47.111,40.0,40.0,40.0,1.0,1.0,1481.26,392.272,-0.005,11.401,0.0,80.0,55.0,1.4,2187.25,2194.362,2177.157,570.408,55.09,72.836,72.5,72.447,51.95,1.383,2.618,0.337,75.219,60.179,87.944,46.562,72.722,72.392,134.957,112.454,133.376,35.568,56.33,44.465,-10.852,110.0,110.0,72.188,74.438,56.0,56.688,0.0,35.688,72.0,70.0,1000.0,200.0,0.107,204.75,77.75,73.125,-0.026,72.563,72.125,56.313,57.25,0.0,45.219,72.0,70.0,1000.0,200.0,0.208,496.0,77.188,75.375,0.0,72.063,72.813,56.094,56.5,0.0,39.344,72.0,70.0,1000.0,200.0,0.178,462.25,81.125,80.188,0.0,73.063,70.625,55.063,55.625,0.0,78.625,72.0,70.0,1000.0,200.0,0.843,1005.0,73.313,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.804,11.897,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,520.5,537.0,544.0,302.5,523.5,532.0,526.5,-0.0,4.886,0.0,14.089,1.481,0.392,-0.018,0.0,0.0,-0.002
9022007,943,1.0,1.0,1.0,1.0,100.0,47.209,40.0,40.0,40.0,1.0,1.0,1496.483,396.956,-0.005,11.475,0.0,80.0,55.0,1.4,2175.125,2209.077,2180.877,584.851,55.09,72.836,72.609,72.557,51.95,1.372,2.625,0.352,75.29,60.222,87.888,46.477,72.722,72.499,132.302,112.134,132.343,35.568,56.225,44.537,-10.852,110.0,110.0,72.188,74.438,56.0,56.594,0.0,35.969,72.0,70.0,1000.0,200.0,0.106,204.125,77.5,73.125,-0.026,72.563,71.313,56.313,57.25,0.0,43.719,72.0,70.0,1000.0,200.0,0.217,510.0,77.25,75.5,0.0,72.063,72.563,56.094,56.375,0.0,39.469,72.0,70.0,1000.0,200.0,0.18,464.25,81.188,80.188,0.0,72.875,70.125,55.063,55.531,0.0,78.75,72.0,70.0,1000.0,200.0,0.839,1002.0,73.313,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.795,11.896,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,520.5,537.5,543.5,302.75,523.0,532.0,526.5,0.0,4.982,0.0,14.295,1.496,0.397,-0.017,0.0,0.0,-0.002
9022007,944,1.0,1.0,1.0,1.0,100.0,47.307,40.0,40.0,40.0,1.0,1.0,1505.85,398.126,-0.005,11.386,0.0,80.0,55.0,1.4,2180.375,2228.228,2190.18,587.741,55.09,72.836,72.5,72.557,51.95,1.368,2.635,0.337,75.397,60.26,87.944,46.59,73.066,72.606,134.146,112.134,136.182,35.568,56.33,44.537,-10.867,110.0,110.0,72.25,74.25,55.906,56.594,0.0,35.906,72.0,70.0,1000.0,200.0,0.109,208.375,77.313,73.125,-0.026,72.313,71.688,56.313,57.25,0.0,44.75,72.0,70.0,1000.0,200.0,0.212,506.25,77.188,75.375,0.0,72.063,72.813,56.0,56.5,0.0,39.531,72.0,70.0,1000.0,200.0,0.192,478.25,80.813,80.125,0.0,72.688,70.0,55.063,55.625,0.0,79.25,72.0,70.0,1000.0,200.0,0.832,998.0,73.313,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.78,11.882,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.0,537.5,544.0,302.75,522.0,532.0,526.5,0.0,4.919,0.0,14.184,1.506,0.398,-0.016,0.0,0.0,-0.002
9022007,945,1.0,1.0,1.0,1.0,100.0,47.405,40.0,40.0,40.0,1.0,1.0,1511.705,396.956,-0.005,11.386,0.0,80.0,55.0,1.4,2193.75,2222.333,2193.9,592.076,55.09,72.836,72.5,72.557,51.841,1.379,2.614,0.345,75.47,60.368,87.888,46.59,73.066,72.499,135.473,112.134,134.041,35.568,56.12,44.537,-10.852,110.0,110.0,72.25,74.438,56.0,56.594,0.0,36.469,72.0,70.0,1000.0,200.0,0.105,202.5,77.313,73.0,-0.026,72.313,71.688,56.438,57.063,0.0,43.5,72.0,70.0,1000.0,200.0,0.218,511.0,77.188,75.5,0.0,72.063,72.563,56.0,56.5,0.0,40.406,72.0,70.0,1000.0,200.0,0.19,476.5,80.813,80.125,0.0,72.75,70.375,55.063,55.625,0.0,79.063,72.0,70.0,1000.0,200.0,0.836,1000.0,73.313,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.782,11.879,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.0,537.0,544.0,302.75,523.0,532.0,526.5,-0.0,4.969,0.0,14.184,1.512,0.397,-0.016,0.0,0.0,-0.002
9022007,946,1.0,1.0,1.0,1.0,100.0,47.746,40.0,40.0,40.0,1.0,1.0,1516.389,400.468,-0.005,11.357,0.0,80.0,55.0,1.4,2193.75,2188.48,2193.9,592.076,55.09,72.836,72.5,72.557,51.95,1.375,2.642,0.341,75.556,60.383,88.055,46.59,73.066,72.606,132.302,112.134,132.047,35.64,56.225,44.61,-10.867,110.0,110.0,72.188,75.0,56.219,56.688,0.0,36.0,72.0,70.0,1000.0,200.0,0.109,204.875,77.313,72.875,-0.026,72.313,71.688,56.313,57.063,0.0,44.125,72.0,70.0,1000.0,200.0,0.22,515.0,77.188,75.5,0.0,72.063,72.813,56.0,56.375,0.0,38.656,72.0,70.0,1000.0,200.0,0.189,476.0,80.813,79.938,0.0,72.875,70.0,55.281,55.625,0.0,78.875,72.0,70.0,1000.0,200.0,0.836,1001.0,73.375,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.771,12.788,11.881,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.5,537.5,544.0,302.75,524.0,532.5,526.5,-0.0,4.949,0.0,14.149,1.516,0.4,-0.017,0.0,0.0,-0.001
9022007,947,1.0,1.0,1.0,1.0,100.0,47.64,40.0,40.0,40.0,1.0,1.0,1529.269,399.297,-0.005,11.386,0.0,80.0,55.0,1.4,2195.5,2235.6,2203.204,592.076,55.09,72.943,72.5,72.557,51.95,1.372,2.618,0.33,75.62,60.481,88.139,46.534,73.066,72.713,134.072,112.241,136.552,35.64,56.225,44.683,-10.867,110.0,110.0,72.188,75.0,56.0,56.594,0.0,35.281,72.0,70.0,1000.0,200.0,0.116,210.375,77.125,72.875,-0.026,72.313,71.5,56.313,57.25,0.0,44.469,72.0,70.0,1000.0,200.0,0.221,516.5,77.25,75.375,0.0,72.063,72.813,56.0,56.5,0.0,39.156,72.0,70.0,1000.0,200.0,0.188,475.5,80.688,79.938,0.0,72.75,70.313,55.063,55.625,0.0,78.563,72.0,70.0,1000.0,200.0,0.838,1002.0,73.313,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.774,11.869,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.5,537.0,544.0,302.75,523.0,532.0,526.5,0.001,5.002,0.0,14.301,1.529,0.399,-0.016,0.0,0.0,-0.002
9022007,948,1.0,1.0,1.0,1.0,100.0,47.746,40.0,40.0,40.0,1.0,1.0,1517.56,396.956,-0.005,11.372,0.0,80.0,55.0,1.4,2198.0,2238.549,2190.18,590.631,55.09,72.943,72.5,72.666,52.059,1.36,2.646,0.315,75.7,60.506,88.111,46.562,73.066,72.821,136.063,112.241,134.632,35.64,56.12,44.683,-10.852,110.0,110.0,72.25,74.625,56.0,56.594,0.0,35.156,72.0,70.0,1000.0,200.0,0.115,212.875,76.938,72.875,-0.026,72.313,71.5,56.313,57.063,0.0,45.031,72.0,70.0,1000.0,200.0,0.221,516.0,77.188,75.5,0.0,72.25,72.813,56.0,56.375,0.0,40.938,72.0,70.0,1000.0,200.0,0.188,475.0,80.625,79.813,0.0,72.875,70.188,55.281,55.625,0.0,78.625,72.0,70.0,1000.0,200.0,0.837,1000.0,73.375,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.768,11.877,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.5,536.5,544.0,302.75,522.5,532.5,526.5,-0.0,5.021,0.0,14.283,1.518,0.397,-0.015,0.0,0.0,-0.001
9022007,949,1.0,1.0,1.0,1.0,100.0,48.117,40.0,40.0,40.0,1.0,1.0,1524.586,402.81,-0.005,11.342,0.0,80.0,55.0,1.4,2211.625,2245.926,2206.925,590.631,55.196,73.05,72.5,72.776,51.95,1.368,2.642,0.348,75.797,60.607,88.472,46.675,73.48,72.928,132.744,112.347,131.973,35.64,56.225,44.829,-10.852,110.0,110.0,72.25,74.375,56.0,56.906,0.0,35.688,72.0,70.0,1000.0,200.0,0.111,209.875,76.813,72.813,-0.026,72.563,71.188,56.438,57.063,0.0,45.094,72.0,70.0,1000.0,200.0,0.225,519.5,77.188,75.5,0.0,72.25,72.813,56.094,56.5,0.0,40.938,72.0,70.0,1000.0,200.0,0.193,479.25,80.5,79.688,0.0,72.875,69.813,55.281,55.625,0.0,78.438,72.0,70.0,1000.0,200.0,0.839,1001.5,73.375,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.78,11.879,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.5,536.5,544.0,302.75,525.0,532.5,526.5,-0.0,5.063,0.0,14.475,1.525,0.403,-0.015,0.0,0.0,-0.001
9022007,950,1.0,1.0,1.0,1.0,100.0,48.331,40.0,40.0,40.0,1.0,1.0,1550.347,400.468,-0.005,11.416,0.0,80.0,55.0,1.4,2222.875,2253.306,2216.229,607.979,55.196,72.943,72.5,72.666,52.059,1.383,2.66,0.334,76.0,60.825,88.528,46.675,73.48,73.035,133.039,112.347,135.296,35.64,56.225,44.902,-10.867,110.0,110.0,72.188,74.563,56.0,56.594,0.0,35.125,72.0,70.0,1000.0,200.0,0.117,214.25,76.813,72.813,-0.026,72.313,71.313,56.438,57.063,0.0,45.781,72.0,70.0,1000.0,200.0,0.237,531.0,77.188,75.5,0.0,72.063,72.563,56.094,56.375,0.0,40.375,72.0,70.0,1000.0,200.0,0.199,486.5,80.5,79.688,0.0,72.688,70.375,55.281,55.813,0.0,78.5,72.0,70.0,1000.0,200.0,0.835,1000.5,73.313,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.771,12.772,11.884,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,537.0,543.5,302.75,523.5,532.5,526.5,0.001,5.137,0.0,14.686,1.55,0.4,-0.015,0.0,0.0,-0.002
9022007,951,1.0,1.0,1.0,1.0,100.0,48.549,40.0,40.0,40.0,1.0,1.0,1548.005,406.323,-0.005,11.357,0.0,80.0,55.0,1.4,2224.125,2265.122,2203.204,600.749,55.196,72.943,72.392,72.666,52.059,1.36,2.642,0.356,76.052,60.829,88.0,46.731,73.48,73.142,135.547,112.347,134.853,35.64,56.12,45.121,-10.852,110.0,110.0,72.25,74.563,56.0,56.688,0.0,35.875,72.0,70.0,1000.0,200.0,0.111,210.0,76.625,72.813,-0.026,72.313,70.875,56.438,57.063,0.0,46.219,72.0,70.0,1000.0,200.0,0.228,522.0,77.188,75.5,0.0,72.063,72.563,56.094,56.375,0.0,39.781,72.0,70.0,1000.0,200.0,0.207,493.25,80.375,79.688,0.0,72.625,70.625,55.281,55.625,0.0,78.25,72.0,70.0,1000.0,200.0,0.837,1002.0,73.313,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.777,11.877,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,537.0,544.0,302.75,525.0,533.0,526.5,-0.0,5.258,0.0,14.955,1.548,0.406,-0.014,0.0,0.0,-0.002
9022007,952,1.0,1.0,1.0,1.0,100.0,48.782,40.0,40.0,40.0,1.0,1.0,1551.517,402.81,-0.005,11.327,0.0,80.0,55.0,1.4,2224.125,2257.736,2206.925,602.195,55.196,73.05,72.5,72.666,51.95,1.391,2.667,0.348,76.041,60.839,88.166,46.731,73.48,73.142,133.261,112.454,132.047,35.713,55.911,45.048,-10.852,110.0,110.0,72.25,74.563,56.0,56.594,0.0,34.969,72.0,70.0,1000.0,200.0,0.119,215.75,76.5,72.688,-0.026,72.313,71.063,56.438,57.063,0.0,46.625,72.0,70.0,1000.0,200.0,0.229,523.5,77.188,75.5,0.0,72.063,72.813,56.0,56.375,0.0,40.156,72.0,70.0,1000.0,200.0,0.194,480.75,80.375,79.688,0.0,72.438,70.625,55.281,55.625,0.0,78.063,72.0,70.0,1000.0,200.0,0.839,1002.0,73.313,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.758,12.784,11.881,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.0,537.0,544.0,302.75,524.0,532.5,526.0,-0.0,5.235,0.0,14.686,1.552,0.403,-0.014,0.0,0.0,-0.002
9022007,953,1.0,1.0,1.0,1.0,100.0,48.995,40.0,40.0,40.0,1.0,1.0,1579.62,407.494,0.005,11.416,0.0,80.0,55.0,1.4,2217.25,2285.821,2223.673,613.765,55.196,73.05,72.5,72.776,51.95,1.349,2.678,0.352,76.306,60.824,88.333,46.703,73.48,73.356,133.261,112.347,135.813,35.713,56.015,45.121,-10.852,110.0,110.0,72.25,74.563,56.219,56.688,0.0,35.906,72.0,70.0,1000.0,200.0,0.113,211.375,76.5,72.5,-0.026,72.313,71.063,56.313,57.063,0.0,46.875,72.0,70.0,1000.0,200.0,0.244,539.5,77.188,75.5,0.0,72.063,72.563,56.0,56.5,0.0,39.844,72.0,70.0,1000.0,200.0,0.206,496.0,80.188,79.688,0.0,72.438,70.625,55.281,55.625,0.0,78.75,72.0,70.0,1000.0,200.0,0.825,995.5,73.313,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.758,12.775,11.872,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.5,537.0,544.0,302.75,524.5,533.0,526.0,-0.001,5.29,0.0,14.917,1.58,0.407,-0.015,0.0,0.0,-0.002
9022007,954,1.0,1.0,1.0,1.0,100.0,49.192,40.0,40.0,40.0,1.0,1.0,1578.45,409.836,-0.005,11.386,0.0,80.0,55.0,1.4,2243.875,2272.511,2212.507,607.979,55.196,73.158,72.5,72.776,51.95,1.372,2.657,0.356,76.304,61.028,88.027,46.759,73.396,73.678,136.137,112.347,135.37,35.64,55.911,45.121,-10.852,110.0,110.0,72.25,74.563,56.0,56.594,0.0,35.406,72.0,70.0,1000.0,200.0,0.117,214.5,76.313,72.688,-0.026,72.313,70.875,56.438,57.063,0.0,45.75,72.0,70.0,1000.0,200.0,0.244,539.5,77.063,75.5,0.0,72.063,72.5,56.094,56.375,0.0,39.25,72.0,70.0,1000.0,200.0,0.197,486.25,80.125,79.625,0.0,72.438,70.313,55.281,55.625,0.0,77.5,72.0,70.0,1000.0,200.0,0.844,1004.5,73.375,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.769,11.879,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.0,537.0,544.0,302.5,525.5,533.0,526.0,-0.0,5.325,0.0,14.993,1.578,0.41,-0.014,0.0,0.0,-0.002
9022007,955,1.0,1.0,1.0,1.0,100.0,49.358,40.0,40.0,40.0,1.0,1.0,1556.201,408.665,-0.005,11.298,0.0,80.0,55.0,1.4,2244.75,2254.783,2219.951,599.303,55.196,73.158,72.5,72.776,51.841,1.394,2.678,0.363,76.322,61.106,88.055,46.731,73.396,73.678,133.629,112.454,132.343,35.713,55.911,45.194,-10.867,110.0,110.0,72.25,74.625,55.906,56.688,0.0,34.969,72.0,70.0,1000.0,200.0,0.121,216.25,76.188,72.5,-0.026,72.125,71.188,56.313,57.063,0.0,46.156,72.0,70.0,1000.0,200.0,0.235,531.0,77.188,75.5,0.0,72.0,72.813,56.094,56.375,0.0,39.75,72.0,70.0,1000.0,200.0,0.193,479.75,80.188,79.688,0.0,72.25,70.625,55.281,55.813,0.0,78.0,72.0,70.0,1000.0,200.0,0.835,1000.5,73.375,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.774,11.874,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.0,537.5,544.0,303.0,524.0,532.5,526.0,-0.0,5.303,0.0,14.877,1.556,0.409,-0.014,0.0,0.0,-0.001
9022007,956,1.0,1.0,1.0,1.0,100.0,49.301,40.0,40.0,40.0,1.0,1.0,1552.688,406.323,-0.005,11.431,0.0,80.0,55.0,1.4,2223.0,2265.122,2221.812,605.087,55.09,73.158,72.5,72.776,51.841,1.379,2.685,0.363,76.327,61.047,87.833,46.618,73.396,73.678,132.302,112.667,134.41,35.786,55.806,45.194,-10.867,110.0,110.0,72.25,74.375,55.906,56.594,0.0,35.5,72.0,70.0,1000.0,200.0,0.117,214.625,76.0,72.375,-0.026,72.125,71.313,56.313,57.063,0.0,46.344,72.0,70.0,1000.0,200.0,0.232,525.5,77.188,75.5,0.0,72.063,72.563,56.0,56.375,0.0,39.125,72.0,70.0,1000.0,200.0,0.199,490.75,80.125,79.5,0.0,72.75,70.313,55.281,55.625,0.0,78.563,72.0,70.0,1000.0,200.0,0.829,995.5,73.313,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.768,11.869,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.0,537.5,544.0,302.5,524.5,532.5,526.5,0.001,5.372,0.0,14.936,1.553,0.406,-0.014,0.0,0.0,-0.002
9022007,957,1.0,1.0,1.0,1.0,100.0,49.146,40.0,40.0,40.0,1.0,1.0,1578.45,409.836,-0.005,11.327,0.0,80.0,55.0,1.4,2223.0,2293.221,2227.395,612.318,54.983,73.158,72.5,72.886,51.732,1.372,2.682,0.356,76.435,61.058,87.694,46.59,73.396,73.678,135.768,112.454,135.813,35.713,55.701,45.194,-10.852,110.0,110.0,72.25,74.875,56.0,56.594,0.0,35.094,72.0,70.0,1000.0,200.0,0.119,215.125,76.125,72.25,-0.026,72.125,70.875,56.313,57.063,0.0,46.188,72.0,70.0,1000.0,200.0,0.236,535.0,77.188,75.5,0.0,72.25,72.813,56.094,56.375,0.0,40.281,72.0,70.0,1000.0,200.0,0.205,492.75,80.0,79.5,0.0,72.75,70.188,55.063,55.531,0.0,78.625,72.0,70.0,1000.0,200.0,0.826,998.0,73.375,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.775,11.879,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,537.5,544.0,302.5,524.5,533.0,526.0,0.0,5.373,0.0,14.915,1.578,0.41,-0.015,0.0,0.0,-0.001
9022007,958,1.0,1.0,1.0,1.0,100.0,49.144,40.0,40.0,40.0,1.0,1.0,1564.398,406.323,-0.005,11.342,0.0,80.0,55.0,1.4,2242.125,2262.167,2210.646,609.425,54.983,73.158,72.392,72.776,51.623,1.391,2.696,0.356,76.392,61.129,87.916,46.675,73.396,73.678,133.777,112.667,132.417,35.859,55.701,45.267,-10.852,110.0,110.0,72.25,74.438,55.906,56.594,0.0,35.063,72.0,70.0,1000.0,200.0,0.12,216.375,75.938,72.375,-0.026,72.0,71.188,56.313,56.938,0.0,45.625,72.0,70.0,1000.0,200.0,0.232,527.0,77.188,75.5,0.0,72.063,72.563,56.0,56.375,0.0,41.375,72.0,70.0,1000.0,200.0,0.2,489.5,80.125,79.313,0.0,72.688,70.188,55.063,55.625,0.0,78.063,72.0,70.0,1000.0,200.0,0.838,1000.5,73.375,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.757,11.863,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.5,537.5,544.0,302.5,524.5,533.0,526.0,-0.0,5.378,0.0,14.819,1.564,0.406,-0.014,0.0,0.0,-0.001
9022007,959,1.0,1.0,1.0,1.0,100.0,49.362,40.0,40.0,40.0,1.0,1.0,1565.569,409.836,-0.005,11.401,0.0,80.0,55.0,1.4,2230.625,2278.426,2227.395,607.979,55.09,73.158,72.392,72.886,51.732,1.406,2.689,0.356,76.399,61.113,87.972,46.59,73.318,73.678,131.859,112.667,133.82,35.786,55.701,45.267,-10.852,110.0,110.0,72.375,74.563,55.813,56.688,0.0,35.0,72.0,70.0,1000.0,200.0,0.12,216.5,75.938,72.375,-0.026,72.0,71.0,56.313,57.063,0.0,45.313,72.0,70.0,1000.0,200.0,0.232,528.0,77.188,75.5,0.0,72.063,72.563,56.0,56.375,0.0,40.0,72.0,70.0,1000.0,200.0,0.204,491.0,79.875,79.313,0.0,72.75,70.625,55.063,55.625,0.0,78.563,72.0,70.0,1000.0,200.0,0.83,996.5,73.313,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.767,11.858,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.5,537.5,544.0,302.75,525.0,533.0,526.0,0.001,5.428,0.0,15.012,1.566,0.41,-0.014,0.0,0.0,-0.002
9022007,1000,1.0,1.0,1.0,1.0,100.0,49.188,40.0,40.0,40.0,1.0,1.0,1573.766,408.665,-0.005,11.342,0.0,80.0,55.0,1.4,2223.75,2272.511,2219.951,606.533,54.983,73.158,72.5,72.886,51.732,1.387,2.682,0.356,76.422,61.115,88.027,46.534,73.318,73.678,135.768,112.773,136.256,35.786,55.701,45.267,-10.852,110.0,110.0,72.25,74.438,55.813,56.594,0.0,36.0,72.0,70.0,1000.0,200.0,0.116,213.75,75.625,72.25,-0.026,72.188,70.688,56.438,57.063,0.0,45.281,72.0,70.0,1000.0,200.0,0.231,526.0,77.188,75.5,0.0,72.063,72.813,56.0,56.344,0.0,39.25,72.0,70.0,1000.0,200.0,0.206,498.25,79.875,79.313,0.0,72.75,70.625,55.063,55.625,0.0,78.75,72.0,70.0,1000.0,200.0,0.83,996.5,73.375,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.769,11.869,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,537.5,544.0,302.75,525.5,533.0,526.5,0.0,5.4,0.0,14.935,1.574,0.409,-0.013,0.0,0.0,-0.002
9022007,1001,1.0,1.0,1.0,1.0,100.0,49.461,40.0,40.0,40.0,1.0,1.0,1578.45,406.323,-0.005,11.313,0.0,80.0,55.0,1.4,2223.75,2284.342,2225.534,613.765,55.09,73.158,72.392,72.886,51.841,1.387,2.682,0.345,76.508,61.127,88.25,46.534,73.318,73.785,134.662,112.773,133.155,35.786,55.806,45.267,-10.867,110.0,110.0,72.25,74.063,55.906,56.594,0.0,35.563,72.0,70.0,1000.0,200.0,0.119,216.0,75.625,72.25,-0.027,72.188,70.688,56.313,56.938,0.0,46.406,72.0,70.0,1000.0,200.0,0.23,525.0,77.063,75.563,0.0,72.25,72.563,56.0,56.344,0.0,40.469,72.0,70.0,1000.0,200.0,0.21,501.0,79.813,79.313,0.0,72.625,70.0,55.063,55.531,0.0,78.625,72.0,70.0,1000.0,200.0,0.833,998.5,73.375,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.763,11.863,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.5,537.5,544.0,302.75,526.0,533.0,526.5,-0.0,5.358,0.0,14.897,1.578,0.406,-0.013,0.0,0.0,-0.001
9022007,1002,1.0,1.0,1.0,1.0,100.0,49.559,40.0,40.0,40.0,1.0,1.0,1569.082,413.349,-0.005,11.342,0.0,80.0,55.0,1.4,2242.625,2271.033,2229.256,607.979,55.09,73.05,72.392,72.886,51.841,1.387,2.682,0.345,76.45,61.162,88.361,46.703,73.318,73.785,132.08,112.773,133.672,35.859,55.911,45.34,-10.852,110.0,110.0,72.25,74.563,56.0,56.594,0.0,35.625,72.0,70.0,1000.0,200.0,0.12,216.25,75.625,72.25,-0.026,72.125,71.063,56.313,57.063,0.0,47.031,72.0,70.0,1000.0,200.0,0.229,524.5,77.063,75.5,0.0,72.063,72.5,56.0,56.375,0.0,41.375,72.0,70.0,1000.0,200.0,0.206,497.0,79.813,79.313,0.0,72.688,70.625,55.281,55.625,0.0,78.188,72.0,70.0,1000.0,200.0,0.835,999.5,73.375,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.772,11.863,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,537.5,544.0,302.75,525.0,533.0,526.5,0.0,5.363,0.0,14.934,1.569,0.413,-0.013,0.0,0.0,-0.001
9022007,1003,1.0,1.0,1.0,1.0,100.0,49.667,40.0,40.0,40.0,1.0,1.0,1585.475,411.007,-0.005,11.283,0.0,80.0,55.0,1.4,2237.875,2282.862,2238.562,613.765,55.09,73.158,72.392,72.886,51.841,1.379,2.678,0.37,76.541,61.16,88.278,46.675,73.318,73.892,135.768,112.879,136.256,35.859,55.806,45.413,-10.852,110.0,110.0,72.25,74.563,55.906,56.594,0.0,35.813,72.0,70.0,1000.0,200.0,0.119,216.0,75.375,72.188,-0.026,72.125,71.063,56.313,57.063,0.0,45.844,72.0,70.0,1000.0,200.0,0.243,536.0,77.063,75.563,0.0,72.063,72.563,56.0,56.375,0.0,40.406,72.0,70.0,1000.0,200.0,0.205,495.0,79.563,79.188,0.0,72.625,70.813,55.281,55.625,0.0,78.938,72.0,70.0,1000.0,200.0,0.827,995.5,73.375,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.767,11.86,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.5,537.5,544.0,302.75,526.5,533.0,526.5,0.0,5.404,0.0,14.971,1.585,0.411,-0.012,0.0,0.0,-0.001
9022007,1004,1.0,1.0,1.0,1.0,100.0,50.092,40.0,40.0,40.0,1.0,1.0,1587.817,414.52,-0.005,11.342,0.0,80.0,55.0,1.4,2240.5,2294.701,2236.701,620.999,55.196,73.265,72.5,72.886,51.841,1.36,2.71,0.356,76.619,61.198,88.278,46.675,73.318,73.892,134.514,112.773,133.007,35.786,55.806,45.413,-10.867,110.0,110.0,72.188,74.563,56.0,56.594,0.0,35.906,72.0,70.0,1000.0,200.0,0.118,214.875,75.375,72.188,-0.026,72.125,70.563,56.313,57.063,0.0,46.188,72.0,70.0,1000.0,200.0,0.243,541.0,77.063,75.5,0.0,71.938,72.813,56.0,56.375,0.0,39.594,72.0,70.0,1000.0,200.0,0.205,494.75,79.563,79.125,0.0,72.688,70.938,55.281,55.625,0.0,78.438,72.0,70.0,1000.0,200.0,0.836,1001.0,73.375,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.771,11.863,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.5,537.5,544.0,302.75,526.5,533.0,526.5,-0.0,5.454,0.0,15.165,1.588,0.415,-0.012,0.0,0.0,-0.001
9022007,1005,1.0,1.0,1.0,1.0,100.0,50.299,40.0,40.0,40.0,1.0,1.0,1562.056,413.349,-0.005,11.357,0.0,80.0,55.0,1.4,2255.625,2266.6,2231.118,603.641,55.196,73.265,72.392,72.886,51.95,1.394,2.685,0.363,76.564,61.282,88.25,46.646,74.109,74.107,132.302,112.879,133.672,35.859,55.806,45.558,-10.852,110.0,110.0,72.25,74.563,55.906,56.688,0.0,36.063,72.0,70.0,1000.0,200.0,0.12,216.625,75.313,72.188,-0.026,72.125,71.0,56.438,57.063,0.0,47.094,72.0,70.0,1000.0,200.0,0.235,529.0,77.063,75.563,0.0,72.0,72.938,56.0,56.375,0.0,40.469,72.0,70.0,1000.0,200.0,0.198,486.0,79.5,79.125,0.0,72.625,70.0,55.281,55.813,0.0,77.75,72.0,70.0,1000.0,200.0,0.843,1004.5,73.375,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.767,11.86,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.5,537.5,544.0,302.75,525.5,533.0,526.5,0.0,5.522,0.0,15.298,1.562,0.413,-0.012,0.0,0.0,-0.001
9022007,1006,1.0,1.0,1.0,1.0,100.0,50.28,40.0,40.0,40.0,1.0,1.0,1594.843,409.836,-0.005,11.386,0.0,80.0,55.0,1.4,2255.625,2263.645,2231.118,616.658,55.09,73.265,72.283,72.996,51.841,1.364,2.699,0.352,76.663,61.249,88.139,46.815,74.109,74.107,135.916,112.879,136.847,35.859,55.701,45.485,-10.852,110.0,110.0,72.25,74.563,55.906,56.688,0.0,36.5,72.0,70.0,1000.0,200.0,0.118,215.25,75.063,72.125,-0.026,72.125,70.688,56.438,57.063,0.0,45.844,72.0,70.0,1000.0,200.0,0.246,538.5,77.063,75.563,0.0,72.063,72.813,56.0,56.375,0.0,40.469,72.0,70.0,1000.0,200.0,0.212,504.75,79.438,79.125,0.0,72.625,70.0,55.281,55.625,0.0,78.625,72.0,70.0,1000.0,200.0,0.828,997.5,73.375,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.763,11.866,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.5,538.0,544.0,302.75,526.5,533.0,526.5,0.0,5.524,0.0,15.222,1.595,0.41,-0.011,0.0,0.0,-0.001
9022007,1007,1.0,1.0,1.0,1.0,100.0,50.701,40.0,40.0,40.0,1.0,1.0,1574.937,413.349,-0.005,11.357,0.0,80.0,55.0,1.4,2258.5,2273.99,2218.09,607.979,55.196,73.265,72.392,72.996,51.841,1.391,2.703,0.348,76.633,61.317,87.944,46.759,74.109,74.214,135.547,112.986,133.967,35.931,55.701,45.631,-10.852,110.0,110.0,72.375,74.375,55.906,56.594,0.0,36.563,72.0,70.0,1000.0,200.0,0.12,216.625,75.0,72.188,-0.026,71.938,71.188,56.438,57.063,0.0,46.156,72.0,70.0,1000.0,200.0,0.238,532.5,77.063,75.563,0.0,72.0,72.563,56.0,56.375,0.0,40.094,72.0,70.0,1000.0,200.0,0.202,492.0,79.438,79.0,0.0,72.625,70.313,55.281,55.625,0.0,78.063,72.0,70.0,1000.0,200.0,0.836,999.5,73.375,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.758,12.772,11.874,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.0,538.0,544.5,302.75,525.0,533.0,526.5,-0.0,5.572,0.0,15.299,1.575,0.413,-0.011,0.0,0.0,-0.002
9022007,1008,1.0,1.0,1.0,1.0,100.0,50.612,40.0,40.0,40.0,1.0,1.0,1587.817,409.836,-0.005,11.372,0.0,80.0,55.0,1.4,2235.75,2269.555,2229.256,606.533,55.09,73.265,72.392,72.996,51.732,1.398,2.713,0.37,76.63,61.304,87.833,46.646,74.109,74.214,132.449,112.879,132.786,35.859,55.491,45.558,-10.852,110.0,110.0,72.375,75.0,55.906,56.688,0.0,37.094,72.0,70.0,1000.0,200.0,0.12,216.5,75.0,71.938,-0.026,72.0,71.313,56.313,57.063,0.0,47.031,72.0,70.0,1000.0,200.0,0.232,527.0,77.063,75.813,0.0,72.063,72.938,56.0,56.375,0.0,39.281,72.0,70.0,1000.0,200.0,0.205,496.5,79.438,79.125,0.0,72.438,70.625,55.063,55.625,0.0,78.313,72.0,70.0,1000.0,200.0,0.833,999.0,73.375,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.76,11.866,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,523.0,538.0,544.0,302.75,527.0,533.0,526.5,0.0,5.618,0.0,15.318,1.588,0.41,-0.012,0.0,0.0,-0.001
9022007,1009,1.0,1.0,1.0,1.0,100.0,50.438,40.0,40.0,40.0,1.0,1.0,1591.33,414.52,-0.005,11.357,0.0,80.0,55.0,1.4,2237.125,2285.821,2236.701,607.979,54.983,73.373,72.5,72.996,51.732,1.387,2.696,0.345,76.645,61.317,88.0,46.534,74.109,74.321,134.219,112.986,135.961,35.786,55.386,45.558,-10.852,110.0,110.0,72.375,74.375,55.813,56.594,0.0,37.594,72.0,70.0,1000.0,200.0,0.119,215.75,74.938,71.938,-0.026,72.0,71.188,56.313,57.25,0.0,45.594,72.0,70.0,1000.0,200.0,0.241,539.5,77.063,75.563,0.0,72.25,72.938,56.0,56.375,0.0,40.125,72.0,70.0,1000.0,200.0,0.204,492.75,79.438,79.0,0.0,72.438,70.625,55.063,55.531,0.0,78.688,72.0,70.0,1000.0,200.0,0.831,996.5,73.375,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.774,11.884,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.0,538.0,544.5,302.75,527.0,533.0,526.5,0.0,5.662,0.0,15.414,1.591,0.415,-0.011,0.0,0.0,-0.001
9022007,1010,1.0,1.0,1.0,1.0,100.0,50.652,40.0,40.0,40.0,1.0,1.0,1574.937,409.836,-0.005,11.386,0.0,80.0,55.0,1.4,2237.125,2284.342,2231.118,606.533,54.983,73.373,72.5,72.996,51.732,1.394,2.699,0.359,76.643,61.312,87.888,46.562,73.895,74.428,135.178,112.986,133.967,35.931,55.596,45.631,-10.867,110.0,110.0,72.25,74.563,55.813,56.594,0.0,37.094,72.0,70.0,1000.0,200.0,0.123,217.5,74.938,71.938,-0.026,72.0,71.063,56.313,57.063,0.0,46.625,72.0,70.0,1000.0,200.0,0.231,525.5,77.063,75.563,0.0,72.0,72.813,56.0,56.344,0.0,40.0,72.0,70.0,1000.0,200.0,0.205,495.0,79.313,79.0,0.0,72.625,70.313,55.063,55.625,0.0,77.313,72.0,70.0,1000.0,200.0,0.848,1008.0,73.375,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.779,11.892,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.0,538.0,544.0,302.75,527.5,533.0,526.5,-0.0,5.616,0.0,15.338,1.575,0.41,-0.011,0.0,0.0,-0.002
9022007,1011,1.0,1.0,1.0,1.0,100.0,50.412,40.0,40.0,40.0,1.0,1.0,1604.21,412.178,-0.005,11.401,0.0,80.0,55.0,1.4,2242.25,2293.221,2229.256,619.552,54.983,73.373,72.392,73.106,51.623,1.379,2.71,0.348,76.684,61.314,87.944,46.562,73.895,74.535,132.818,112.879,132.343,35.931,55.491,45.631,-10.867,110.0,110.0,72.25,74.375,55.906,56.469,0.0,36.188,72.0,70.0,1000.0,200.0,0.129,225.625,74.813,71.813,-0.026,72.0,71.0,56.313,56.938,0.0,45.563,72.0,70.0,1000.0,200.0,0.242,537.0,77.063,75.563,0.0,72.063,72.813,55.875,56.375,0.0,40.25,72.0,70.0,1000.0,200.0,0.203,493.5,79.188,78.875,0.0,72.625,70.375,54.969,55.531,0.0,78.938,72.0,70.0,1000.0,200.0,0.827,994.5,73.438,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.792,11.897,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.0,538.0,544.0,302.75,525.5,533.0,526.5,-0.0,5.654,0.0,15.359,1.604,0.412,-0.011,0.0,0.0,-0.001
9022007,1012,1.0,1.0,1.0,1.0,100.0,50.394,40.0,40.0,40.0,1.0,1.0,1591.33,408.665,-0.005,11.357,0.0,80.0,55.0,1.4,2241.125,2282.862,2231.118,606.533,54.983,73.373,72.392,73.106,51.732,1.375,2.706,0.356,76.674,61.335,88.111,46.534,73.895,74.643,134.219,112.986,136.256,35.931,55.596,45.631,-10.852,110.0,110.0,72.25,75.188,55.813,56.594,0.0,36.938,72.0,70.0,1000.0,200.0,0.125,222.625,74.688,71.813,-0.026,71.938,70.875,56.313,57.063,0.0,46.438,72.0,70.0,1000.0,200.0,0.231,526.0,77.063,75.563,0.0,72.25,72.938,55.875,56.344,0.0,41.094,72.0,70.0,1000.0,200.0,0.208,501.25,79.188,78.875,0.0,72.625,70.188,55.063,55.531,0.0,77.563,72.0,70.0,1000.0,200.0,0.831,996.0,73.375,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.785,11.893,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.0,538.0,544.0,302.75,525.5,533.0,526.5,0.0,5.602,0.0,15.299,1.591,0.409,-0.011,0.0,0.0,-0.002
9022007,1013,1.0,1.0,1.0,1.0,100.0,50.706,40.0,40.0,40.0,1.0,1.0,1590.159,415.691,-0.005,11.342,0.0,80.0,55.0,1.4,2257.625,2290.26,2234.839,606.533,55.09,73.48,72.392,73.106,51.841,1.402,2.689,0.367,76.712,61.367,88.556,46.618,73.895,74.75,135.694,112.986,134.484,35.931,55.701,45.704,-10.867,110.0,110.0,72.375,74.625,55.906,56.469,0.0,36.25,72.0,70.0,1000.0,200.0,0.131,226.625,74.5,71.813,-0.026,72.0,70.688,56.313,56.938,0.0,46.5,72.0,70.0,1000.0,200.0,0.23,525.5,77.063,75.563,0.0,72.25,72.938,56.0,56.344,0.0,41.031,72.0,70.0,1000.0,200.0,0.214,502.75,79.188,78.75,0.0,72.25,70.0,55.063,55.625,0.0,78.75,72.0,70.0,1000.0,200.0,0.829,996.0,73.375,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.785,11.893,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.0,538.0,544.5,302.5,527.0,533.0,526.5,-0.0,5.607,0.0,15.394,1.59,0.416,-0.01,0.0,0.0,-0.002
9022007,1014,1.0,1.0,1.0,1.0,100.0,51.114,40.0,40.0,40.0,1.0,1.0,1615.92,415.691,-0.005,11.386,0.0,80.0,55.0,1.4,2257.625,2313.957,2255.313,628.235,55.196,73.48,72.392,73.106,51.95,1.368,2.706,0.359,76.889,61.481,88.139,46.675,73.895,74.857,132.744,112.879,132.712,35.931,55.596,45.777,-10.852,110.0,110.0,72.25,74.438,55.906,56.594,0.0,36.094,72.0,70.0,1000.0,200.0,0.13,225.25,74.5,71.813,-0.026,72.125,70.688,56.313,57.063,0.0,46.594,72.0,70.0,1000.0,200.0,0.245,541.0,77.063,75.563,0.0,72.063,72.813,56.0,56.344,0.0,41.313,72.0,70.0,1000.0,200.0,0.213,506.75,79.063,78.75,0.0,72.438,70.375,55.281,55.625,0.0,78.313,72.0,70.0,1000.0,200.0,0.835,1001.5,73.438,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.78,11.894,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.0,538.5,544.0,302.75,526.0,533.0,526.5,-0.0,5.701,0.0,15.569,1.616,0.416,-0.01,0.0,0.0,-0.001
9022007,1015,1.0,1.0,1.0,1.0,100.0,51.291,40.0,40.0,40.0,1.0,1.0,1590.159,415.691,-0.005,11.313,0.0,80.0,55.0,1.4,2278.125,2287.301,2236.701,605.087,55.196,73.48,72.392,73.215,51.841,1.402,2.706,0.348,76.838,61.497,87.888,46.703,74.362,74.857,134.514,113.199,136.182,35.931,55.596,45.777,-10.867,110.0,110.0,72.375,74.375,55.906,56.594,0.0,36.688,72.0,70.0,1000.0,200.0,0.125,223.375,74.5,71.813,-0.026,72.0,70.563,56.313,57.063,0.0,46.5,72.0,70.0,1000.0,200.0,0.236,531.0,77.063,75.813,0.0,72.0,72.938,56.0,56.344,0.0,41.563,72.0,70.0,1000.0,200.0,0.206,495.5,79.063,78.75,0.0,72.25,70.625,55.281,55.625,0.0,77.563,72.0,70.0,1000.0,200.0,0.844,1003.5,73.375,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.775,11.893,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.5,538.0,544.5,302.75,525.5,533.0,526.5,0.0,5.664,0.0,15.469,1.59,0.416,-0.01,0.0,0.0,-0.002
9022007,1016,1.0,1.0,1.0,1.0,100.0,51.175,40.0,40.0,40.0,1.0,1.0,1596.014,412.178,-0.005,11.327,0.0,80.0,55.0,1.4,2254.75,2291.74,2240.423,613.765,55.09,73.48,72.392,73.215,52.059,1.387,2.703,0.348,76.853,61.497,88.027,46.534,74.362,74.964,135.621,113.092,134.41,35.931,55.071,45.704,-10.867,110.0,110.0,72.25,75.188,55.906,56.594,0.0,36.281,72.0,70.0,1000.0,200.0,0.131,226.875,74.375,71.813,-0.026,72.0,71.188,56.313,57.063,0.0,45.719,72.0,70.0,1000.0,200.0,0.243,536.0,77.063,75.563,0.0,72.063,73.0,56.0,56.375,0.0,41.5,72.0,70.0,1000.0,200.0,0.202,493.25,79.063,78.75,0.0,72.25,70.625,55.281,55.625,0.0,77.375,72.0,70.0,1000.0,200.0,0.832,998.0,73.438,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.782,11.889,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.0,538.5,544.0,302.75,527.0,533.0,526.5,-0.0,5.784,0.0,15.374,1.596,0.412,-0.01,0.0,0.0,-0.001
9022007,1017,1.0,1.0,1.0,1.0,100.0,51.282,40.0,40.0,40.0,1.0,1.0,1583.133,411.007,-0.005,11.268,0.0,80.0,55.0,1.4,2254.25,2278.426,2251.591,615.211,55.09,73.48,72.5,73.215,51.841,1.394,2.703,0.352,76.855,61.482,88.305,46.562,74.362,75.178,132.892,113.092,132.417,35.931,55.596,45.777,-10.867,110.0,110.0,72.375,74.563,55.906,56.594,0.0,36.094,72.0,70.0,1000.0,200.0,0.132,227.875,74.313,71.625,-0.026,71.938,71.0,56.313,57.063,0.0,46.594,72.0,70.0,1000.0,200.0,0.231,525.5,76.813,75.563,0.0,72.0,73.125,56.0,56.375,0.0,41.219,72.0,70.0,1000.0,200.0,0.205,494.5,78.875,78.625,0.0,72.438,70.375,55.063,55.625,0.0,78.0,72.0,70.0,1000.0,200.0,0.836,999.5,73.375,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.796,11.904,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,523.0,538.5,544.0,302.75,526.5,533.0,526.5,-0.0,5.642,0.0,15.408,1.583,0.411,-0.01,0.0,0.0,-0.002
9022007,1018,1.0,1.0,1.0,1.0,100.0,51.371,40.0,40.0,40.0,1.0,1.0,1618.262,420.375,0.005,11.283,0.0,80.0,55.0,1.4,2254.25,2310.993,2247.868,634.026,55.09,73.587,72.5,73.325,51.841,1.375,2.706,0.352,76.976,61.483,88.083,46.534,74.362,75.071,134.072,113.199,136.256,36.004,55.491,45.85,-10.852,110.0,110.0,72.375,74.625,55.906,56.594,0.0,36.344,72.0,70.0,1000.0,200.0,0.131,226.0,74.188,71.625,-0.026,72.125,70.875,56.313,56.938,0.0,45.969,72.0,70.0,1000.0,200.0,0.238,536.0,77.063,75.563,0.0,72.063,73.0,56.0,56.375,0.0,41.406,72.0,70.0,1000.0,200.0,0.219,510.5,78.875,78.625,0.0,72.25,70.625,55.281,55.813,0.0,78.5,72.0,70.0,1000.0,200.0,0.827,998.0,73.375,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.788,11.896,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.5,538.0,544.0,303.0,526.5,533.0,526.5,-0.001,5.701,0.0,15.428,1.618,0.42,-0.01,0.0,0.0,-0.002
9022007,1019,1.0,1.0,1.0,1.0,100.0,51.536,40.0,40.0,40.0,1.0,1.0,1607.723,413.349,-0.005,11.268,0.0,80.0,55.0,1.4,2265.75,2293.221,2238.562,615.211,55.09,73.587,72.5,73.325,51.841,1.402,2.724,0.363,76.93,61.551,87.944,46.477,74.362,75.286,135.842,113.199,134.706,36.004,55.491,45.923,-10.852,110.0,110.0,72.25,74.875,55.906,56.594,0.0,37.281,72.0,70.0,1000.0,200.0,0.124,218.625,74.188,71.563,-0.026,72.0,70.875,56.313,57.25,0.0,46.938,72.0,70.0,1000.0,200.0,0.233,528.0,77.063,75.813,0.0,72.25,72.813,56.0,56.344,0.0,42.281,72.0,70.0,1000.0,200.0,0.216,508.5,78.813,78.625,0.0,72.188,70.625,55.281,55.625,0.0,77.313,72.0,70.0,1000.0,200.0,0.828,997.0,73.375,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.784,11.887,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.0,538.5,544.0,302.5,526.0,533.0,526.5,-0.0,5.735,0.0,15.522,1.608,0.413,-0.01,0.0,0.0,-0.001
9022007,1020,1.0,1.0,1.0,1.0,100.0,51.634,40.0,40.0,40.0,1.0,1.0,1612.407,415.691,-0.005,11.357,0.0,80.0,55.0,1.4,2264.25,2308.03,2238.562,619.552,55.09,73.695,72.5,73.325,51.732,1.402,2.717,0.367,76.977,61.597,88.111,46.562,74.362,75.393,133.113,113.199,132.712,36.004,55.491,45.923,-10.867,110.0,110.0,72.375,74.438,56.0,56.594,0.0,37.0,72.0,70.0,1000.0,200.0,0.13,225.5,74.125,71.625,-0.026,72.125,71.188,56.313,56.938,0.0,46.031,72.0,70.0,1000.0,200.0,0.242,535.0,76.813,75.813,0.0,72.063,73.0,56.0,56.344,0.0,41.531,72.0,70.0,1000.0,200.0,0.21,500.75,78.813,78.5,0.0,72.063,70.625,55.281,55.625,0.0,76.5,72.0,70.0,1000.0,200.0,0.836,1002.0,73.375,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.785,11.885,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.5,538.0,544.5,302.75,527.0,533.0,526.5,-0.0,5.781,0.0,15.644,1.612,0.416,-0.01,0.0,0.0,-0.001
9022007,1021,1.0,1.0,1.0,1.0,100.0,51.742,40.0,40.0,40.0,1.0,1.0,1624.117,416.862,-0.005,11.283,0.0,80.0,55.0,1.4,2255.125,2313.957,2251.591,628.235,55.09,73.587,72.392,73.325,51.841,1.364,2.685,0.352,77.065,61.569,88.0,46.618,74.822,75.393,134.588,113.305,136.33,36.004,55.386,45.923,-10.852,110.0,110.0,72.375,74.563,55.906,56.594,0.0,37.031,72.0,70.0,1000.0,200.0,0.131,226.125,74.125,71.563,-0.026,72.0,70.688,56.313,56.938,0.0,46.156,72.0,70.0,1000.0,200.0,0.245,541.5,76.813,75.563,0.0,72.0,73.125,56.0,56.344,0.0,40.625,72.0,70.0,1000.0,200.0,0.219,513.5,78.75,78.5,0.0,72.25,70.125,55.281,55.625,0.0,77.813,72.0,70.0,1000.0,200.0,0.822,992.0,73.375,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.771,12.782,11.889,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.5,538.0,544.5,302.75,526.0,533.0,526.5,0.0,5.774,0.0,15.542,1.624,0.417,-0.01,0.0,0.0,-0.001
9022007,1022,1.0,1.0,1.0,1.0,100.0,51.85,40.0,40.0,40.0,1.0,1.0,1598.356,418.033,-0.005,11.313,0.0,80.0,55.0,1.4,2255.125,2293.221,2247.868,607.979,55.09,73.587,72.392,73.325,51.732,1.413,2.703,0.359,77.015,61.656,87.944,46.59,74.822,75.393,135.842,113.199,134.779,36.004,55.386,45.923,-10.852,110.0,110.0,72.25,74.563,55.906,56.594,0.0,36.719,72.0,70.0,1000.0,200.0,0.133,228.0,73.875,71.563,-0.026,71.75,71.063,56.313,57.063,0.0,45.969,72.0,70.0,1000.0,200.0,0.234,531.0,76.813,75.813,0.0,72.25,73.0,56.0,56.344,0.0,41.906,72.0,70.0,1000.0,200.0,0.211,503.75,78.75,78.5,0.0,72.063,70.188,55.063,55.625,0.0,77.125,72.0,70.0,1000.0,200.0,0.831,996.5,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.777,11.884,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.5,538.5,544.5,302.75,527.5,533.0,526.5,-0.0,5.79,0.0,15.584,1.598,0.418,-0.009,0.0,0.0,-0.001
9022007,1023,1.0,1.0,1.0,1.0,100.0,51.919,40.0,40.0,40.0,1.0,1.0,1607.723,418.033,-0.005,11.357,0.0,80.0,55.0,1.4,2258.75,2302.104,2240.423,615.211,55.09,73.587,72.392,73.325,51.732,1.394,2.735,0.337,77.016,61.614,88.0,46.534,74.822,75.393,133.408,113.092,133.155,36.004,55.386,45.923,-10.852,110.0,110.0,72.25,75.0,55.906,56.469,0.0,37.094,72.0,70.0,1000.0,200.0,0.132,227.25,73.875,71.5,-0.026,72.0,71.0,56.313,56.938,0.0,45.469,72.0,70.0,1000.0,200.0,0.237,532.0,77.063,75.563,0.0,72.25,73.0,56.0,56.344,0.0,41.219,72.0,70.0,1000.0,200.0,0.217,508.75,78.75,78.5,0.0,72.063,70.625,55.063,55.625,0.0,77.25,72.0,70.0,1000.0,200.0,0.819,993.0,73.438,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.769,11.869,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.5,538.5,544.5,302.75,528.0,533.0,527.0,-0.0,5.812,0.0,15.644,1.608,0.418,-0.009,0.0,0.0,-0.001
9022007,1024,1.0,1.0,1.0,1.0,100.0,51.958,40.0,40.0,40.0,1.0,1.0,1611.236,418.033,-0.005,11.313,0.0,80.0,55.0,1.4,2260.0,2303.585,2249.729,623.893,55.09,73.587,72.392,73.325,51.732,1.387,2.724,0.348,77.028,61.613,88.194,46.506,74.822,75.393,134.736,113.305,135.887,36.077,55.386,45.996,-10.867,110.0,110.0,72.375,74.438,55.906,56.469,0.0,37.031,72.0,70.0,1000.0,200.0,0.131,226.875,73.875,71.5,-0.026,72.0,70.688,56.313,57.063,0.0,46.094,72.0,70.0,1000.0,200.0,0.235,532.0,76.813,75.813,0.0,72.063,73.0,56.0,56.344,0.0,41.406,72.0,70.0,1000.0,200.0,0.228,520.5,78.625,78.438,0.0,72.188,70.188,55.281,55.625,0.0,77.625,72.0,70.0,1000.0,200.0,0.815,988.0,73.438,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.78,11.887,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.5,538.5,544.0,302.75,527.0,533.0,526.5,0.0,5.811,0.0,15.583,1.611,0.418,-0.009,0.0,0.0,-0.001
9022007,1025,1.0,1.0,1.0,1.0,100.0,52.047,40.0,40.0,40.0,1.0,1.0,1601.869,415.691,-0.005,11.283,0.0,80.0,55.0,1.4,2259.0,2306.548,2260.898,620.999,55.09,73.695,72.5,73.435,51.841,1.383,2.735,0.334,77.021,61.616,88.417,46.534,74.822,75.607,135.252,113.305,134.263,36.004,55.596,45.996,-10.852,110.0,110.0,72.375,74.625,55.813,56.469,0.0,37.406,72.0,70.0,1000.0,200.0,0.133,227.25,73.813,71.563,-0.026,71.938,71.0,56.313,57.063,0.0,45.938,72.0,70.0,1000.0,200.0,0.237,532.5,76.813,75.813,0.0,72.063,73.0,56.0,56.344,0.0,41.531,72.0,70.0,1000.0,200.0,0.211,505.5,78.625,78.438,0.0,72.188,70.375,55.063,55.625,0.0,76.375,72.0,70.0,1000.0,200.0,0.835,998.0,73.438,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.775,11.876,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,523.5,538.0,544.5,302.75,526.5,533.0,527.0,-0.0,5.754,0.0,15.657,1.602,0.416,-0.009,0.0,0.0,-0.001
9022007,1026,1.0,1.0,1.0,1.0,100.0,52.466,40.0,40.0,40.0,1.0,1.0,1611.236,415.691,0.005,11.239,0.0,80.0,55.0,1.4,2259.0,2302.104,2238.562,620.999,55.196,73.695,72.5,73.435,51.841,1.375,2.728,0.356,77.042,61.624,88.278,46.59,75.652,75.607,133.187,113.305,133.155,36.004,55.491,46.142,-10.852,110.0,110.0,72.25,74.375,55.906,56.594,0.0,37.531,72.0,70.0,1000.0,200.0,0.131,226.75,73.688,71.25,-0.026,72.0,71.063,56.313,56.938,0.0,46.188,72.0,70.0,1000.0,200.0,0.235,530.0,76.813,75.813,0.0,72.063,73.125,56.0,56.344,0.0,40.406,72.0,70.0,1000.0,200.0,0.218,511.5,78.625,78.438,0.0,72.188,70.313,55.281,55.813,0.0,77.563,72.0,70.0,1000.0,200.0,0.832,998.0,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.782,11.879,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,523.5,538.0,544.5,302.75,527.0,533.0,527.0,0.0,5.847,0.0,15.824,1.611,0.416,-0.009,0.0,0.0,-0.001
