DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,1027,1.0,1.0,1.0,1.0,100.0,52.475,40.0,40.0,40.0,1.0,1.0,1604.21,415.691,-0.005,11.327,0.0,80.0,55.0,1.4,2269.75,2308.03,2238.562,623.893,55.09,73.695,72.5,73.435,51.841,1.375,2.706,0.367,77.047,61.626,87.916,46.646,75.652,75.607,135.473,113.412,136.478,36.077,55.281,46.215,-10.852,110.0,110.0,72.375,74.438,56.0,56.469,0.0,38.031,72.0,70.0,1000.0,200.0,0.132,226.75,73.688,71.25,-0.026,72.0,71.063,56.313,56.938,0.0,46.344,72.0,70.0,1000.0,200.0,0.234,529.5,76.813,75.813,0.0,72.063,73.0,56.0,56.344,0.0,41.344,72.0,70.0,1000.0,200.0,0.216,508.75,78.438,78.438,0.0,72.063,70.625,55.281,55.625,0.0,77.0,72.0,70.0,1000.0,200.0,0.839,1002.0,73.375,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.767,11.858,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.0,538.0,544.5,302.75,526.0,533.0,527.0,0.0,5.98,0.0,15.947,1.604,0.416,-0.009,0.0,0.0,-0.001
9022007,1028,1.0,1.0,1.0,1.0,100.0,52.565,40.0,40.0,40.0,1.0,1.0,1615.92,419.204,-0.005,11.357,0.0,80.0,55.0,1.4,2263.875,2315.439,2242.284,620.999,55.09,73.695,72.5,73.435,51.732,1.368,2.735,0.352,77.095,61.661,88.027,46.477,75.652,75.714,135.694,113.412,134.41,36.077,55.176,46.142,-10.867,110.0,110.0,72.375,74.625,55.813,56.594,0.0,38.375,72.0,70.0,1000.0,200.0,0.13,228.125,73.625,71.5,-0.026,72.125,70.688,56.313,56.938,0.0,45.75,72.0,70.0,1000.0,200.0,0.245,541.0,76.813,75.813,0.0,72.375,72.938,56.0,56.344,0.0,42.281,72.0,70.0,1000.0,200.0,0.219,515.5,78.438,78.313,0.0,72.188,70.375,55.281,55.625,0.0,77.438,72.0,70.0,1000.0,200.0,0.815,987.5,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.752,11.849,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,538.0,544.5,302.75,527.0,533.0,527.0,-0.0,5.985,0.0,15.874,1.616,0.419,-0.008,0.0,0.0,-0.001
9022007,1029,1.0,1.0,1.0,1.0,100.0,52.896,40.0,40.0,40.0,1.0,1.0,1641.681,422.717,-0.005,11.342,0.0,80.0,55.0,1.4,2263.875,2345.114,2253.452,635.474,55.09,73.802,72.5,73.545,51.732,1.349,2.735,0.341,77.318,61.735,88.055,46.393,75.652,75.822,132.966,113.412,133.45,36.077,55.281,46.215,-10.852,110.0,110.0,72.375,74.563,55.906,56.469,0.0,37.25,72.0,70.0,1000.0,200.0,0.141,235.25,73.5,71.25,-0.026,72.0,70.875,56.313,56.938,0.0,46.188,72.0,70.0,1000.0,200.0,0.242,540.0,76.813,75.813,0.0,72.25,72.938,56.0,56.344,0.0,41.969,72.0,70.0,1000.0,200.0,0.231,526.0,78.438,78.313,0.0,72.25,70.188,55.281,55.625,0.0,77.375,72.0,70.0,1000.0,200.0,0.836,1000.0,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.763,11.852,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,523.5,538.0,544.5,302.75,526.0,533.5,527.0,0.0,5.988,0.0,15.968,1.642,0.423,-0.009,0.0,0.0,-0.001
9022007,1030,1.0,1.0,1.0,1.0,100.0,52.763,40.0,40.0,40.0,1.0,1.0,1626.459,418.033,-0.005,11.283,0.0,80.0,55.0,1.4,2301.125,2321.37,2249.729,622.446,55.09,73.802,72.5,73.545,51.732,1.379,2.721,0.352,77.262,61.866,87.861,46.449,75.652,76.036,135.178,113.199,136.478,36.004,55.281,46.142,-10.852,110.0,110.0,72.375,74.438,55.906,56.469,0.0,38.281,72.0,70.0,1000.0,200.0,0.129,228.375,73.5,71.5,-0.026,71.938,71.0,56.313,56.938,0.0,46.969,72.0,70.0,1000.0,200.0,0.233,527.0,76.813,75.813,0.0,72.063,73.0,56.0,56.344,0.0,41.781,72.0,70.0,1000.0,200.0,0.236,531.5,78.313,78.125,0.0,72.188,70.375,55.063,55.625,0.0,78.063,72.0,70.0,1000.0,200.0,0.83,996.5,73.438,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.767,11.856,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.0,538.5,544.0,302.5,526.0,533.5,527.0,0.0,5.934,0.0,15.886,1.626,0.418,-0.008,0.0,0.0,-0.001
9022007,1031,1.0,1.0,1.0,1.0,100.0,52.869,40.0,40.0,40.0,1.0,1.0,1627.63,416.862,-0.005,11.357,0.0,80.0,55.0,1.4,2286.625,2310.993,2242.284,616.658,55.09,73.802,72.5,73.545,51.732,1.41,2.756,0.348,77.276,61.825,87.777,46.393,75.075,76.036,135.621,113.412,134.41,36.077,55.281,46.215,-10.852,110.0,110.0,72.375,74.25,55.813,56.469,0.0,38.094,72.0,70.0,1000.0,200.0,0.135,228.75,73.313,71.188,-0.026,71.938,70.875,56.313,56.938,0.0,45.875,72.0,70.0,1000.0,200.0,0.236,531.0,76.813,75.813,0.0,72.063,72.938,55.875,56.344,0.0,41.781,72.0,70.0,1000.0,200.0,0.219,512.5,78.438,78.313,0.0,72.25,70.375,55.281,55.625,0.0,77.75,72.0,70.0,1000.0,200.0,0.836,1001.0,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.762,11.852,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,538.5,544.5,302.75,526.0,533.5,527.5,-0.0,5.995,0.0,15.989,1.628,0.417,-0.008,0.0,0.0,-0.001
9022007,1032,1.0,1.0,1.0,1.0,100.0,52.714,40.0,40.0,40.0,1.0,1.0,1647.536,420.375,-0.005,11.313,0.0,80.0,55.0,1.4,2275.5,2316.922,2251.591,628.235,54.983,73.802,72.392,73.545,51.623,1.406,2.756,0.363,77.282,61.825,87.638,46.421,75.075,76.036,133.113,113.412,133.007,36.077,55.281,46.215,-10.867,110.0,110.0,72.375,75.0,55.906,56.594,0.0,37.313,72.0,70.0,1000.0,200.0,0.143,237.625,73.5,71.188,-0.026,71.75,71.188,56.313,56.938,0.0,46.563,72.0,70.0,1000.0,200.0,0.23,525.0,76.813,75.813,0.0,72.0,73.0,55.875,56.344,0.0,42.156,72.0,70.0,1000.0,200.0,0.222,515.5,78.313,78.313,0.0,72.188,70.313,55.063,55.625,0.0,76.563,72.0,70.0,1000.0,200.0,0.839,1002.5,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.767,11.854,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.0,538.5,544.5,302.5,526.0,533.5,527.5,-0.0,5.972,0.0,15.928,1.648,0.42,-0.009,0.0,0.0,-0.001
9022007,1033,1.0,1.0,1.0,1.0,100.0,52.694,40.0,40.0,40.0,1.0,1.0,1627.63,415.691,-0.005,11.253,0.0,80.0,55.0,1.4,2269.25,2319.887,2253.452,628.235,54.983,73.802,72.392,73.545,51.623,1.398,2.745,0.374,77.281,61.825,87.749,46.477,75.075,76.143,135.326,113.518,136.626,36.077,55.176,46.215,-10.852,110.0,110.0,72.25,74.375,55.906,56.469,0.0,37.813,72.0,70.0,1000.0,200.0,0.139,235.375,73.313,71.188,-0.026,71.938,71.0,56.094,56.938,0.0,44.719,72.0,70.0,1000.0,200.0,0.232,526.5,76.813,75.813,0.0,72.063,73.125,55.875,56.219,0.0,41.375,72.0,70.0,1000.0,200.0,0.223,517.5,78.313,78.125,0.0,72.063,70.125,55.063,55.531,0.0,78.0,72.0,70.0,1000.0,200.0,0.83,996.0,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.759,11.858,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.0,538.5,544.5,302.75,527.0,533.5,527.0,0.0,5.973,0.0,15.843,1.628,0.416,-0.008,0.0,0.0,-0.001
9022007,1034,1.0,1.0,1.0,1.0,100.0,52.677,40.0,40.0,40.0,1.0,1.0,1625.288,420.375,-0.005,11.357,0.0,80.0,55.0,1.4,2269.25,2303.585,2238.562,619.552,54.983,73.802,72.392,73.545,51.623,1.417,2.724,0.367,77.28,61.825,87.916,46.393,75.075,76.25,135.916,113.412,134.632,36.149,55.176,46.142,-10.852,110.0,110.0,72.375,74.438,55.813,56.406,0.0,38.688,72.0,70.0,1000.0,200.0,0.133,228.25,73.188,71.188,-0.026,72.0,70.875,56.313,56.938,0.0,45.438,72.0,70.0,1000.0,200.0,0.231,527.0,76.813,75.813,0.0,72.0,73.125,55.875,56.344,0.0,41.406,72.0,70.0,1000.0,200.0,0.222,516.0,78.25,78.125,0.0,72.063,70.313,55.063,55.531,0.0,76.313,72.0,70.0,1000.0,200.0,0.833,997.5,73.563,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.752,11.851,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,538.5,544.5,302.75,526.0,533.5,527.5,-0.0,5.965,0.0,15.76,1.625,0.42,-0.008,0.0,0.0,-0.001
9022007,1035,1.0,1.0,1.0,1.0,100.0,52.893,40.0,40.0,40.0,1.0,1.0,1619.433,419.204,-0.005,11.342,0.0,80.0,55.0,1.4,2276.0,2309.511,2246.007,620.999,54.983,73.802,72.283,73.545,51.732,1.406,2.731,0.341,77.281,61.824,88.25,46.506,75.075,76.25,133.187,113.518,133.081,36.077,55.176,46.215,-10.852,110.0,110.0,72.375,74.625,55.813,56.469,0.0,37.781,72.0,70.0,1000.0,200.0,0.143,233.5,73.188,71.188,-0.026,71.938,71.0,56.094,56.938,0.0,45.281,72.0,70.0,1000.0,200.0,0.231,528.0,76.813,75.813,0.0,72.063,73.125,55.875,56.344,0.0,42.0,72.0,70.0,1000.0,200.0,0.223,516.0,78.25,78.0,0.0,72.063,70.188,55.063,55.531,0.0,76.25,72.0,70.0,1000.0,200.0,0.828,995.5,73.438,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.738,11.846,12.417,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,538.5,544.5,302.75,527.0,533.5,527.5,-0.0,6.02,0.0,15.968,1.619,0.419,-0.008,0.0,0.0,-0.001
9022007,1036,1.0,1.0,1.0,1.0,100.0,52.988,40.0,40.0,40.0,1.0,1.0,1625.288,419.204,-0.005,11.313,0.0,80.0,55.0,1.4,2266.625,2312.475,2246.007,622.446,55.09,73.802,72.392,73.545,51.732,1.402,2.721,0.374,77.28,61.824,88.0,46.449,75.075,76.25,135.399,113.518,136.699,36.077,55.281,46.288,-10.852,110.0,110.0,72.25,74.438,55.906,56.469,0.0,37.688,72.0,70.0,1000.0,200.0,0.144,237.75,73.188,71.125,-0.026,71.938,71.188,56.313,56.938,0.0,45.0,72.0,70.0,1000.0,200.0,0.232,528.0,76.813,75.813,0.0,72.0,73.375,56.0,56.344,0.0,42.219,72.0,70.0,1000.0,200.0,0.223,517.5,78.25,78.0,0.0,72.0,70.375,55.063,55.531,0.0,76.5,72.0,70.0,1000.0,200.0,0.815,987.5,73.438,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.733,11.833,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,538.5,544.5,302.75,527.5,533.0,527.0,0.0,6.015,0.0,16.042,1.625,0.419,-0.008,0.0,0.0,-0.001
9022007,1037,1.0,1.0,1.0,1.0,100.0,53.059,40.0,40.0,40.0,1.0,1.0,1639.339,420.375,-0.005,11.342,0.0,80.0,55.0,1.4,2266.625,2327.302,2244.146,628.235,55.09,73.802,72.392,73.545,51.732,1.375,2.706,0.367,77.296,61.824,88.027,46.393,75.69,76.25,136.063,113.518,134.853,36.077,55.281,46.288,-10.867,110.0,110.0,72.375,74.375,55.813,56.406,0.0,37.5,72.0,70.0,1000.0,200.0,0.146,238.125,73.125,71.188,-0.026,72.0,71.0,56.313,56.938,0.0,44.875,72.0,70.0,1000.0,200.0,0.232,527.0,76.813,75.813,0.0,72.063,73.188,55.875,56.219,0.0,41.313,72.0,70.0,1000.0,200.0,0.232,524.5,78.25,78.0,0.0,72.063,70.625,55.063,55.625,0.0,76.313,72.0,70.0,1000.0,200.0,0.824,994.5,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.742,11.849,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,538.5,544.5,302.5,526.5,533.0,527.5,-0.0,6.031,0.0,16.083,1.639,0.42,-0.007,0.0,0.0,-0.001
9022007,1038,1.0,1.0,1.0,1.0,100.0,53.138,40.0,40.0,40.0,1.0,1.0,1607.723,419.204,-0.005,11.327,0.0,80.0,55.0,1.4,2283.875,2306.548,2247.868,619.552,55.09,73.909,72.392,73.545,51.732,1.429,2.738,0.359,77.286,61.831,87.944,46.421,75.69,76.25,133.334,113.412,132.86,36.077,55.281,46.288,-10.852,110.0,110.0,72.25,74.438,55.906,56.469,0.0,38.656,72.0,70.0,1000.0,200.0,0.133,227.5,73.0,71.125,-0.026,72.0,70.563,56.313,56.938,0.0,45.313,72.0,70.0,1000.0,200.0,0.233,528.5,76.813,75.813,0.0,72.25,73.125,56.0,56.344,0.0,41.594,72.0,70.0,1000.0,200.0,0.23,522.5,78.125,78.0,0.0,72.063,70.375,55.063,55.625,0.0,77.188,72.0,70.0,1000.0,200.0,0.814,986.5,73.438,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.742,11.846,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,538.5,544.5,302.75,527.5,533.5,527.0,-0.0,6.023,0.0,16.062,1.608,0.419,-0.007,0.0,0.0,-0.001
9022007,1039,1.0,1.0,1.0,1.0,100.0,53.216,40.0,40.0,40.0,1.0,1.0,1632.313,418.033,-0.005,11.298,0.0,80.0,55.0,1.4,2264.5,2340.659,2281.375,638.371,55.09,73.909,72.392,73.545,51.732,1.36,2.728,0.359,77.415,61.878,88.417,46.393,75.69,76.25,134.146,113.624,136.182,36.077,55.281,46.288,-10.852,110.0,110.0,72.25,74.625,55.813,56.469,0.0,37.781,72.0,70.0,1000.0,200.0,0.143,236.25,73.0,71.125,-0.026,72.125,71.0,56.313,56.938,0.0,46.0,72.0,70.0,1000.0,200.0,0.229,524.5,76.813,75.813,0.0,72.063,73.188,56.0,56.344,0.0,42.438,72.0,70.0,1000.0,200.0,0.236,530.5,78.125,77.938,0.0,72.188,70.625,55.063,55.531,0.0,77.0,72.0,70.0,1000.0,200.0,0.834,1000.5,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.75,11.854,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,538.5,544.5,302.5,526.5,533.5,527.0,0.0,6.007,0.0,16.021,1.632,0.418,-0.007,0.0,0.0,-0.001
9022007,1040,1.0,1.0,1.0,1.0,100.0,53.314,40.0,40.0,40.0,1.0,1.0,1634.656,419.204,-0.005,11.283,0.0,80.0,55.0,1.4,2285.75,2318.404,2257.175,632.579,55.09,73.909,72.392,73.655,51.841,1.375,2.706,0.363,77.358,61.891,88.25,46.477,75.69,76.357,135.916,113.412,134.927,36.077,55.281,46.36,-10.852,110.0,110.0,72.375,74.563,55.906,56.406,0.0,37.531,72.0,70.0,1000.0,200.0,0.145,237.375,73.0,71.125,-0.026,72.188,70.875,56.313,56.938,0.0,46.438,72.0,70.0,1000.0,200.0,0.232,532.0,76.813,75.875,0.0,72.063,73.125,56.0,56.344,0.0,42.063,72.0,70.0,1000.0,200.0,0.23,525.0,78.0,77.938,0.0,72.0,70.313,55.281,55.625,0.0,78.5,72.0,70.0,1000.0,200.0,0.822,990.5,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.734,11.838,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,538.5,544.5,302.75,526.5,533.5,527.0,-0.0,6.042,0.0,16.112,1.635,0.419,-0.007,0.0,0.0,-0.001
9022007,1041,1.0,1.0,1.0,1.0,100.0,53.741,40.0,40.0,40.0,1.0,1.0,1644.023,416.862,-0.005,11.386,0.0,80.0,55.0,1.4,2292.25,2333.237,2257.175,636.922,55.196,73.802,72.392,73.545,51.841,1.379,2.724,0.356,77.399,61.944,88.111,46.562,75.69,76.25,133.482,113.624,132.86,36.077,55.491,46.433,-10.852,110.0,110.0,72.25,74.063,55.906,56.469,0.0,37.531,72.0,70.0,1000.0,200.0,0.144,237.5,72.875,71.0,-0.026,72.188,70.688,56.313,57.063,0.0,46.313,72.0,70.0,1000.0,200.0,0.241,540.5,76.813,75.813,0.0,72.063,73.125,56.0,56.344,0.0,42.406,72.0,70.0,1000.0,200.0,0.229,523.0,78.0,77.938,0.0,72.063,70.313,55.281,55.625,0.0,77.25,72.0,70.0,1000.0,200.0,0.823,991.0,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.744,11.851,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,538.0,544.5,303.0,528.0,533.5,527.0,-0.0,6.074,0.0,16.375,1.644,0.417,-0.007,0.0,0.0,-0.001
9022007,1042,1.0,1.0,1.0,1.0,100.0,53.666,40.0,40.0,40.0,1.0,1.0,1646.365,422.717,-0.005,11.283,0.0,80.0,55.0,1.4,2292.25,2316.922,2253.452,629.683,55.09,73.909,72.392,73.545,51.841,1.394,2.774,0.367,77.428,61.955,88.139,46.675,76.591,76.357,134.441,113.624,136.109,36.077,55.071,46.506,-10.867,110.0,110.0,72.25,74.063,56.0,56.469,0.0,37.688,72.0,70.0,1000.0,200.0,0.145,238.375,72.875,71.0,-0.026,72.0,71.0,56.313,57.063,0.0,46.531,72.0,70.0,1000.0,200.0,0.233,528.5,76.813,75.813,0.0,72.063,73.125,55.875,56.344,0.0,42.25,72.0,70.0,1000.0,200.0,0.231,525.5,78.125,77.938,0.0,72.063,70.625,55.281,55.625,0.0,77.938,72.0,70.0,1000.0,200.0,0.822,993.0,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.726,11.838,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,538.0,544.5,302.75,526.0,533.5,527.0,0.0,6.195,0.0,16.341,1.646,0.423,-0.007,0.0,0.0,-0.001
9022007,1043,1.0,1.0,1.0,1.0,100.0,53.803,40.0,40.0,40.0,1.0,1.0,1659.245,426.229,-0.005,11.313,0.0,80.0,55.0,1.4,2286.5,2343.628,2268.344,636.922,55.09,73.909,72.392,73.655,51.841,1.36,2.745,0.356,77.546,61.971,88.333,46.731,76.591,76.572,135.621,113.624,134.706,36.077,55.281,46.506,-10.852,110.0,110.0,72.25,74.625,55.906,56.594,0.0,37.656,72.0,70.0,1000.0,200.0,0.143,235.875,72.688,71.0,-0.026,72.0,70.875,56.313,57.063,0.0,46.969,72.0,70.0,1000.0,200.0,0.231,527.0,76.813,75.813,0.0,72.063,73.125,56.0,56.344,0.0,42.063,72.0,70.0,1000.0,200.0,0.242,539.5,78.0,77.938,0.0,72.063,70.313,55.281,55.813,0.0,77.625,72.0,70.0,1000.0,200.0,0.836,1001.0,73.438,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.734,11.838,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,538.0,544.5,302.75,527.0,533.5,527.5,-0.0,6.144,0.0,16.385,1.659,0.426,-0.006,0.0,0.0,-0.001
9022007,1044,1.0,1.0,1.0,1.0,100.0,54.25,40.0,40.0,40.0,1.0,1.0,1634.656,418.033,-0.005,11.313,0.0,80.0,55.0,1.4,2298.25,2316.922,2249.729,631.131,55.196,74.017,72.392,73.655,51.841,1.406,2.76,0.359,77.504,62.019,88.278,46.731,76.591,76.679,133.187,113.731,133.155,36.149,55.176,46.579,-10.852,110.0,110.0,72.25,75.0,55.906,56.594,0.0,37.719,72.0,70.0,1000.0,200.0,0.146,239.5,72.875,71.0,-0.026,71.938,71.063,56.313,56.938,0.0,44.969,72.0,70.0,1000.0,200.0,0.234,525.5,76.813,75.813,0.0,72.0,73.188,56.0,56.344,0.0,42.5,72.0,70.0,1000.0,200.0,0.231,527.0,78.0,77.813,0.0,72.0,70.125,55.344,55.625,0.0,77.75,72.0,70.0,1000.0,200.0,0.828,996.0,73.438,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.732,11.839,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,538.0,544.5,302.75,528.0,533.5,527.0,-0.0,6.201,0.0,16.386,1.635,0.418,-0.007,0.0,0.0,-0.001
9022007,1045,1.0,1.0,1.0,1.0,100.0,54.231,40.0,40.0,40.0,1.0,1.0,1655.733,423.888,-0.005,11.313,0.0,80.0,55.0,1.4,2283.125,2328.786,2268.344,631.131,55.09,74.017,72.392,73.655,51.732,1.402,2.763,0.363,77.514,62.003,88.0,46.703,76.591,76.786,134.883,113.731,136.256,36.222,54.966,46.579,-10.852,110.0,110.0,72.25,74.438,56.0,56.594,0.0,37.75,72.0,70.0,1000.0,200.0,0.146,238.125,72.688,70.875,-0.026,71.938,71.0,56.313,57.063,0.0,45.594,72.0,70.0,1000.0,200.0,0.238,534.0,76.813,75.875,0.0,72.25,73.375,55.875,56.344,0.0,42.063,72.0,70.0,1000.0,200.0,0.23,525.0,78.0,77.813,0.0,72.063,70.375,55.063,55.625,0.0,76.688,72.0,70.0,1000.0,200.0,0.821,992.0,73.438,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.716,11.835,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,538.0,544.5,302.75,528.0,533.5,527.5,0.0,6.251,0.0,16.271,1.656,0.424,-0.007,0.0,0.0,-0.001
9022007,1046,1.0,1.0,1.0,1.0,100.0,54.313,40.0,40.0,40.0,1.0,1.0,1654.562,420.375,-0.005,11.357,0.0,80.0,55.0,1.4,2283.125,2334.721,2257.175,641.267,55.09,74.124,72.5,73.874,51.732,1.372,2.749,0.363,77.564,62.009,88.278,46.646,76.591,76.893,135.621,113.624,134.632,36.149,54.966,46.579,-10.852,110.0,110.0,72.25,74.25,55.906,56.594,0.0,38.063,72.0,70.0,1000.0,200.0,0.144,237.125,72.563,71.0,-0.026,71.938,71.063,56.313,57.063,0.0,46.906,72.0,70.0,1000.0,200.0,0.235,530.5,76.813,75.813,0.0,72.25,73.188,56.0,56.344,0.0,42.156,72.0,70.0,1000.0,200.0,0.244,542.0,77.875,77.938,0.0,72.063,70.125,55.063,55.625,0.0,77.438,72.0,70.0,1000.0,200.0,0.818,990.0,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.716,11.831,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,538.0,544.5,302.75,526.5,533.5,527.5,-0.0,6.295,0.0,16.45,1.655,0.42,-0.006,0.0,0.0,-0.001
9022007,1047,1.0,1.0,1.0,1.0,100.0,54.69,40.0,40.0,40.0,1.0,1.0,1655.733,422.717,-0.005,11.342,0.0,80.0,55.0,1.4,2301.75,2343.628,2264.621,629.683,55.09,74.017,72.392,73.764,51.841,1.379,2.731,0.348,77.598,62.057,88.361,46.759,76.591,77.0,133.187,113.731,133.303,36.149,55.071,46.652,-10.852,110.0,110.0,72.25,73.938,56.0,56.469,0.0,38.281,72.0,70.0,1000.0,200.0,0.146,238.75,72.563,70.875,-0.026,72.0,71.063,56.313,57.063,0.0,45.344,72.0,70.0,1000.0,200.0,0.236,531.5,76.813,75.875,0.0,72.25,72.938,56.0,56.344,0.0,42.75,72.0,70.0,1000.0,200.0,0.244,541.0,77.875,77.813,0.0,72.0,70.625,55.281,55.625,0.0,77.313,72.0,70.0,1000.0,200.0,0.82,991.5,73.438,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.788,11.901,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,524.0,538.0,544.5,302.75,528.0,533.5,527.5,0.0,6.296,0.0,16.543,1.656,0.423,-0.006,0.0,0.0,-0.001
9022007,1048,1.0,1.0,1.0,1.0,100.0,54.642,40.0,40.0,40.0,1.0,1.0,1654.562,423.888,-0.005,11.253,0.0,80.0,55.0,1.4,2303.75,2325.819,2255.313,638.371,55.09,74.017,72.392,73.764,51.841,1.398,2.745,0.356,77.583,62.068,88.111,46.646,76.591,77.0,135.547,113.731,136.699,36.149,55.071,46.725,-10.852,110.0,110.0,72.25,74.563,56.0,56.594,0.0,38.219,72.0,70.0,1000.0,200.0,0.146,239.125,72.563,70.875,-0.026,72.0,70.688,56.313,57.063,0.0,45.438,72.0,70.0,1000.0,200.0,0.237,532.5,76.813,75.875,0.0,72.25,73.125,56.0,56.344,0.0,43.031,72.0,70.0,1000.0,200.0,0.234,528.0,77.688,77.688,0.0,72.0,70.375,55.281,55.625,0.0,77.75,72.0,70.0,1000.0,200.0,0.826,994.5,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.788,11.894,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.0,538.0,544.5,302.75,527.5,533.5,527.5,0.0,6.29,0.0,16.527,1.655,0.424,-0.006,0.0,0.0,-0.001
9022007,1049,1.0,1.0,1.0,1.0,100.0,54.779,40.0,40.0,40.0,1.0,1.0,1667.442,425.059,-0.005,11.416,0.0,80.0,55.0,1.4,2293.0,2346.598,2270.206,638.371,55.09,74.124,72.392,73.764,51.732,1.364,2.728,0.367,77.655,62.066,88.278,46.731,76.591,77.0,135.768,113.624,134.558,36.222,54.966,46.652,-10.852,110.0,110.0,72.25,74.875,55.906,56.594,0.0,38.75,72.0,70.0,1000.0,200.0,0.144,236.875,72.5,70.875,-0.026,71.938,71.188,56.313,57.063,0.0,46.0,72.0,70.0,1000.0,200.0,0.231,529.0,76.813,75.813,0.0,72.375,72.938,56.0,56.344,0.0,42.969,72.0,70.0,1000.0,200.0,0.248,544.0,77.875,77.813,0.0,72.063,70.188,55.281,55.813,0.0,78.25,72.0,70.0,1000.0,200.0,0.828,996.5,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.801,11.901,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,524.0,538.0,544.5,302.75,528.0,533.5,527.5,-0.0,6.352,0.0,16.535,1.667,0.425,-0.006,0.0,0.0,-0.001
9022007,1050,1.0,1.0,1.0,1.0,100.0,55.151,40.0,40.0,40.0,1.0,1.0,1654.562,430.913,-0.005,11.327,0.0,80.0,55.0,1.4,2313.5,2331.753,2275.79,636.922,55.196,74.124,72.5,73.764,51.732,1.375,2.713,0.356,77.678,62.146,88.0,46.59,76.591,77.0,133.261,113.731,133.303,36.149,55.071,46.798,-10.867,110.0,110.0,72.438,75.0,56.0,56.469,0.0,39.125,72.0,70.0,1000.0,200.0,0.146,238.5,72.5,70.875,-0.026,71.938,71.0,56.313,57.063,0.0,45.938,72.0,70.0,1000.0,200.0,0.228,523.5,76.813,75.875,0.0,72.063,73.0,56.0,56.344,0.0,44.188,72.0,70.0,1000.0,200.0,0.247,544.0,77.688,77.688,0.0,72.063,70.625,55.281,55.625,0.0,77.563,72.0,70.0,1000.0,200.0,0.832,997.0,73.438,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.818,11.918,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,524.0,538.0,544.5,302.75,528.0,533.5,527.5,0.0,6.375,0.0,16.751,1.655,0.431,-0.006,0.0,0.0,-0.001
9022007,1051,1.0,1.0,1.0,1.0,100.0,55.051,40.0,40.0,40.0,1.0,1.0,1665.1,426.229,-0.005,11.342,0.0,80.0,55.0,1.4,2299.5,2349.569,2266.482,642.716,55.09,74.017,72.392,73.984,51.732,1.372,2.767,0.363,77.711,62.163,88.139,46.675,76.591,77.0,135.916,113.837,136.699,36.222,54.966,46.725,-10.852,110.0,110.0,72.375,74.375,55.906,56.469,0.0,39.656,72.0,70.0,1000.0,200.0,0.145,237.625,72.375,70.875,-0.026,71.938,71.0,56.313,57.063,0.0,45.156,72.0,70.0,1000.0,200.0,0.233,528.0,76.813,75.875,0.0,72.25,73.0,55.875,56.219,0.0,44.625,72.0,70.0,1000.0,200.0,0.245,542.0,77.688,77.688,0.0,72.0,70.313,55.281,55.531,0.0,78.313,72.0,70.0,1000.0,200.0,0.824,993.5,73.438,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.813,11.922,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,524.0,538.0,544.5,302.75,527.0,534.0,527.5,0.0,6.355,0.0,16.543,1.665,0.426,-0.006,0.0,0.0,-0.001
9022007,1052,1.0,1.0,1.0,1.0,100.0,55.161,40.0,40.0,40.0,1.0,1.0,1689.69,429.742,-0.005,11.327,0.0,80.0,55.0,1.4,2317.625,2355.513,2279.513,648.511,55.09,74.124,72.392,73.764,51.732,1.372,2.77,0.363,77.853,62.257,88.139,46.59,76.98,77.108,135.694,113.731,134.558,36.222,54.966,46.871,-10.867,110.0,110.0,72.375,74.063,55.906,56.469,0.0,38.625,72.0,70.0,1000.0,200.0,0.155,246.5,72.375,70.688,-0.026,71.938,71.063,56.313,57.063,0.0,45.156,72.0,70.0,1000.0,200.0,0.231,526.0,76.813,75.875,0.0,72.063,73.125,56.0,56.219,0.0,42.656,72.0,70.0,1000.0,200.0,0.251,548.5,77.688,77.688,0.0,71.875,70.125,55.281,55.625,0.0,76.75,72.0,70.0,1000.0,200.0,0.843,1004.5,73.438,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.79,12.807,11.917,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,524.0,538.0,544.5,303.0,526.5,533.5,527.0,-0.0,6.435,0.0,16.75,1.69,0.43,-0.006,0.0,0.0,-0.001
9022007,1053,1.0,1.0,1.0,1.0,100.0,55.269,40.0,40.0,40.0,1.0,1.0,1659.245,427.4,-0.005,11.313,0.0,80.0,55.0,1.4,2317.625,2339.174,2277.652,642.716,55.09,74.124,72.392,73.764,51.732,1.394,2.767,0.367,77.787,62.239,88.139,46.675,76.98,77.215,133.408,113.837,133.155,36.295,54.862,46.871,-10.867,110.0,110.0,72.25,74.375,55.906,56.469,0.0,39.719,72.0,70.0,1000.0,200.0,0.145,237.25,72.375,70.688,-0.027,72.0,70.563,56.313,57.063,0.0,44.781,72.0,70.0,1000.0,200.0,0.235,531.0,76.813,75.875,0.0,72.063,73.125,56.0,56.219,0.0,44.094,72.0,70.0,1000.0,200.0,0.239,538.5,77.688,77.563,0.0,72.0,70.0,55.281,55.625,0.0,76.563,72.0,70.0,1000.0,200.0,0.825,993.5,73.563,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.807,11.899,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,524.5,538.0,544.5,302.75,526.5,534.0,527.5,-0.0,6.444,0.0,16.615,1.659,0.427,-0.007,0.0,0.0,-0.001
9022007,1054,1.0,1.0,1.0,1.0,100.0,55.378,40.0,40.0,40.0,1.0,1.0,1683.836,427.4,-0.005,11.268,0.0,80.0,55.0,1.4,2305.625,2339.174,2273.929,632.579,55.09,74.231,72.283,73.984,51.841,1.402,2.753,0.345,77.814,62.249,88.222,46.759,76.98,77.322,134.736,113.837,136.626,36.222,54.862,46.871,-10.867,110.0,110.0,72.25,74.625,55.906,56.469,0.0,38.469,72.0,70.0,1000.0,200.0,0.158,245.25,72.375,70.688,-0.026,71.938,71.188,56.313,56.938,0.0,46.0,72.0,70.0,1000.0,200.0,0.221,517.5,76.813,75.875,0.0,72.375,73.125,55.875,56.219,0.0,43.719,72.0,70.0,1000.0,200.0,0.256,553.0,77.688,77.563,0.0,71.688,70.188,55.281,55.625,0.0,77.0,72.0,70.0,1000.0,200.0,0.824,992.0,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.78,11.885,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.5,538.0,544.5,302.75,527.5,534.0,527.5,0.0,6.437,0.0,16.663,1.684,0.427,-0.006,0.0,0.0,-0.001
9022007,1055,1.0,1.0,1.0,1.0,100.0,55.486,40.0,40.0,40.0,1.0,1.0,1662.758,425.059,-0.005,11.372,0.0,80.0,55.0,1.4,2302.875,2318.404,2262.76,631.131,55.09,74.231,72.392,73.874,51.841,1.402,2.763,0.363,77.813,62.264,88.111,46.675,76.98,77.536,136.063,113.837,135.001,36.222,54.862,46.871,-10.867,110.0,110.0,72.25,74.438,55.906,56.469,0.0,38.313,72.0,70.0,1000.0,200.0,0.157,248.625,72.313,70.688,-0.026,72.0,71.0,56.438,57.063,0.0,45.938,72.0,70.0,1000.0,200.0,0.225,516.5,76.813,75.813,0.0,72.25,73.188,56.0,56.344,0.0,43.5,72.0,70.0,1000.0,200.0,0.247,546.5,77.688,77.563,0.0,71.688,70.125,55.281,55.625,0.0,75.938,72.0,70.0,1000.0,200.0,0.805,981.5,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.785,11.884,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.0,538.0,544.5,302.75,527.5,534.0,527.5,-0.0,6.497,0.0,16.817,1.663,0.425,-0.006,0.0,0.0,-0.001
9022007,1056,1.0,1.0,1.0,1.0,100.0,55.611,40.0,40.0,40.0,1.0,1.0,1686.178,429.742,-0.005,11.327,0.0,80.0,55.0,1.4,2303.125,2346.598,2270.206,644.165,55.09,74.231,72.392,73.874,51.732,1.391,2.777,0.345,77.854,62.304,88.083,46.562,76.98,77.429,133.482,113.837,133.155,36.222,54.862,46.871,-10.852,110.0,110.0,72.375,74.625,55.813,56.469,0.0,39.031,72.0,70.0,1000.0,200.0,0.151,245.125,72.125,70.563,-0.026,71.938,71.063,56.313,57.063,0.0,45.156,72.0,70.0,1000.0,200.0,0.233,529.0,76.813,75.875,0.0,72.063,73.0,56.0,56.344,0.0,43.25,72.0,70.0,1000.0,200.0,0.25,547.0,77.625,77.563,0.0,71.875,70.125,55.281,55.625,0.0,76.5,72.0,70.0,1000.0,200.0,0.819,989.5,73.563,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.793,11.887,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.5,538.0,545.0,302.75,527.5,534.0,527.5,-0.0,6.471,0.0,16.75,1.686,0.43,-0.006,0.0,0.0,-0.001
9022007,1057,1.0,1.0,1.0,1.0,100.0,55.701,40.0,40.0,40.0,1.0,1.0,1655.733,425.059,-0.005,11.224,0.0,80.0,55.0,1.4,2303.125,2330.269,2268.344,634.026,55.09,74.231,72.392,73.874,51.732,1.413,2.76,0.367,77.848,62.285,88.0,46.675,76.98,77.536,134.809,113.944,136.626,36.222,55.176,46.944,-10.867,110.0,110.0,72.25,74.438,55.906,56.469,0.0,39.188,72.0,70.0,1000.0,200.0,0.152,242.125,72.313,70.563,-0.026,71.938,71.313,56.313,57.25,0.0,46.125,72.0,70.0,1000.0,200.0,0.222,515.0,76.813,75.875,0.0,72.25,73.125,55.875,56.344,0.0,44.375,72.0,70.0,1000.0,200.0,0.254,552.5,77.625,77.438,0.0,71.875,70.313,55.281,55.625,0.0,76.063,72.0,70.0,1000.0,200.0,0.822,992.0,73.563,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.782,11.879,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.5,537.5,545.0,302.75,527.5,534.0,527.0,0.0,6.349,0.0,16.712,1.656,0.425,-0.007,0.0,0.0,-0.001
9022007,1058,1.0,1.0,1.0,1.0,100.0,55.8,40.0,40.0,40.0,1.0,1.0,1689.69,425.059,-0.005,11.313,0.0,80.0,55.0,1.4,2299.25,2352.541,2272.067,648.511,55.09,74.231,72.392,73.984,51.841,1.368,2.753,0.367,77.948,62.278,88.194,46.506,77.142,77.536,136.063,113.944,135.001,36.295,54.862,46.944,-10.867,110.0,110.0,72.25,74.625,55.906,56.406,0.0,38.75,72.0,70.0,1000.0,200.0,0.156,247.5,72.125,70.563,-0.026,72.0,71.0,56.313,57.063,0.0,45.063,72.0,70.0,1000.0,200.0,0.232,528.5,76.813,75.875,0.0,72.25,73.125,56.0,56.219,0.0,43.781,72.0,70.0,1000.0,200.0,0.262,561.0,77.625,77.563,0.0,71.875,70.313,55.281,55.625,0.0,76.375,72.0,70.0,1000.0,200.0,0.809,983.0,73.438,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.772,11.872,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.5,538.0,545.0,303.0,526.5,534.5,527.0,-0.0,6.489,0.0,16.729,1.69,0.425,-0.006,0.0,0.0,-0.001
9022007,1059,1.0,1.0,1.0,1.0,100.0,56.139,40.0,40.0,40.0,1.0,1.0,1665.1,432.084,-0.005,11.401,0.0,80.0,55.0,1.4,2319.375,2343.628,2273.929,634.026,55.09,74.231,72.392,73.984,51.841,1.379,2.77,0.37,77.942,62.371,88.222,46.618,77.142,77.751,133.629,113.944,133.007,36.295,54.862,47.017,-10.852,110.0,110.0,72.25,74.438,55.906,56.469,0.0,38.25,72.0,70.0,1000.0,200.0,0.159,249.75,72.0,70.563,-0.026,72.125,71.0,56.438,57.063,0.0,45.875,72.0,70.0,1000.0,200.0,0.234,529.5,76.813,75.875,0.0,72.25,73.188,56.0,56.219,0.0,44.156,72.0,70.0,1000.0,200.0,0.25,549.5,77.5,77.438,0.0,71.875,70.0,55.281,55.625,0.0,75.938,72.0,70.0,1000.0,200.0,0.813,986.0,73.563,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.767,12.784,11.882,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,524.0,538.0,544.5,302.75,527.5,534.0,527.0,-0.0,6.584,0.0,16.975,1.665,0.432,-0.005,0.0,0.0,-0.001
9022007,1100,1.0,1.0,1.0,1.0,100.0,56.023,40.0,40.0,40.0,1.0,1.0,1677.981,430.913,-0.005,11.298,0.0,80.0,55.0,1.4,2311.125,2352.541,2275.79,647.062,55.09,74.339,72.392,73.984,51.732,1.383,2.792,0.367,77.954,62.37,88.0,46.618,77.142,77.858,133.334,113.944,135.37,36.295,54.862,47.017,-10.852,110.0,110.0,72.188,74.063,55.906,56.406,0.0,39.094,72.0,70.0,1000.0,200.0,0.152,245.25,72.0,70.563,-0.026,72.125,71.063,56.313,57.063,0.0,45.219,72.0,70.0,1000.0,200.0,0.234,529.5,76.813,75.875,0.0,72.25,73.125,56.0,56.219,0.0,44.813,72.0,70.0,1000.0,200.0,0.26,558.0,77.5,77.438,0.0,71.875,70.375,55.063,55.625,0.0,76.313,72.0,70.0,1000.0,200.0,0.805,980.0,73.563,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.774,11.876,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.0,537.5,545.0,302.75,527.5,534.5,527.0,0.001,6.524,0.0,16.822,1.678,0.431,-0.005,0.0,0.0,-0.001
9022007,1101,1.0,1.0,1.0,1.0,100.0,56.122,40.0,40.0,40.0,1.0,1.0,1685.006,429.742,-0.005,11.268,0.0,80.0,55.0,1.4,2317.75,2355.513,2275.79,645.613,55.09,74.339,72.392,73.984,51.732,1.368,2.785,0.348,77.984,62.392,88.139,46.477,77.142,78.072,136.432,113.944,135.961,36.295,54.862,47.017,-10.867,110.0,110.0,72.25,74.563,55.906,56.469,0.0,38.625,72.0,70.0,1000.0,200.0,0.158,248.625,72.125,70.563,-0.026,72.125,70.875,56.313,56.938,0.0,45.188,72.0,70.0,1000.0,200.0,0.234,529.5,76.813,75.875,0.0,72.25,73.188,55.875,56.219,0.0,44.0,72.0,70.0,1000.0,200.0,0.257,556.0,77.5,77.438,0.0,71.688,70.188,55.063,55.625,0.0,76.0,72.0,70.0,1000.0,200.0,0.813,987.5,73.438,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.779,11.881,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,524.0,537.5,545.0,303.0,528.5,534.5,527.0,-0.0,6.507,0.0,16.777,1.685,0.43,-0.006,0.0,0.0,-0.001
9022007,1102,1.0,1.0,1.0,1.0,100.0,56.221,40.0,40.0,40.0,1.0,1.0,1683.836,427.4,-0.005,11.313,0.0,80.0,55.0,1.4,2307.25,2351.055,2262.76,638.371,55.09,74.339,72.283,73.984,51.732,1.394,2.781,0.363,77.992,62.42,87.916,46.59,77.142,78.072,134.367,113.944,133.155,36.295,54.757,47.163,-10.867,110.0,110.0,72.25,74.25,55.813,56.406,0.0,38.25,72.0,70.0,1000.0,200.0,0.16,250.125,71.875,70.5,-0.026,71.938,71.188,56.313,56.938,0.0,44.938,72.0,70.0,1000.0,200.0,0.236,530.5,76.813,75.875,0.0,72.063,73.375,56.094,56.219,0.0,43.875,72.0,70.0,1000.0,200.0,0.26,558.0,77.5,77.438,0.0,71.5,70.313,55.281,55.625,0.0,75.063,72.0,70.0,1000.0,200.0,0.78,967.5,73.563,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.78,11.876,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.0,538.0,545.0,302.75,526.5,534.5,527.0,-0.0,6.66,0.0,17.073,1.684,0.427,-0.005,0.0,0.0,-0.001
9022007,1103,1.0,1.0,1.0,1.0,100.0,56.094,40.0,40.0,40.0,1.0,1.0,1658.075,428.571,-0.005,11.401,0.0,80.0,55.0,1.4,2307.25,2316.922,2257.175,619.552,54.983,74.339,72.392,73.984,51.623,1.433,2.777,0.363,77.926,62.372,87.777,46.506,77.57,77.965,132.892,113.944,135.001,36.367,54.652,47.017,-10.867,110.0,110.0,72.188,74.438,55.906,56.406,0.0,39.594,72.0,70.0,1000.0,200.0,0.146,242.0,71.875,70.5,-0.026,72.0,70.688,56.313,57.063,0.0,46.031,72.0,70.0,1000.0,200.0,0.228,520.5,76.813,75.875,0.0,72.063,73.188,55.875,56.219,0.0,45.031,72.0,70.0,1000.0,200.0,0.264,562.5,77.5,77.438,0.0,71.563,70.375,55.063,55.531,0.0,73.813,72.0,70.0,1000.0,200.0,0.774,961.5,73.563,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.784,11.876,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.0,538.0,545.0,303.0,526.5,534.5,527.0,0.001,6.64,0.0,16.861,1.658,0.429,-0.005,0.0,0.0,-0.001
9022007,1104,1.0,1.0,1.0,1.0,100.0,56.076,40.0,40.0,40.0,1.0,1.0,1690.861,429.742,-0.005,11.283,0.0,80.0,55.0,1.4,2285.25,2359.972,2279.513,636.922,54.983,74.339,72.392,74.094,51.623,1.387,2.795,0.363,77.976,62.372,88.027,46.393,77.57,77.965,136.506,114.05,136.33,36.295,54.652,47.09,-10.852,110.0,110.0,72.25,74.438,55.813,56.469,0.0,38.719,72.0,70.0,1000.0,200.0,0.159,248.875,71.875,70.5,-0.026,72.0,71.0,56.313,56.938,0.0,45.188,72.0,70.0,1000.0,200.0,0.233,529.0,76.813,75.875,0.0,72.0,73.0,55.875,56.0,0.0,44.594,72.0,70.0,1000.0,200.0,0.271,570.0,77.438,77.438,0.0,71.563,70.375,55.063,55.625,0.0,73.5,72.0,70.0,1000.0,200.0,0.776,962.5,73.563,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.769,11.864,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.5,538.0,545.0,303.25,528.0,534.5,527.0,-0.0,6.635,0.0,16.914,1.691,0.43,-0.005,0.0,0.0,-0.001
9022007,1105,1.0,1.0,1.0,1.0,100.0,56.3,40.0,40.0,40.0,1.0,1.0,1680.323,428.571,-0.005,11.298,0.0,80.0,55.0,1.4,2313.875,2336.205,2273.929,626.788,55.09,74.446,72.392,74.094,51.623,1.406,2.767,0.367,77.955,62.36,87.888,46.421,77.57,78.072,134.809,114.05,133.524,36.367,54.652,47.09,-10.852,110.0,110.0,72.25,74.875,55.813,56.406,0.0,38.219,72.0,70.0,1000.0,200.0,0.162,251.875,71.813,70.5,-0.026,72.0,71.188,56.313,56.938,0.0,45.375,72.0,70.0,1000.0,200.0,0.235,526.0,76.813,75.875,0.0,72.0,73.125,55.875,56.219,0.0,44.625,72.0,70.0,1000.0,200.0,0.259,558.0,77.5,77.313,0.0,71.563,70.625,55.063,55.625,0.0,72.938,72.0,70.0,1000.0,200.0,0.758,954.5,73.438,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.785,11.869,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.5,537.5,545.0,302.75,527.0,534.5,526.5,-0.0,6.626,0.0,16.823,1.68,0.429,-0.005,0.0,0.0,-0.001
9022007,1106,1.0,1.0,1.0,1.0,100.0,56.058,40.0,40.0,40.0,1.0,1.0,1669.784,428.571,-0.005,11.386,0.0,80.0,55.0,1.4,2279.75,2345.114,2268.344,628.235,54.983,74.339,72.392,74.094,51.515,1.398,2.749,0.363,77.938,62.35,88.0,46.421,77.57,78.179,132.818,113.944,134.189,36.367,54.652,47.09,-10.852,110.0,110.0,72.25,74.25,55.813,56.406,0.0,38.938,72.0,70.0,1000.0,200.0,0.157,248.75,71.813,70.5,-0.026,72.0,71.0,56.094,56.938,0.0,44.875,72.0,70.0,1000.0,200.0,0.236,531.5,76.813,75.875,0.0,72.0,73.0,55.875,56.0,0.0,43.75,72.0,70.0,1000.0,200.0,0.261,559.5,77.438,77.313,0.0,71.875,70.375,55.063,55.531,0.0,73.25,72.0,70.0,1000.0,200.0,0.754,951.0,73.563,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.784,11.872,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.0,537.5,545.0,302.75,527.5,534.5,526.5,0.0,6.677,0.0,16.954,1.67,0.429,-0.005,0.0,0.0,-0.001
9022007,1107,1.0,1.0,1.0,1.0,100.0,56.059,40.0,40.0,40.0,1.0,1.0,1674.468,427.4,-0.005,11.372,0.0,80.0,55.0,1.4,2279.75,2340.659,2264.621,635.474,54.983,74.446,72.392,74.204,51.623,1.402,2.777,0.348,77.943,62.354,88.055,46.449,77.57,78.287,136.358,114.05,136.995,36.367,54.757,47.09,-10.867,110.0,110.0,72.188,74.063,55.688,56.406,0.0,38.656,72.0,70.0,1000.0,200.0,0.16,250.625,71.813,70.5,-0.026,72.125,71.063,56.313,56.938,0.0,44.75,72.0,70.0,1000.0,200.0,0.237,532.0,76.75,75.875,0.0,72.063,73.125,55.875,56.219,0.0,43.688,72.0,70.0,1000.0,200.0,0.26,558.0,77.438,77.313,0.0,71.688,70.188,55.063,55.531,0.0,73.063,72.0,70.0,1000.0,200.0,0.76,954.0,73.563,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.775,11.864,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.0,537.5,545.0,303.0,526.5,534.5,526.5,0.0,6.631,0.0,16.933,1.674,0.427,-0.005,0.0,0.0,-0.001
9022007,1108,1.0,1.0,1.0,1.0,100.0,56.06,40.0,40.0,40.0,1.0,1.0,1661.587,428.571,-0.005,11.357,0.0,80.0,55.0,1.4,2295.125,2334.721,2260.898,641.267,54.983,74.446,72.392,74.204,51.623,1.394,2.77,0.367,77.942,62.354,88.25,46.393,77.978,78.501,135.473,114.05,134.041,36.367,54.652,47.09,-10.867,110.0,110.0,72.188,74.375,55.813,56.406,0.0,38.406,72.0,70.0,1000.0,200.0,0.162,251.625,71.813,70.5,-0.026,72.125,71.063,56.313,56.938,0.0,45.281,72.0,70.0,1000.0,200.0,0.238,533.5,76.813,75.875,0.0,72.063,73.125,55.875,56.0,0.0,43.75,72.0,70.0,1000.0,200.0,0.263,560.5,77.438,77.313,0.0,71.563,70.313,55.281,55.625,0.0,72.938,72.0,70.0,1000.0,200.0,0.744,943.5,73.563,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.774,11.861,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.5,537.0,545.0,302.75,528.5,534.5,526.5,-0.0,6.66,0.0,16.911,1.662,0.429,-0.005,0.0,0.0,-0.001
9022007,1109,1.0,1.0,1.0,1.0,100.0,56.342,40.0,40.0,40.0,1.0,1.0,1675.639,426.229,-0.005,11.283,0.0,80.0,55.0,1.4,2293.125,2345.114,2273.929,639.819,55.09,74.553,72.392,74.204,51.732,1.391,2.777,0.363,77.942,62.354,88.194,46.421,77.978,78.715,133.039,114.05,133.007,36.367,54.862,47.163,-10.852,110.0,110.0,72.188,74.375,55.813,56.406,0.0,38.625,72.0,70.0,1000.0,200.0,0.16,249.875,71.75,70.5,-0.026,72.0,71.188,56.313,56.938,0.0,44.906,72.0,70.0,1000.0,200.0,0.236,531.0,76.813,75.875,0.0,72.063,73.125,55.875,56.219,0.0,44.375,72.0,70.0,1000.0,200.0,0.27,570.0,77.438,77.125,0.0,71.5,70.625,55.281,55.625,0.0,72.813,72.0,70.0,1000.0,200.0,0.749,945.5,73.563,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.768,11.86,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.5,537.0,545.0,303.0,528.0,534.5,526.5,-0.0,6.586,0.0,16.915,1.676,0.426,-0.005,0.0,0.0,-0.001
9022007,1110,1.0,1.0,1.0,1.0,100.0,56.421,40.0,40.0,40.0,1.0,1.0,1644.023,423.888,-0.005,11.194,0.0,80.0,55.0,1.4,2293.125,2291.74,2260.898,618.105,55.09,74.553,72.392,74.313,51.623,1.425,2.777,0.381,77.661,62.36,87.805,46.421,77.978,79.037,133.261,113.944,133.746,36.367,54.757,47.163,-10.852,110.0,110.0,72.375,74.375,55.813,56.406,0.0,39.25,72.0,70.0,1000.0,200.0,0.155,244.0,71.813,70.5,-0.026,71.938,71.5,56.094,56.938,0.0,45.594,72.0,70.0,1000.0,200.0,0.225,521.5,76.813,75.875,0.0,72.063,73.188,55.875,56.219,0.0,44.188,72.0,70.0,1000.0,200.0,0.262,560.5,77.438,77.25,0.0,71.563,70.375,55.281,55.625,0.0,70.875,72.0,70.0,1000.0,200.0,0.723,929.0,73.563,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.771,11.86,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.5,537.0,545.0,302.75,527.0,534.5,526.0,0.0,6.572,0.0,16.781,1.644,0.424,-0.005,0.0,0.0,-0.001
9022007,1111,1.0,1.0,1.0,1.0,100.0,56.412,40.0,40.0,40.0,1.0,1.0,1666.271,427.4,-0.005,11.327,0.0,80.0,55.0,1.4,2255.0,2339.174,2266.482,641.267,55.09,74.661,72.392,74.313,51.623,1.394,2.77,0.363,77.79,62.207,88.139,46.365,77.978,79.144,135.031,114.157,136.699,36.295,54.757,47.09,-10.867,110.0,110.0,72.25,74.375,55.813,56.406,0.0,39.438,72.0,70.0,1000.0,200.0,0.159,249.375,71.75,70.5,-0.026,72.0,71.0,56.094,56.938,0.0,46.125,72.0,70.0,1000.0,200.0,0.228,523.0,76.813,75.875,0.0,72.063,73.188,55.688,56.219,0.0,44.344,72.0,70.0,1000.0,200.0,0.273,573.5,77.438,77.25,0.0,71.875,70.125,55.063,55.625,0.0,71.625,72.0,70.0,1000.0,200.0,0.742,941.0,73.438,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.771,11.863,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.5,537.5,545.0,303.0,527.0,535.0,526.0,0.0,6.623,0.0,16.98,1.666,0.427,-0.005,0.0,0.0,-0.001
9022007,1112,1.0,1.0,1.0,1.0,100.0,56.19,40.0,40.0,40.0,1.0,1.0,1661.587,428.571,-0.005,11.253,0.0,80.0,55.0,1.4,2281.75,2331.753,2283.236,635.474,54.983,74.661,72.392,74.204,51.623,1.41,2.774,0.359,77.792,62.234,87.833,46.421,77.978,79.037,136.063,114.05,134.558,36.367,54.652,47.09,-10.852,110.0,110.0,72.188,74.063,55.813,56.406,0.0,39.094,72.0,70.0,1000.0,200.0,0.161,251.625,71.75,70.375,-0.026,72.0,70.875,56.094,56.938,0.0,46.375,72.0,70.0,1000.0,200.0,0.23,524.0,76.813,75.875,0.0,72.063,73.125,55.875,56.0,0.0,44.25,72.0,70.0,1000.0,200.0,0.277,575.5,77.438,77.25,0.0,71.688,70.375,55.063,55.625,0.0,72.938,72.0,70.0,1000.0,200.0,0.723,930.5,73.563,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.752,11.851,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.5,537.0,545.0,303.0,527.5,535.0,526.0,-0.0,6.599,0.0,16.756,1.662,0.429,-0.005,0.0,0.0,-0.001
9022007,1113,1.0,1.0,1.0,1.0,100.0,56.191,40.0,40.0,40.0,1.0,1.0,1663.929,426.229,-0.005,11.239,0.0,80.0,55.0,1.4,2288.0,2331.753,2260.898,632.579,54.983,74.661,72.392,74.313,51.623,1.402,2.767,0.363,77.791,62.234,87.888,46.421,77.862,79.037,133.482,114.05,134.927,36.44,54.757,47.163,-10.852,110.0,110.0,72.188,74.25,55.813,56.406,0.0,38.719,72.0,70.0,1000.0,200.0,0.163,252.25,71.75,70.375,-0.027,72.125,71.188,56.094,56.938,0.0,45.344,72.0,70.0,1000.0,200.0,0.24,532.0,76.813,75.875,0.0,72.063,73.125,55.875,56.0,0.0,44.688,72.0,70.0,1000.0,200.0,0.262,563.0,77.25,77.25,0.0,71.563,70.625,55.063,55.625,0.0,72.25,72.0,70.0,1000.0,200.0,0.729,932.5,73.563,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.746,11.851,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,537.5,545.0,303.0,526.5,534.5,526.0,0.0,6.579,0.0,16.735,1.664,0.426,-0.005,0.0,0.0,-0.001
9022007,1114,1.0,1.0,1.0,1.0,100.0,56.415,40.0,40.0,40.0,1.0,1.0,1672.126,427.4,-0.005,11.327,0.0,80.0,55.0,1.4,2288.0,2334.721,2268.344,635.474,55.09,74.661,72.392,74.313,51.623,1.402,2.781,0.37,77.788,62.228,87.972,46.337,77.862,79.144,136.875,114.05,137.142,36.44,54.757,47.235,-10.852,110.0,110.0,72.25,74.563,55.813,56.406,0.0,38.781,72.0,70.0,1000.0,200.0,0.162,251.125,71.5,70.375,-0.026,72.125,71.0,56.094,56.938,0.0,45.094,72.0,70.0,1000.0,200.0,0.239,536.0,76.813,75.875,0.0,72.063,73.375,55.875,56.0,0.0,44.125,72.0,70.0,1000.0,200.0,0.269,566.5,77.25,77.125,0.0,71.875,70.313,55.063,55.531,0.0,72.313,72.0,70.0,1000.0,200.0,0.722,929.5,73.563,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.752,11.852,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.5,537.5,545.0,302.75,528.0,534.5,526.0,0.0,6.675,0.0,16.979,1.672,0.427,-0.004,0.0,0.0,-0.001
9022007,1115,1.0,1.0,1.0,1.0,100.0,56.165,40.0,40.0,40.0,1.0,1.0,1655.733,422.717,-0.005,11.253,0.0,80.0,55.0,1.4,2279.125,2333.237,2259.037,629.683,54.983,74.661,72.392,74.423,51.623,1.398,2.745,0.356,77.788,62.23,88.083,46.365,77.862,79.144,135.768,114.157,134.484,36.367,54.757,47.09,-10.867,110.0,110.0,72.25,74.375,55.813,56.406,0.0,39.0,72.0,70.0,1000.0,200.0,0.162,251.25,71.5,70.375,-0.026,72.0,70.875,56.094,56.938,0.0,45.219,72.0,70.0,1000.0,200.0,0.239,536.5,76.75,75.938,0.0,72.063,73.0,55.688,56.0,0.0,43.938,72.0,70.0,1000.0,200.0,0.268,567.0,77.25,77.25,0.0,71.688,70.313,55.063,55.531,0.0,71.375,72.0,70.0,1000.0,200.0,0.718,927.5,73.563,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.734,11.839,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.5,537.5,545.5,303.0,527.5,535.0,526.0,-0.0,6.561,0.0,16.756,1.656,0.423,-0.004,0.0,0.0,-0.001
9022007,1116,1.0,1.0,1.0,1.0,100.0,56.153,40.0,40.0,40.0,1.0,1.0,1654.562,425.059,-0.005,11.372,0.0,80.0,55.0,1.4,2279.125,2334.721,2266.482,636.922,54.983,74.661,72.392,74.423,51.732,1.402,2.767,0.352,77.787,62.229,88.166,46.421,77.862,79.251,133.408,113.837,133.524,36.367,54.862,47.163,-10.852,110.0,110.0,72.188,74.438,55.813,56.313,0.0,39.125,72.0,70.0,1000.0,200.0,0.161,251.25,71.375,70.375,-0.026,72.125,71.063,56.094,56.938,0.0,45.281,72.0,70.0,1000.0,200.0,0.239,536.0,76.813,75.875,0.0,72.063,73.188,55.875,56.0,0.0,43.906,72.0,70.0,1000.0,200.0,0.268,567.0,77.25,77.125,0.0,71.563,70.313,55.063,55.625,0.0,70.688,72.0,70.0,1000.0,200.0,0.718,926.0,73.563,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.741,11.846,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.5,537.5,545.5,303.0,528.0,535.0,526.0,0.0,6.638,0.0,17.048,1.655,0.425,-0.004,0.0,0.0,-0.001
9022007,1117,1.0,1.0,1.0,1.0,100.0,56.136,40.0,40.0,40.0,1.0,1.0,1653.391,420.375,-0.005,11.342,0.0,80.0,55.0,1.4,2279.625,2306.548,2266.482,632.579,54.983,74.661,72.392,74.423,51.623,1.402,2.745,0.37,77.721,62.209,87.583,46.393,77.862,79.358,133.703,114.05,134.263,36.367,54.757,47.163,-10.852,110.0,110.0,72.25,74.563,55.813,56.313,0.0,39.156,72.0,70.0,1000.0,200.0,0.163,252.25,71.375,70.375,-0.026,72.0,71.0,56.094,56.938,0.0,45.813,72.0,70.0,1000.0,200.0,0.242,538.0,76.813,75.875,0.0,72.063,73.188,55.688,56.0,0.0,44.813,72.0,70.0,1000.0,200.0,0.257,557.0,77.125,77.125,0.0,71.688,70.313,55.063,55.625,0.0,71.375,72.0,70.0,1000.0,200.0,0.697,916.5,73.563,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.741,11.838,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.5,537.0,545.0,303.0,527.0,535.0,525.5,0.0,6.658,0.0,17.003,1.653,0.42,-0.004,0.0,0.0,-0.001
