DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,1118,1.0,1.0,1.0,1.0,100.0,56.135,40.0,40.0,40.0,1.0,1.0,1655.733,426.229,-0.005,11.327,0.0,80.0,55.0,1.4,2279.25,2325.819,2253.452,638.371,54.983,74.768,72.392,74.423,51.623,1.391,2.763,0.367,77.756,62.205,88.083,46.309,77.862,79.573,133.998,114.157,135.37,36.295,54.757,47.163,-10.852,110.0,110.0,72.188,74.063,55.813,56.406,0.0,39.063,72.0,70.0,1000.0,200.0,0.162,251.75,71.375,70.313,-0.026,72.0,71.063,56.094,56.938,0.0,46.688,72.0,70.0,1000.0,200.0,0.231,526.5,76.813,75.938,0.0,72.25,73.188,55.875,56.0,0.0,44.0,72.0,70.0,1000.0,200.0,0.27,568.5,77.25,77.125,0.0,71.563,70.625,54.969,55.625,0.0,69.938,72.0,70.0,1000.0,200.0,0.719,927.0,73.563,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.747,11.843,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.5,537.5,545.5,303.0,527.0,535.0,526.0,0.0,6.668,0.0,17.094,1.656,0.426,-0.004,0.0,0.0,-0.001
9022007,1119,1.0,1.0,1.0,1.0,100.0,56.126,40.0,40.0,40.0,1.0,1.0,1635.826,425.059,-0.005,11.298,0.0,80.0,55.0,1.4,2273.5,2312.475,2246.007,631.131,55.09,74.768,72.392,74.533,51.732,1.413,2.767,0.385,77.739,62.198,88.111,46.506,78.38,79.68,136.432,114.157,136.478,36.367,54.862,47.163,-10.852,110.0,110.0,72.188,74.375,55.813,56.406,0.0,39.094,72.0,70.0,1000.0,200.0,0.163,252.5,71.375,70.313,-0.026,72.0,70.688,56.094,56.938,0.0,46.531,72.0,70.0,1000.0,200.0,0.232,527.0,76.813,75.875,0.0,72.063,73.188,55.875,56.0,0.0,43.719,72.0,70.0,1000.0,200.0,0.273,572.0,77.125,77.125,0.0,71.688,70.313,55.063,55.625,0.0,70.438,72.0,70.0,1000.0,200.0,0.697,912.5,73.563,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.741,11.835,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.5,537.5,545.5,303.0,528.0,535.0,525.5,0.0,6.595,0.0,16.937,1.636,0.425,-0.004,0.0,0.0,-0.001
9022007,1120,1.0,1.0,1.0,1.0,100.0,56.108,40.0,40.0,40.0,1.0,1.0,1641.681,422.717,-0.005,11.283,0.0,80.0,55.0,1.4,2268.75,2310.993,2253.452,634.026,54.983,74.768,72.392,74.533,51.732,1.421,2.774,0.367,77.729,62.19,88.027,46.421,78.38,79.68,134.957,114.05,133.893,36.367,54.757,47.163,-10.852,110.0,110.0,72.188,74.563,55.906,56.406,0.0,38.531,72.0,70.0,1000.0,200.0,0.162,251.625,71.25,70.313,-0.026,72.0,70.688,56.094,56.938,0.0,46.219,72.0,70.0,1000.0,200.0,0.235,529.0,76.75,75.875,0.0,72.063,73.188,55.688,56.219,0.0,43.313,72.0,70.0,1000.0,200.0,0.271,570.0,77.0,76.938,0.0,71.688,70.625,55.063,55.813,0.0,70.688,72.0,70.0,1000.0,200.0,0.696,914.0,73.563,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.73,11.826,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,537.0,545.5,303.0,527.0,535.0,525.5,-0.0,6.624,0.0,16.915,1.642,0.423,-0.004,0.0,0.0,-0.001
9022007,1121,1.0,1.0,1.0,1.0,100.0,56.12,40.0,40.0,40.0,1.0,1.0,1649.878,420.375,-0.005,11.298,0.0,80.0,55.0,1.4,2268.75,2318.404,2262.76,644.165,54.983,74.768,72.392,74.643,51.732,1.402,2.795,0.374,77.732,62.181,88.278,46.309,78.38,79.573,133.629,114.157,135.518,36.295,54.652,47.163,-10.852,110.0,110.0,72.25,74.438,55.813,56.313,0.0,39.0,72.0,70.0,1000.0,200.0,0.163,252.5,71.25,70.313,-0.026,72.125,71.0,56.094,56.938,0.0,45.875,72.0,70.0,1000.0,200.0,0.238,531.0,76.75,75.938,0.0,72.063,73.188,55.688,56.0,0.0,44.094,72.0,70.0,1000.0,200.0,0.27,569.0,77.125,77.125,0.0,71.688,70.813,55.063,55.625,0.0,69.563,72.0,70.0,1000.0,200.0,0.695,912.0,73.563,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.732,11.819,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,537.0,545.0,303.0,528.0,535.0,525.5,0.0,6.689,0.0,17.051,1.65,0.42,-0.004,0.0,0.0,-0.001
9022007,1122,1.0,1.0,1.0,1.0,100.0,56.43,40.0,40.0,40.0,1.0,1.0,1646.365,425.059,0.005,11.313,0.0,80.0,55.0,1.4,2265.625,2324.335,2260.898,639.819,55.09,74.768,72.5,74.533,51.732,1.406,2.763,0.378,77.729,62.181,88.222,46.337,78.38,79.573,137.096,114.157,136.773,36.222,54.862,47.163,-10.852,110.0,110.0,72.25,74.438,55.813,56.406,0.0,39.625,72.0,70.0,1000.0,200.0,0.161,251.0,71.25,70.313,-0.026,72.0,71.0,56.313,56.938,0.0,45.156,72.0,70.0,1000.0,200.0,0.243,538.0,76.813,75.875,0.0,72.063,73.125,55.875,56.0,0.0,44.375,72.0,70.0,1000.0,200.0,0.27,568.0,77.125,77.125,0.0,71.688,70.625,55.063,55.625,0.0,69.75,72.0,70.0,1000.0,200.0,0.695,912.0,73.563,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.733,11.828,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,537.0,545.5,303.0,526.5,535.0,525.5,0.0,6.64,0.0,17.188,1.646,0.425,-0.004,0.0,0.0,-0.001
9022007,1123,1.0,1.0,1.0,1.0,100.0,56.53,40.0,40.0,40.0,1.0,1.0,1654.562,422.717,-0.005,11.298,0.0,80.0,55.0,1.4,2261.375,2327.302,2253.452,631.131,55.09,74.768,72.392,74.533,51.732,1.41,2.777,0.359,77.694,62.144,88.333,46.365,78.38,79.466,135.473,114.157,134.263,36.222,54.757,47.163,-10.867,110.0,110.0,72.188,74.25,55.813,56.313,0.0,39.75,72.0,70.0,1000.0,200.0,0.162,251.625,71.25,70.125,-0.026,72.125,70.688,56.094,56.938,0.0,45.188,72.0,70.0,1000.0,200.0,0.242,539.0,76.75,75.875,0.0,72.063,73.5,55.875,56.219,0.0,44.313,72.0,70.0,1000.0,200.0,0.271,569.0,77.125,76.938,0.0,71.688,70.313,55.281,55.625,0.0,70.063,72.0,70.0,1000.0,200.0,0.685,905.5,73.563,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.738,11.833,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.5,536.5,545.5,302.75,527.0,535.0,525.5,-0.0,6.669,0.0,17.166,1.655,0.423,-0.004,0.0,0.0,-0.001
9022007,1124,1.0,1.0,1.0,1.0,100.0,56.608,40.0,40.0,40.0,1.0,1.0,1649.878,423.888,-0.005,11.298,0.0,80.0,55.0,1.4,2261.375,2316.922,2253.452,626.788,55.09,74.768,72.392,74.533,51.732,1.391,2.77,0.352,77.684,62.139,88.472,46.477,79.035,79.573,133.629,114.263,133.82,36.295,54.757,47.235,-10.852,110.0,110.0,72.188,74.375,55.813,56.406,0.0,39.688,72.0,70.0,1000.0,200.0,0.163,252.25,71.188,70.125,-0.026,72.125,70.688,56.313,56.938,0.0,45.688,72.0,70.0,1000.0,200.0,0.247,541.0,76.75,75.938,0.0,72.063,73.375,55.875,56.219,0.0,44.469,72.0,70.0,1000.0,200.0,0.271,569.0,77.125,76.938,0.0,71.563,70.375,55.281,55.625,0.0,70.25,72.0,70.0,1000.0,200.0,0.675,901.0,73.563,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.744,11.843,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.5,537.0,545.5,303.0,526.0,535.0,525.5,0.0,6.695,0.0,17.164,1.65,0.424,-0.004,0.0,0.0,-0.001
9022007,1125,1.0,1.0,1.0,1.0,100.0,56.716,40.0,40.0,40.0,1.0,1.0,1644.023,422.717,-0.005,11.298,0.0,80.0,55.0,1.4,2264.875,2324.335,2259.037,642.716,55.09,74.768,72.5,74.533,51.732,1.391,2.753,0.352,77.658,62.12,88.361,46.562,79.035,79.573,133.924,114.157,134.263,36.295,54.757,47.163,-10.852,110.0,110.0,72.188,73.875,56.0,56.406,0.0,40.031,72.0,70.0,1000.0,200.0,0.161,250.875,71.25,70.125,-0.026,72.125,70.875,56.313,56.938,0.0,46.031,72.0,70.0,1000.0,200.0,0.244,543.0,76.813,75.875,0.0,72.25,73.375,55.875,56.0,0.0,45.0,72.0,70.0,1000.0,200.0,0.28,580.0,77.0,76.938,0.0,71.563,70.813,55.281,55.625,0.0,69.813,72.0,70.0,1000.0,200.0,0.657,886.5,73.563,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.738,11.831,12.417,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.5,537.0,545.5,303.0,528.0,535.0,525.5,0.0,6.651,0.0,17.051,1.644,0.423,-0.004,0.0,0.0,-0.001
9022007,1126,1.0,1.0,1.0,1.0,100.0,56.552,40.0,40.0,40.0,1.0,1.0,1646.365,425.059,-0.005,11.268,0.0,80.0,55.0,1.4,2262.5,2315.439,2251.591,631.131,54.983,74.768,72.392,74.533,51.623,1.417,2.767,0.367,77.658,62.131,87.583,46.506,79.035,79.466,134.072,114.263,135.739,36.149,54.652,47.09,-10.852,110.0,110.0,71.938,74.063,55.813,56.406,0.0,40.125,72.0,70.0,1000.0,200.0,0.163,252.125,71.188,70.125,-0.026,72.125,70.688,56.094,56.938,0.0,46.031,72.0,70.0,1000.0,200.0,0.246,544.5,76.813,75.938,0.0,72.25,73.375,55.688,56.0,0.0,45.25,72.0,70.0,1000.0,200.0,0.27,569.5,77.125,76.938,0.0,71.563,70.625,55.063,55.625,0.0,69.375,72.0,70.0,1000.0,200.0,0.674,897.0,73.563,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.738,11.838,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,537.0,545.5,303.0,528.0,535.0,525.5,0.0,6.663,0.0,17.12,1.646,0.425,-0.004,0.0,0.0,-0.001
9022007,1127,1.0,1.0,1.0,1.0,100.0,56.543,40.0,40.0,40.0,1.0,1.0,1624.117,425.059,-0.005,11.268,0.0,80.0,55.0,1.4,2258.875,2299.143,2246.007,618.105,54.983,74.768,72.5,74.533,51.515,1.433,2.777,0.345,77.567,62.061,88.0,46.365,79.035,79.573,137.243,114.263,136.921,36.149,54.652,47.09,-10.852,110.0,110.0,71.938,74.438,55.813,56.406,0.0,40.063,72.0,70.0,1000.0,200.0,0.164,253.625,71.188,70.125,-0.027,72.125,70.688,56.094,56.844,0.0,46.531,72.0,70.0,1000.0,200.0,0.238,533.5,76.813,75.938,0.0,72.25,73.375,55.688,56.0,0.0,45.219,72.0,70.0,1000.0,200.0,0.273,572.0,77.0,76.938,0.0,71.5,70.313,55.063,55.531,0.0,68.063,72.0,70.0,1000.0,200.0,0.654,883.5,73.563,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.732,11.833,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.5,537.0,545.5,303.0,528.5,535.0,525.0,-0.0,6.663,0.0,17.12,1.624,0.425,-0.004,0.0,0.0,-0.001
9022007,1128,1.0,1.0,1.0,1.0,100.0,56.542,40.0,40.0,40.0,1.0,1.0,1652.22,420.375,-0.005,11.283,0.0,80.0,55.0,1.4,2246.125,2331.753,2255.313,636.922,54.983,74.876,72.5,74.643,51.623,1.379,2.767,0.356,77.589,62.034,88.528,46.393,79.035,79.787,135.104,114.369,134.041,36.077,54.757,47.09,-10.852,110.0,110.0,72.188,74.25,55.688,56.406,0.0,40.281,72.0,70.0,1000.0,200.0,0.164,256.0,71.063,70.125,-0.026,72.125,71.063,56.094,56.844,0.0,46.594,72.0,70.0,1000.0,200.0,0.245,542.5,76.75,75.875,0.0,72.063,73.625,55.875,56.0,0.0,45.563,72.0,70.0,1000.0,200.0,0.288,584.5,77.125,76.938,0.0,71.563,70.375,55.281,55.625,0.0,68.813,72.0,70.0,1000.0,200.0,0.65,884.0,73.563,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.73,11.83,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,537.0,546.0,303.0,527.5,534.5,525.5,-0.0,6.652,0.0,17.256,1.652,0.42,-0.004,0.0,0.0,-0.001
9022007,1129,1.0,1.0,1.0,1.0,100.0,56.525,40.0,40.0,40.0,1.0,1.0,1644.023,423.888,-0.005,11.283,0.0,80.0,55.0,1.4,2246.125,2324.335,2268.344,635.474,54.983,74.983,72.392,74.643,51.623,1.394,2.753,0.367,77.575,62.063,87.944,46.365,79.009,80.109,133.924,114.263,135.223,36.222,54.652,47.163,-10.852,110.0,110.0,72.25,74.063,55.813,56.406,0.0,40.594,72.0,70.0,1000.0,200.0,0.163,251.0,71.188,70.125,-0.026,72.125,70.688,56.094,56.844,0.0,46.125,72.0,70.0,1000.0,200.0,0.249,546.0,76.813,75.938,0.0,72.063,73.375,55.875,56.0,0.0,45.438,72.0,70.0,1000.0,200.0,0.29,591.5,77.0,76.938,0.0,71.688,70.313,55.063,55.625,0.0,69.5,72.0,70.0,1000.0,200.0,0.639,873.5,73.75,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.713,11.82,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.5,537.0,545.5,303.0,528.5,535.0,525.0,0.0,6.698,0.0,17.143,1.644,0.424,-0.004,0.0,0.0,-0.0
9022007,1130,1.0,1.0,1.0,1.0,100.0,56.497,40.0,40.0,40.0,1.0,1.0,1641.681,422.717,-0.005,11.283,0.0,80.0,55.0,1.4,2264.75,2325.819,2249.729,631.131,54.983,74.983,72.392,74.643,51.623,1.406,2.767,0.367,77.575,62.06,88.027,46.337,79.009,80.216,136.211,114.263,136.256,36.077,54.757,47.09,-10.852,110.0,110.0,72.188,74.25,55.688,56.313,0.0,39.219,72.0,70.0,1000.0,200.0,0.174,261.0,71.063,70.125,-0.026,72.0,71.0,56.094,56.938,0.0,45.938,72.0,70.0,1000.0,200.0,0.249,547.0,76.75,75.938,0.0,72.25,73.125,55.688,56.0,0.0,44.844,72.0,70.0,1000.0,200.0,0.282,581.0,77.0,76.813,0.0,71.875,70.625,55.063,55.625,0.0,69.063,72.0,70.0,1000.0,200.0,0.638,873.5,73.75,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.767,12.795,11.893,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,524.0,537.0,545.5,302.75,526.5,535.0,525.0,0.0,6.652,0.0,17.256,1.642,0.423,-0.004,0.0,0.0,-0.0
9022007,1131,1.0,1.0,1.0,1.0,100.0,56.244,40.0,40.0,40.0,1.0,1.0,1627.63,421.546,-0.005,11.298,0.0,80.0,55.0,1.4,2264.75,2288.781,2242.284,628.235,54.876,75.09,72.5,74.862,51.515,1.406,2.753,0.363,77.478,62.06,87.694,46.337,79.009,80.323,134.957,114.263,134.041,36.149,54.652,47.09,-10.852,110.0,110.0,72.188,74.063,55.688,56.313,0.0,40.906,72.0,70.0,1000.0,200.0,0.161,250.5,70.875,70.0,-0.026,72.0,71.063,56.094,56.844,0.0,46.531,72.0,70.0,1000.0,200.0,0.234,531.0,76.813,75.875,0.0,72.25,73.125,55.688,56.0,0.0,45.219,72.0,70.0,1000.0,200.0,0.283,582.5,77.0,76.813,0.0,71.5,70.375,54.969,55.625,0.0,68.188,72.0,70.0,1000.0,200.0,0.645,877.5,73.563,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.793,11.892,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,524.0,536.5,545.5,302.75,527.5,535.0,525.0,-0.0,6.681,0.0,17.166,1.628,0.422,-0.003,0.0,0.0,-0.001
9022007,1132,1.0,1.0,1.0,1.0,100.0,56.075,40.0,40.0,40.0,1.0,1.0,1632.313,422.717,-0.005,11.283,0.0,80.0,55.0,1.4,2243.625,2318.404,2251.591,635.474,54.876,74.983,72.392,74.753,51.515,1.391,2.753,0.356,77.527,62.021,88.166,46.365,79.009,80.537,133.777,114.369,136.035,36.004,54.652,47.017,-10.867,110.0,110.0,71.938,74.25,55.688,56.313,0.0,39.875,72.0,70.0,1000.0,200.0,0.172,256.25,70.875,70.0,-0.026,72.0,71.063,56.094,56.844,0.0,46.906,72.0,70.0,1000.0,200.0,0.236,535.5,76.75,75.938,0.0,72.063,73.188,55.688,55.938,0.0,46.0,72.0,70.0,1000.0,200.0,0.29,590.5,77.0,76.813,0.0,71.375,70.313,54.969,55.531,0.0,67.688,72.0,70.0,1000.0,200.0,0.64,875.0,73.75,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.792,11.892,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.0,536.5,545.0,302.75,527.0,535.0,525.0,0.001,6.663,0.0,17.257,1.632,0.423,-0.003,0.0,0.0,-0.001
9022007,1133,1.0,1.0,1.0,1.0,100.0,56.022,40.0,40.0,40.0,1.0,1.0,1622.946,420.375,-0.005,11.239,0.0,80.0,55.0,1.4,2257.875,2308.03,2247.868,622.446,54.876,75.09,72.5,74.862,51.623,1.413,2.735,0.359,77.518,62.016,88.194,46.28,79.009,80.537,136.358,114.369,136.773,36.004,54.757,47.09,-10.867,110.0,110.0,72.188,74.25,55.813,56.313,0.0,39.188,72.0,70.0,1000.0,200.0,0.175,262.25,71.063,70.0,-0.026,72.0,71.0,56.094,56.844,0.0,46.75,72.0,70.0,1000.0,200.0,0.241,534.5,76.813,75.938,0.0,72.25,73.375,55.688,56.0,0.0,45.688,72.0,70.0,1000.0,200.0,0.278,578.0,77.0,76.813,0.0,71.563,70.625,55.063,55.531,0.0,66.938,72.0,70.0,1000.0,200.0,0.64,875.0,73.563,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.795,11.885,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,524.0,536.5,545.5,303.0,527.0,535.5,524.5,0.0,6.644,0.0,17.303,1.623,0.42,-0.004,0.0,0.0,-0.001
9022007,1134,1.0,1.0,1.0,1.0,100.0,56.199,40.0,40.0,40.0,1.0,1.0,1635.826,426.229,-0.005,11.283,0.0,80.0,55.0,1.4,2238.875,2325.819,2251.591,632.579,54.983,75.09,72.392,74.753,51.515,1.398,2.767,0.37,77.49,61.98,88.139,46.28,79.009,80.43,135.399,114.369,134.263,36.004,54.862,47.09,-10.867,110.0,110.0,71.938,74.438,55.688,56.406,0.0,40.0,72.0,70.0,1000.0,200.0,0.168,258.0,70.875,70.0,-0.026,72.125,70.688,56.094,56.938,0.0,46.0,72.0,70.0,1000.0,200.0,0.246,543.0,76.75,75.938,0.0,72.25,73.5,55.688,56.0,0.0,46.156,72.0,70.0,1000.0,200.0,0.294,591.5,76.938,76.813,0.0,71.688,70.625,55.063,55.625,0.0,67.125,72.0,70.0,1000.0,200.0,0.617,859.0,73.75,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.798,11.892,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,524.5,536.5,545.5,303.0,527.5,535.0,524.5,-0.0,6.633,0.0,17.371,1.636,0.426,-0.003,0.0,0.0,-0.001
9022007,1135,1.0,1.0,1.0,1.0,100.0,56.179,40.0,40.0,40.0,1.0,1.0,1638.168,420.375,-0.005,11.313,0.0,80.0,55.0,1.4,2245.0,2310.993,2249.729,626.788,54.983,75.09,72.5,74.753,51.623,1.417,2.742,0.352,77.475,61.96,87.861,46.196,79.125,80.537,133.334,114.369,133.746,36.004,54.547,47.017,-10.867,110.0,110.0,72.188,74.563,55.688,56.313,0.0,40.469,72.0,70.0,1000.0,200.0,0.161,249.375,70.875,70.0,-0.026,72.125,70.563,56.094,56.781,0.0,46.375,72.0,70.0,1000.0,200.0,0.249,547.0,76.813,75.938,0.0,72.375,73.188,55.688,56.0,0.0,47.281,72.0,70.0,1000.0,200.0,0.29,589.0,77.0,76.813,0.0,71.5,70.375,54.969,55.531,0.0,68.125,72.0,70.0,1000.0,200.0,0.619,861.0,73.563,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.801,11.89,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.5,536.5,545.5,303.0,527.0,535.0,524.5,0.0,6.719,0.0,17.303,1.638,0.42,-0.003,0.0,0.0,-0.002
9022007,1136,1.0,1.0,1.0,1.0,100.0,55.841,40.0,40.0,40.0,1.0,1.0,1634.656,423.888,-0.005,11.239,0.0,80.0,55.0,1.4,2245.0,2334.721,2259.037,638.371,54.876,75.09,72.392,74.862,51.515,1.375,2.745,0.363,77.505,61.982,87.972,46.252,79.125,80.752,135.399,114.157,136.847,35.931,54.652,47.017,-10.852,110.0,110.0,72.25,73.938,55.813,56.313,0.0,39.781,72.0,70.0,1000.0,200.0,0.172,259.5,70.875,70.0,-0.026,72.125,70.688,56.094,56.938,0.0,46.688,72.0,70.0,1000.0,200.0,0.249,545.0,76.75,75.938,0.0,72.063,73.375,55.688,55.938,0.0,46.219,72.0,70.0,1000.0,200.0,0.303,603.0,77.0,76.813,0.0,71.688,70.375,54.969,55.531,0.0,66.75,72.0,70.0,1000.0,200.0,0.62,861.5,73.563,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.803,11.892,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.5,536.5,545.5,303.0,528.0,535.5,524.5,0.0,6.655,0.0,17.304,1.635,0.424,-0.003,0.0,0.0,-0.002
9022007,1137,1.0,1.0,1.0,1.0,100.0,55.695,40.0,40.0,40.0,1.0,1.0,1640.51,418.033,-0.005,11.327,0.0,80.0,55.0,1.4,2266.25,2312.475,2244.146,642.716,54.876,75.09,72.5,74.862,51.623,1.402,2.724,0.359,77.499,62.004,88.25,46.252,79.125,80.752,135.916,114.369,134.706,35.931,54.757,47.017,-10.867,110.0,110.0,72.188,74.375,55.813,56.313,0.0,40.0,72.0,70.0,1000.0,200.0,0.172,256.5,70.875,70.0,-0.026,72.0,70.875,56.094,56.844,0.0,45.688,72.0,70.0,1000.0,200.0,0.25,547.5,76.75,75.938,0.0,72.063,73.188,55.688,55.938,0.0,46.375,72.0,70.0,1000.0,200.0,0.29,589.5,76.938,76.813,0.0,71.688,70.625,55.063,55.531,0.0,66.625,72.0,70.0,1000.0,200.0,0.621,864.0,73.75,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.793,11.877,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.5,536.5,545.5,303.0,526.5,535.5,524.0,-0.0,6.67,0.0,17.439,1.641,0.418,-0.003,0.0,0.0,-0.001
9022007,1138,1.0,1.0,1.0,1.0,100.0,56.055,40.0,40.0,40.0,1.0,1.0,1639.339,420.375,-0.005,11.357,0.0,80.0,55.0,1.4,2266.25,2309.511,2255.313,632.579,55.09,75.09,72.392,75.082,51.732,1.41,2.77,0.363,77.489,61.977,88.278,46.28,79.125,80.752,133.408,114.369,133.746,35.931,54.757,46.944,-10.867,110.0,110.0,72.188,74.25,55.688,56.313,0.0,39.844,72.0,70.0,1000.0,200.0,0.172,259.75,70.75,70.0,-0.026,72.125,71.063,56.0,56.844,0.0,46.75,72.0,70.0,1000.0,200.0,0.251,547.0,76.813,75.938,0.0,72.063,73.375,55.688,55.938,0.0,46.188,72.0,70.0,1000.0,200.0,0.292,591.5,76.938,76.75,0.0,71.688,70.375,55.063,55.625,0.0,67.0,72.0,70.0,1000.0,200.0,0.612,856.0,73.75,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.784,11.872,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.5,536.5,546.0,303.0,529.0,535.5,524.5,0.0,6.644,0.0,17.37,1.639,0.42,-0.003,0.0,0.0,-0.001
9022007,1139,1.0,1.0,1.0,1.0,100.0,55.813,40.0,40.0,40.0,1.0,1.0,1633.484,418.033,-0.005,11.224,0.0,80.0,55.0,1.4,2255.25,2313.957,2246.007,636.922,54.983,75.09,72.5,74.972,51.623,1.394,2.76,0.363,77.488,61.99,88.0,46.337,79.125,80.644,135.768,114.476,136.921,36.004,54.757,47.017,-10.852,110.0,110.0,72.188,74.375,55.813,56.313,0.0,39.5,72.0,70.0,1000.0,200.0,0.177,262.5,70.875,70.0,-0.026,72.125,71.0,56.094,56.844,0.0,47.875,72.0,70.0,1000.0,200.0,0.245,541.0,76.75,75.938,0.0,72.063,73.125,55.688,56.0,0.0,45.875,72.0,70.0,1000.0,200.0,0.294,593.5,76.938,76.813,0.0,71.875,70.625,55.063,55.625,0.0,68.188,72.0,70.0,1000.0,200.0,0.614,857.0,73.75,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.779,11.866,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.5,536.5,545.5,302.75,529.5,535.5,524.5,0.0,6.591,0.0,17.166,1.633,0.418,-0.003,0.0,0.0,-0.0
9022007,1140,1.0,1.0,1.0,1.0,100.0,55.495,40.0,40.0,40.0,1.0,1.0,1622.946,421.546,-0.005,11.298,0.0,80.0,55.0,1.4,2263.25,2300.623,2246.007,632.579,54.876,75.09,72.392,74.753,51.515,1.41,2.745,0.37,77.488,61.99,87.527,46.337,79.125,80.43,136.137,114.369,134.927,35.931,54.547,46.944,-10.852,110.0,110.0,71.938,74.563,55.688,56.063,0.0,40.563,72.0,70.0,1000.0,200.0,0.165,252.625,70.75,70.0,-0.026,72.0,71.188,56.094,56.938,0.0,47.25,72.0,70.0,1000.0,200.0,0.246,543.0,76.75,75.938,0.0,72.25,73.375,55.563,55.938,0.0,45.219,72.0,70.0,1000.0,200.0,0.294,593.5,76.938,76.813,0.0,71.875,70.625,54.969,55.531,0.0,67.5,72.0,70.0,1000.0,200.0,0.621,861.0,73.75,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.775,11.855,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.5,537.0,546.0,302.75,527.5,535.5,524.5,-0.0,6.684,0.0,17.28,1.623,0.422,-0.003,0.0,0.0,-0.001
9022007,1141,1.0,1.0,1.0,1.0,100.0,55.58,40.0,40.0,40.0,1.0,1.0,1635.826,421.546,-0.005,11.298,0.0,80.0,55.0,1.4,2250.25,2309.511,2242.284,642.716,54.983,75.198,72.392,74.862,51.623,1.402,2.745,0.345,77.487,61.989,88.806,46.168,79.657,80.859,133.482,114.476,133.303,35.931,54.652,47.017,-10.852,110.0,110.0,72.188,74.25,55.594,56.063,0.0,39.406,72.0,70.0,1000.0,200.0,0.175,261.75,70.75,69.938,-0.026,71.938,70.688,56.094,56.844,0.0,47.5,72.0,70.0,1000.0,200.0,0.245,541.0,76.75,75.938,0.0,72.063,73.375,55.688,55.938,0.0,46.875,72.0,70.0,1000.0,200.0,0.297,599.0,76.938,76.75,0.0,71.688,70.625,54.969,55.625,0.0,66.813,72.0,70.0,1000.0,200.0,0.599,844.5,73.75,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.792,11.869,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.5,536.5,546.0,303.0,528.0,535.5,524.5,-0.0,6.69,0.0,17.395,1.636,0.422,-0.003,0.0,0.0,-0.0
9022007,1142,1.0,1.0,1.0,1.0,100.0,55.583,40.0,40.0,40.0,1.0,1.0,1646.365,421.546,-0.005,11.224,0.0,80.0,55.0,1.4,2258.0,2310.993,2262.76,635.474,54.983,75.09,72.392,74.862,51.732,1.391,2.76,0.359,77.487,61.99,88.333,46.196,79.657,80.752,134.662,114.476,136.699,35.931,54.862,47.09,-10.852,110.0,110.0,71.938,73.875,55.813,56.313,0.0,40.906,72.0,70.0,1000.0,200.0,0.162,252.125,70.75,70.0,-0.026,71.938,71.0,56.094,56.844,0.0,47.188,72.0,70.0,1000.0,200.0,0.243,539.0,76.813,75.938,0.0,72.063,73.188,55.688,55.938,0.0,46.031,72.0,70.0,1000.0,200.0,0.308,608.0,76.938,76.813,0.0,71.688,70.625,55.281,55.625,0.0,65.5,72.0,70.0,1000.0,200.0,0.616,858.5,73.563,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.798,11.872,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.0,537.0,546.0,303.0,526.5,535.5,524.0,0.001,6.616,0.0,17.394,1.646,0.422,-0.003,0.0,0.0,-0.001
9022007,1143,1.0,1.0,1.0,1.0,100.0,55.603,40.0,40.0,40.0,1.0,1.0,1614.749,419.204,-0.005,11.298,0.0,80.0,55.0,1.4,2258.0,2293.221,2240.423,623.893,54.983,75.198,72.5,74.972,51.732,1.41,2.721,0.367,77.45,61.95,88.528,46.252,79.657,80.752,136.358,114.369,135.37,36.004,54.862,47.09,-10.852,110.0,110.0,72.25,74.063,55.813,56.313,0.0,39.656,72.0,70.0,1000.0,200.0,0.177,260.0,70.75,69.938,-0.026,72.125,70.563,56.094,56.938,0.0,47.125,72.0,70.0,1000.0,200.0,0.246,543.0,76.813,75.938,0.0,72.25,73.375,55.688,56.0,0.0,46.656,72.0,70.0,1000.0,200.0,0.289,588.0,76.938,76.75,0.0,71.5,70.625,55.281,55.625,0.0,65.625,72.0,70.0,1000.0,200.0,0.599,846.5,73.75,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.861,11.931,12.535,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,524.0,536.5,545.5,303.0,528.5,535.5,524.0,-0.0,6.642,0.0,17.394,1.615,0.419,-0.003,0.0,0.0,-0.0
9022007,1144,1.0,1.0,1.0,1.0,100.0,55.662,40.0,40.0,40.0,1.0,1.0,1628.801,419.204,-0.005,11.283,0.0,80.0,55.0,1.4,2238.0,2302.104,2247.868,631.131,55.09,75.198,72.5,74.862,51.732,1.398,2.756,0.356,77.444,61.94,88.389,46.28,79.657,80.752,133.924,114.369,133.229,35.931,54.757,47.09,-10.852,110.0,110.0,72.188,74.063,55.813,56.313,0.0,39.688,72.0,70.0,1000.0,200.0,0.174,261.5,70.688,69.938,-0.026,72.0,71.0,56.094,56.844,0.0,47.25,72.0,70.0,1000.0,200.0,0.246,541.5,76.75,75.938,0.0,72.063,73.5,55.688,56.0,0.0,45.906,72.0,70.0,1000.0,200.0,0.3,600.5,76.938,76.813,0.0,71.5,70.625,55.063,55.625,0.0,65.5,72.0,70.0,1000.0,200.0,0.58,834.5,73.75,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.805,12.846,11.917,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,524.0,536.5,546.0,303.0,528.0,535.5,524.0,-0.0,6.688,0.0,17.486,1.629,0.419,-0.003,0.0,0.0,-0.001
9022007,1145,1.0,1.0,1.0,1.0,100.0,55.713,40.0,40.0,40.0,1.0,1.0,1611.236,420.375,-0.005,11.283,0.0,80.0,55.0,1.4,2242.5,2296.181,2247.868,623.893,54.983,75.305,72.609,74.972,51.732,1.402,2.735,0.359,77.447,61.957,88.361,46.309,79.657,80.966,134.514,114.476,137.069,35.931,54.757,47.09,-10.852,110.0,110.0,71.938,74.063,55.813,56.469,0.0,40.75,72.0,70.0,1000.0,200.0,0.161,249.875,70.75,69.938,-0.026,72.0,71.0,56.094,56.938,0.0,46.625,72.0,70.0,1000.0,200.0,0.245,541.0,76.75,75.938,0.0,72.063,73.188,55.688,56.0,0.0,45.531,72.0,70.0,1000.0,200.0,0.302,602.0,76.938,76.75,0.0,71.563,70.813,55.281,55.625,0.0,64.438,72.0,70.0,1000.0,200.0,0.592,840.5,73.75,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.815,12.853,11.923,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,524.0,536.5,546.0,303.0,527.5,535.5,524.0,0.001,6.688,0.0,17.486,1.611,0.42,-0.003,0.0,0.0,-0.001
9022007,1146,1.0,1.0,1.0,1.0,100.0,55.732,40.0,40.0,40.0,1.0,1.0,1605.382,415.691,-0.005,11.194,0.0,80.0,55.0,1.4,2240.0,2287.301,2225.534,618.105,55.09,75.198,72.5,74.972,51.732,1.429,2.749,0.359,77.377,61.92,88.472,46.309,80.078,80.966,137.096,114.476,136.109,35.931,54.757,47.017,-10.867,110.0,110.0,72.188,73.938,55.813,56.313,0.0,40.125,72.0,70.0,1000.0,200.0,0.167,254.375,70.688,69.938,-0.026,72.0,70.875,56.094,56.938,0.0,46.438,72.0,70.0,1000.0,200.0,0.249,545.5,76.75,75.938,0.0,72.25,73.375,55.875,56.0,0.0,45.75,72.0,70.0,1000.0,200.0,0.301,601.5,76.938,76.75,0.0,71.563,70.813,55.281,55.813,0.0,65.5,72.0,70.0,1000.0,200.0,0.57,825.5,73.75,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.812,12.842,11.922,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,524.5,536.5,546.0,302.75,528.5,535.5,524.0,-0.0,6.592,0.0,17.234,1.605,0.416,-0.003,0.0,0.0,-0.001
9022007,1147,1.0,1.0,1.0,1.0,100.0,56.024,40.0,40.0,40.0,1.0,1.0,1614.749,418.033,-0.005,11.313,0.0,80.0,55.0,1.4,2229.375,2293.221,2234.839,629.683,55.09,75.305,72.609,74.972,51.732,1.413,2.753,0.352,77.395,61.916,88.417,46.224,80.078,81.18,134.367,114.263,133.524,36.004,54.862,47.09,-10.867,110.0,110.0,72.188,73.938,55.906,56.313,0.0,39.219,72.0,70.0,1000.0,200.0,0.175,261.25,70.688,69.813,-0.026,71.938,70.875,56.313,56.938,0.0,45.875,72.0,70.0,1000.0,200.0,0.247,543.5,76.813,75.938,0.0,72.063,73.375,55.875,56.0,0.0,45.563,72.0,70.0,1000.0,200.0,0.303,603.0,76.938,76.625,0.0,71.688,70.813,55.281,55.813,0.0,65.313,72.0,70.0,1000.0,200.0,0.567,823.0,73.75,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.805,12.842,11.918,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,524.0,536.5,546.0,302.75,528.5,535.5,524.0,-0.0,6.651,0.0,17.417,1.615,0.418,-0.003,0.0,0.0,-0.001
9022007,1148,1.0,1.0,1.0,1.0,100.0,55.559,40.0,40.0,40.0,1.0,1.0,1610.065,418.033,-0.005,11.283,0.0,80.0,55.0,1.4,2223.0,2291.74,2232.979,634.026,54.876,75.198,72.609,74.972,51.515,1.398,2.724,0.37,77.321,61.824,87.527,46.111,80.078,80.859,133.556,114.476,134.041,36.004,54.652,46.944,-10.867,110.0,110.0,72.188,74.375,55.688,56.313,0.0,39.844,72.0,70.0,1000.0,200.0,0.175,262.0,70.625,69.938,-0.026,71.938,71.063,56.0,56.844,0.0,46.563,72.0,70.0,1000.0,200.0,0.244,543.0,76.75,75.938,0.0,72.063,73.5,55.688,55.938,0.0,46.656,72.0,70.0,1000.0,200.0,0.296,596.5,76.813,76.75,0.0,71.688,70.625,55.063,55.625,0.0,64.813,72.0,70.0,1000.0,200.0,0.577,829.0,73.75,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.828,11.906,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,524.5,536.5,546.0,303.0,528.5,535.5,523.5,0.0,6.619,0.0,17.142,1.61,0.418,-0.003,0.0,0.0,-0.001
9022007,1149,1.0,1.0,1.0,1.0,100.0,55.141,40.0,40.0,40.0,1.0,1.0,1607.723,416.862,-0.005,11.253,0.0,80.0,55.0,1.4,2223.0,2281.383,2232.979,628.235,54.77,75.198,72.609,74.972,51.406,1.417,2.721,0.348,77.338,61.87,87.61,46.027,80.078,80.752,134.146,114.369,134.041,36.004,54.442,46.944,-10.867,110.0,110.0,72.188,74.625,55.688,56.313,0.0,39.656,72.0,70.0,1000.0,200.0,0.178,264.25,70.625,69.938,-0.026,72.0,71.0,56.0,56.844,0.0,46.531,72.0,70.0,1000.0,200.0,0.246,540.5,76.75,75.938,0.0,72.063,73.188,55.688,55.938,0.0,45.375,72.0,70.0,1000.0,200.0,0.303,601.0,76.938,76.625,0.0,71.688,70.813,54.969,55.625,0.0,64.438,72.0,70.0,1000.0,200.0,0.566,823.0,73.75,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.821,11.897,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.0,536.5,546.0,302.75,529.0,535.5,523.5,-0.0,6.677,0.0,17.097,1.608,0.417,-0.003,0.0,0.0,-0.001
9022007,1150,1.0,1.0,1.0,1.0,100.0,54.869,40.0,40.0,40.0,1.0,1.0,1606.552,414.52,-0.005,11.313,0.0,80.0,55.0,1.4,2216.5,2275.468,2240.423,616.658,54.77,75.198,72.5,74.972,51.297,1.421,2.753,0.374,77.217,61.776,87.61,45.914,80.078,80.752,134.736,114.476,136.921,36.004,54.547,46.944,-10.852,110.0,110.0,72.188,74.063,55.594,56.313,0.0,40.188,72.0,70.0,1000.0,200.0,0.166,255.875,70.625,69.813,-0.026,72.0,71.0,56.0,56.844,0.0,46.656,72.0,70.0,1000.0,200.0,0.24,534.0,76.75,75.938,0.0,72.063,73.375,55.563,55.938,0.0,45.594,72.0,70.0,1000.0,200.0,0.301,601.5,76.938,76.75,0.0,71.563,70.625,54.969,55.531,0.0,64.813,72.0,70.0,1000.0,200.0,0.564,822.0,73.75,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.807,11.885,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,524.5,536.5,546.0,303.0,527.0,535.5,523.5,0.001,6.674,0.0,17.188,1.607,0.415,-0.003,0.0,0.0,-0.001
9022007,1151,1.0,1.0,1.0,1.0,100.0,54.317,40.0,40.0,40.0,1.0,1.0,1599.527,415.691,-0.005,11.224,0.0,80.0,55.0,1.4,2212.75,2279.904,2229.256,622.446,54.663,75.198,72.5,74.862,51.297,1.398,2.71,0.359,77.198,61.764,87.916,45.858,79.858,80.644,137.17,114.476,136.182,36.004,54.547,47.017,-10.852,110.0,110.0,72.188,74.375,55.594,56.063,0.0,39.719,72.0,70.0,1000.0,200.0,0.171,258.25,70.625,69.938,-0.026,72.0,71.0,55.906,56.688,0.0,46.688,72.0,70.0,1000.0,200.0,0.251,547.5,76.75,75.938,0.0,72.063,73.375,55.5,55.781,0.0,46.563,72.0,70.0,1000.0,200.0,0.299,599.5,76.813,76.625,0.0,71.5,70.938,54.906,55.438,0.0,64.125,72.0,70.0,1000.0,200.0,0.548,810.0,73.813,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.823,11.893,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.5,536.5,546.0,303.0,528.5,535.5,523.5,-0.0,6.666,0.0,17.166,1.6,0.416,-0.003,0.0,0.0,-0.001
9022007,1152,1.0,1.0,1.0,1.0,100.0,53.937,40.0,40.0,40.0,1.0,1.0,1605.382,413.349,-0.005,11.268,0.0,80.0,55.0,1.4,2212.75,2281.383,2227.395,623.893,54.663,75.412,72.609,74.972,51.297,1.406,2.735,0.37,77.182,61.725,87.888,45.802,79.858,81.073,134.441,114.476,133.746,36.004,54.652,47.017,-10.852,110.0,110.0,72.188,74.438,55.594,56.063,0.0,39.875,72.0,70.0,1000.0,200.0,0.169,257.5,70.5,69.938,-0.026,71.938,71.188,56.0,56.844,0.0,45.906,72.0,70.0,1000.0,200.0,0.246,542.5,76.75,75.938,0.0,72.25,73.188,55.563,55.781,0.0,46.313,72.0,70.0,1000.0,200.0,0.304,603.0,76.813,76.625,0.0,71.563,70.938,54.906,55.531,0.0,62.938,72.0,70.0,1000.0,200.0,0.561,820.5,73.75,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.823,11.899,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.0,536.5,546.0,302.75,527.5,535.5,523.5,-0.0,6.655,0.0,17.234,1.605,0.413,-0.002,0.0,0.0,-0.001
9022007,1153,1.0,1.0,1.0,1.0,100.0,53.64,40.0,40.0,40.0,1.0,1.0,1605.382,415.691,-0.005,11.327,0.0,80.0,55.0,1.4,2221.0,2281.383,2219.951,618.105,54.77,75.305,72.609,74.972,51.297,1.417,2.735,0.385,77.13,61.674,88.0,45.661,79.858,81.073,134.219,114.476,136.33,35.931,54.547,46.944,-10.852,110.0,110.0,72.25,74.563,55.594,56.0,0.0,40.5,72.0,70.0,1000.0,200.0,0.171,258.75,70.625,69.813,-0.026,71.938,71.063,56.0,56.781,0.0,46.063,72.0,70.0,1000.0,200.0,0.247,545.5,76.75,75.938,0.0,72.25,73.188,55.5,55.781,0.0,46.406,72.0,70.0,1000.0,200.0,0.304,603.0,76.813,76.625,0.0,71.563,70.813,54.906,55.531,0.0,63.188,72.0,70.0,1000.0,200.0,0.541,805.0,73.75,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.829,11.904,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,524.0,536.5,546.0,303.0,527.0,535.5,523.5,0.001,6.701,0.0,17.324,1.605,0.416,-0.003,0.0,0.0,-0.001
9022007,1154,1.0,1.0,1.0,1.0,100.0,53.552,40.0,40.0,40.0,1.0,1.0,1601.869,412.178,-0.005,11.239,0.0,80.0,55.0,1.4,2213.0,2278.426,2221.812,616.658,54.77,75.305,72.609,75.082,51.406,1.425,2.749,0.374,77.086,61.672,88.333,45.717,79.858,81.18,136.875,114.582,136.182,36.004,54.652,47.017,-10.852,110.0,110.0,72.188,73.938,55.594,56.063,0.0,40.719,72.0,70.0,1000.0,200.0,0.171,259.0,70.5,69.813,-0.026,71.938,71.0,56.0,56.781,0.0,47.0,72.0,70.0,1000.0,200.0,0.237,531.5,76.75,75.938,0.0,72.063,73.188,55.563,55.781,0.0,46.813,72.0,70.0,1000.0,200.0,0.314,615.0,76.813,76.625,0.0,71.5,70.625,54.906,55.531,0.0,62.125,72.0,70.0,1000.0,200.0,0.543,805.5,73.75,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.823,11.902,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,524.0,536.5,546.0,303.0,528.5,535.5,523.5,-0.0,6.637,0.0,17.189,1.602,0.412,-0.003,0.0,0.0,-0.001
9022007,1155,1.0,1.0,1.0,1.0,100.0,53.339,40.0,40.0,40.0,1.0,1.0,1566.74,414.52,-0.005,11.313,0.0,80.0,55.0,1.4,2209.0,2248.878,2227.395,609.425,54.77,75.412,72.5,75.082,51.515,1.436,2.721,0.37,76.959,61.672,88.166,45.858,79.858,81.395,134.809,114.476,133.82,35.931,54.757,47.017,-10.867,110.0,110.0,72.188,74.063,55.688,56.063,0.0,40.781,72.0,70.0,1000.0,200.0,0.173,260.5,70.625,69.688,-0.026,72.0,71.063,56.0,56.781,0.0,46.531,72.0,70.0,1000.0,200.0,0.241,534.0,76.75,75.938,0.0,72.063,73.188,55.563,55.781,0.0,47.375,72.0,70.0,1000.0,200.0,0.304,602.0,76.813,76.625,0.0,71.563,70.625,54.969,55.531,0.0,62.594,72.0,70.0,1000.0,200.0,0.527,796.0,73.813,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.812,11.897,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,524.0,536.5,546.0,302.75,528.0,535.5,523.5,-0.0,6.662,0.0,17.418,1.567,0.415,-0.004,0.0,0.0,-0.001
9022007,1156,1.0,1.0,1.0,1.0,100.0,53.106,40.0,40.0,40.0,1.0,1.0,1603.04,412.178,-0.005,11.298,0.0,80.0,55.0,1.4,2195.25,2278.426,2212.507,615.211,54.77,75.412,72.5,75.082,51.406,1.402,2.724,0.359,76.962,61.529,88.389,45.83,79.974,81.502,133.334,114.476,133.746,35.931,54.757,46.944,-10.852,110.0,110.0,72.188,74.063,55.594,56.063,0.0,41.5,72.0,70.0,1000.0,200.0,0.169,257.25,70.625,69.813,-0.026,71.938,71.063,56.0,56.781,0.0,46.188,72.0,70.0,1000.0,200.0,0.246,543.5,76.75,75.938,0.0,72.063,73.188,55.563,55.781,0.0,47.031,72.0,70.0,1000.0,200.0,0.309,610.0,76.813,76.625,0.0,71.5,70.625,54.969,55.531,0.0,61.781,72.0,70.0,1000.0,200.0,0.535,799.0,73.75,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.818,11.904,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,524.0,536.5,546.0,303.0,527.5,535.5,523.0,0.0,6.609,0.0,17.28,1.603,0.412,-0.003,0.0,0.0,-0.001
9022007,1157,1.0,1.0,1.0,1.0,100.0,52.864,40.0,40.0,40.0,1.0,1.0,1563.227,412.178,-0.005,11.253,0.0,80.0,55.0,1.4,2195.25,2238.549,2212.507,602.195,54.77,75.52,72.609,75.082,51.406,1.436,2.71,0.363,76.756,61.575,87.833,45.999,79.974,81.502,133.924,114.476,134.041,36.004,54.757,47.017,-10.852,110.0,110.0,72.188,74.063,55.688,56.063,0.0,40.469,72.0,70.0,1000.0,200.0,0.174,259.5,70.5,69.813,-0.026,72.0,71.0,56.0,56.844,0.0,46.625,72.0,70.0,1000.0,200.0,0.236,534.0,76.75,75.938,0.0,72.0,73.375,55.563,55.781,0.0,47.563,72.0,70.0,1000.0,200.0,0.306,604.0,76.813,76.563,0.0,71.688,70.313,54.969,55.531,0.0,61.938,72.0,70.0,1000.0,200.0,0.517,788.0,73.813,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.836,11.914,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,524.5,536.0,546.0,303.0,528.5,535.5,523.0,0.0,6.609,0.0,17.211,1.563,0.412,-0.003,0.0,0.0,-0.001
9022007,1158,1.0,1.0,1.0,1.0,100.0,52.632,40.0,40.0,40.0,1.0,1.0,1592.501,414.52,0.005,11.327,0.0,80.0,55.0,1.4,2186.25,2269.555,2232.979,623.893,54.77,75.52,72.609,75.082,51.406,1.406,2.71,0.37,76.849,61.46,88.055,46.083,79.974,81.609,135.399,114.582,137.364,36.004,54.652,46.944,-10.852,110.0,110.0,71.938,74.438,55.594,56.063,0.0,40.344,72.0,70.0,1000.0,200.0,0.18,265.75,70.313,69.688,-0.026,71.938,71.188,56.0,56.781,0.0,46.781,72.0,70.0,1000.0,200.0,0.241,537.5,76.75,75.938,0.0,72.063,73.125,55.5,55.781,0.0,46.531,72.0,70.0,1000.0,200.0,0.314,614.0,76.625,76.563,0.0,71.688,70.313,54.969,55.531,0.0,63.188,72.0,70.0,1000.0,200.0,0.517,787.0,73.813,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.83,12.877,11.943,12.549,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,524.0,536.5,546.0,302.75,528.5,535.5,523.0,-0.0,6.645,0.0,17.209,1.593,0.415,-0.002,0.0,0.0,-0.001
9022007,1159,1.0,1.0,1.0,1.0,100.0,52.117,40.0,40.0,40.0,1.0,1.0,1591.33,414.52,-0.005,11.224,0.0,80.0,55.0,1.4,2205.75,2276.947,2231.118,625.341,54.663,75.412,72.5,75.082,51.406,1.387,2.721,0.334,76.844,61.472,88.0,45.83,79.974,81.609,136.727,114.582,135.296,36.004,54.652,46.944,-10.852,110.0,110.0,71.938,74.063,55.594,56.063,0.0,39.781,72.0,70.0,1000.0,200.0,0.183,267.25,70.5,69.688,-0.026,71.75,71.313,56.0,56.781,0.0,46.906,72.0,70.0,1000.0,200.0,0.241,537.0,76.75,75.938,0.0,72.063,73.188,55.5,55.781,0.0,47.344,72.0,70.0,1000.0,200.0,0.32,619.5,76.625,76.563,0.0,71.875,70.625,54.969,55.531,0.0,63.0,72.0,70.0,1000.0,200.0,0.519,787.5,73.75,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.863,12.912,11.97,12.589,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,524.5,536.0,546.0,303.0,528.0,535.5,523.0,-0.0,6.585,0.0,17.053,1.591,0.415,-0.003,0.0,0.0,-0.001
9022007,1200,1.0,1.0,1.0,1.0,100.0,51.787,40.0,40.0,40.0,1.0,1.0,1591.33,412.178,-0.005,11.224,0.0,80.0,55.0,1.4,2207.25,2271.033,2214.368,620.999,54.663,75.412,72.609,75.082,51.406,1.402,2.689,0.348,76.835,61.476,87.972,45.745,79.974,81.716,134.072,114.476,133.746,36.004,54.862,46.944,-10.852,110.0,110.0,71.938,74.438,55.406,56.0,0.0,40.25,72.0,70.0,1000.0,200.0,0.179,265.75,70.5,69.813,-0.026,71.938,71.063,56.0,56.781,0.0,45.656,72.0,70.0,1000.0,200.0,0.245,540.5,76.75,75.938,0.0,72.063,73.5,55.5,55.781,0.0,47.906,72.0,70.0,1000.0,200.0,0.306,605.5,76.813,76.625,0.0,71.563,70.625,54.906,55.531,0.0,62.094,72.0,70.0,1000.0,200.0,0.524,792.5,73.813,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.878,12.921,11.98,12.595,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,524.0,536.0,546.0,303.0,528.0,535.5,522.5,-0.0,6.511,0.0,17.053,1.591,0.412,-0.003,0.0,0.0,-0.001
9022007,1201,1.0,1.0,1.0,1.0,100.0,51.74,40.0,40.0,40.0,1.0,1.0,1549.176,402.81,-0.005,11.268,0.0,80.0,55.0,1.4,2195.5,2234.125,2193.9,592.076,54.77,75.52,72.5,75.192,51.406,1.448,2.703,0.363,76.619,61.471,88.083,45.802,80.376,81.823,135.031,114.369,136.847,36.004,54.757,47.017,-10.852,110.0,110.0,71.938,73.75,55.594,56.0,0.0,40.938,72.0,70.0,1000.0,200.0,0.167,257.0,70.313,69.813,-0.026,71.938,71.063,56.0,56.781,0.0,46.406,72.0,70.0,1000.0,200.0,0.229,521.0,76.75,75.938,0.0,72.063,73.188,55.5,55.781,0.0,46.0,72.0,70.0,1000.0,200.0,0.317,615.5,76.625,76.563,0.0,71.563,71.0,54.969,55.531,0.0,61.438,72.0,70.0,1000.0,200.0,0.508,780.0,73.813,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.423,6.476,5.98,6.299,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,524.0,536.5,546.0,303.0,527.0,535.5,523.0,0.0,6.617,0.0,17.234,1.549,0.403,-0.002,0.0,0.0,-0.001
9022007,1202,1.0,1.0,1.0,1.0,100.0,51.498,40.0,40.0,40.0,1.0,1.0,1560.885,405.152,-0.005,11.283,0.0,80.0,55.0,1.4,2195.5,2231.176,2212.507,616.658,54.77,75.412,72.392,75.192,51.297,1.44,2.717,0.356,76.647,61.369,88.027,46.111,80.376,81.716,136.58,114.263,135.444,36.004,54.652,47.017,-10.867,110.0,110.0,71.938,73.063,55.594,56.0,0.0,39.531,72.0,70.0,1000.0,200.0,0.179,265.25,70.313,69.688,-0.026,71.75,70.438,55.906,56.781,0.0,45.406,72.0,70.0,1000.0,200.0,0.232,524.5,76.75,75.938,0.0,71.938,72.938,55.563,55.781,0.0,46.719,72.0,70.0,1000.0,200.0,0.313,613.5,76.625,76.563,0.0,71.688,70.625,54.969,55.531,0.0,61.688,72.0,70.0,1000.0,200.0,0.497,771.0,73.813,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.428,6.482,5.986,6.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,524.0,536.5,546.0,303.0,529.0,535.5,523.0,-0.0,6.663,0.0,17.257,1.561,0.405,-0.002,0.0,0.0,-0.001
9022007,1203,1.0,1.0,1.0,1.0,100.0,50.915,40.0,40.0,40.0,1.0,1.0,1557.372,408.665,-0.005,11.298,0.0,80.0,55.0,1.4,2174.0,2237.074,2201.343,612.318,54.663,75.305,72.175,75.082,51.297,1.421,2.689,0.345,76.596,61.297,87.916,46.59,80.376,81.716,134.293,114.582,133.598,36.077,54.652,46.944,-10.852,110.0,110.0,71.938,72.563,55.406,56.0,0.0,40.0,72.0,70.0,1000.0,200.0,0.178,264.25,70.313,69.688,-0.026,71.688,70.0,56.0,56.781,0.0,45.281,72.0,70.0,1000.0,200.0,0.225,517.5,76.563,75.938,0.0,71.938,72.563,55.5,55.781,0.0,46.563,72.0,70.0,1000.0,200.0,0.314,614.0,76.625,76.563,0.0,71.5,70.188,54.906,55.438,0.0,60.344,72.0,70.0,1000.0,200.0,0.511,784.0,73.75,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.418,6.474,5.98,6.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,524.0,536.5,546.5,302.75,527.5,535.5,523.0,-0.0,6.61,0.0,17.05,1.557,0.409,-0.002,0.0,0.0,-0.001
9022007,1204,1.0,1.0,1.0,1.0,100.0,50.466,40.0,40.0,40.0,1.0,1.0,1528.098,402.81,-0.005,11.283,0.0,80.0,55.0,1.4,2170.0,2197.304,2205.064,594.967,54.663,75.198,71.849,75.082,51.188,1.448,2.685,0.363,76.205,61.175,87.638,47.125,80.376,81.931,133.556,114.582,134.041,36.004,54.442,46.871,-10.852,110.0,110.0,71.938,71.375,55.406,56.0,0.0,40.594,72.0,70.0,1000.0,200.0,0.168,255.625,70.188,69.688,-0.026,71.438,69.875,55.906,56.781,0.0,44.094,72.0,70.0,1000.0,200.0,0.223,516.0,76.75,75.938,0.0,71.938,72.313,55.5,55.688,0.0,47.094,72.0,70.0,1000.0,200.0,0.298,600.0,76.625,76.563,0.0,71.125,69.688,54.906,55.531,0.0,59.906,72.0,70.0,1000.0,200.0,0.49,768.0,73.563,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.418,6.476,5.981,6.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,524.0,536.5,546.5,302.75,528.0,535.5,522.5,0.0,6.65,0.0,17.028,1.528,0.403,-0.002,0.0,0.0,-0.002
9022007,1205,1.0,1.0,1.0,1.0,100.0,49.535,40.0,40.0,40.0,1.0,1.0,1485.944,403.981,-0.005,11.313,0.0,80.0,55.0,1.4,2144.75,2164.974,2179.017,567.52,54.45,75.09,71.524,74.862,50.97,1.455,2.664,0.356,75.897,60.965,87.332,47.407,80.376,82.038,134.072,114.582,135.296,36.004,54.232,46.798,-10.852,110.0,110.0,71.75,71.688,55.281,55.906,0.0,40.031,72.0,70.0,1000.0,200.0,0.171,257.75,70.313,69.688,-0.026,71.375,69.688,55.813,56.781,0.0,43.875,72.0,70.0,1000.0,200.0,0.207,499.75,76.75,75.938,0.0,71.813,72.438,55.375,55.688,0.0,46.438,72.0,70.0,1000.0,200.0,0.3,595.5,76.813,76.563,0.0,71.125,69.188,54.781,55.375,0.0,58.938,72.0,70.0,1000.0,200.0,0.48,758.0,73.75,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.418,6.474,5.98,6.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,524.0,537.0,546.5,303.0,527.0,535.5,522.5,0.0,6.699,0.0,16.958,1.486,0.404,-0.002,0.0,0.0,-0.001
9022007,1206,1.0,1.0,1.0,1.0,100.0,48.543,40.0,40.0,40.0,1.0,1.0,1457.841,394.614,-0.005,11.327,0.0,80.0,55.0,1.4,2102.5,2138.573,2154.836,576.184,54.343,74.983,71.307,74.753,50.97,1.482,2.635,0.374,75.548,60.558,88.111,47.604,80.376,82.145,136.875,114.582,136.478,36.077,54.232,46.725,-10.852,110.0,110.0,71.75,71.375,55.281,55.906,0.0,40.344,72.0,70.0,1000.0,200.0,0.166,254.375,70.313,69.688,-0.026,71.375,69.313,55.813,56.688,0.0,43.875,72.0,70.0,1000.0,200.0,0.202,490.0,76.75,76.063,0.0,71.813,71.625,55.375,55.594,0.0,45.938,72.0,70.0,1000.0,200.0,0.307,602.0,76.813,76.563,0.0,71.125,69.625,54.656,55.375,0.0,57.625,72.0,70.0,1000.0,200.0,0.456,741.0,73.813,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.42,6.476,5.986,6.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,524.0,537.5,546.5,302.75,527.0,535.5,522.5,-0.0,6.643,0.0,16.749,1.458,0.395,-0.002,0.0,0.0,-0.001
9022007,1207,1.0,1.0,1.0,1.0,100.0,47.944,40.0,40.0,40.0,1.0,1.0,1427.396,391.101,-0.005,11.342,0.0,80.0,55.0,1.4,2071.75,2112.217,2151.116,557.416,54.343,74.876,71.198,74.643,50.752,1.467,2.632,0.37,75.154,60.31,87.694,47.604,80.933,82.038,135.031,114.582,133.967,36.004,54.127,46.579,-10.867,110.0,110.0,71.688,71.375,55.219,55.781,0.0,40.281,72.0,70.0,1000.0,200.0,0.167,255.125,70.188,69.5,-0.026,71.063,69.5,55.813,56.781,0.0,42.563,72.0,70.0,1000.0,200.0,0.191,478.75,76.75,75.938,0.0,71.688,71.875,55.25,55.375,0.0,45.938,72.0,70.0,1000.0,200.0,0.298,596.0,76.625,76.563,0.0,71.0,69.625,54.469,55.375,0.0,57.438,72.0,70.0,1000.0,200.0,0.441,727.0,73.813,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.417,6.474,5.985,6.291,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,524.0,537.0,546.5,302.75,528.0,536.0,522.5,-0.0,6.618,0.0,16.657,1.427,0.391,-0.003,0.0,0.0,-0.001
9022007,1208,1.0,1.0,1.0,1.0,100.0,46.271,40.0,40.0,40.0,1.0,1.0,1402.806,389.93,-0.005,11.298,0.0,80.0,55.0,1.4,2071.75,2090.288,2132.521,542.989,54.023,74.768,71.198,74.533,50.535,1.482,2.589,0.367,74.791,60.044,87.638,47.745,80.933,81.931,134.146,114.582,136.552,36.004,54.022,46.142,-10.852,110.0,110.0,71.688,71.313,55.094,55.656,0.0,40.063,72.0,70.0,1000.0,200.0,0.166,254.625,70.313,69.5,-0.026,71.063,69.688,55.719,56.688,0.0,42.625,72.0,70.0,1000.0,200.0,0.193,480.5,76.75,75.875,0.0,71.5,71.625,55.0,55.281,0.0,45.156,72.0,70.0,1000.0,200.0,0.291,590.5,76.625,76.563,0.0,70.938,69.5,54.375,55.094,0.0,57.813,72.0,70.0,1000.0,200.0,0.422,711.0,73.813,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.411,6.47,5.98,6.291,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,524.0,537.5,546.5,303.0,527.5,536.0,522.5,0.001,6.357,0.0,15.907,1.403,0.39,-0.003,0.0,0.0,-0.001
