DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,1209,1.0,1.0,1.0,1.0,100.0,45.049,40.0,40.0,40.0,1.0,1.0,1190.863,361.827,-0.005,11.268,0.0,80.0,55.0,1.4,2037.75,1799.445,2028.476,436.461,53.917,74.661,71.089,74.423,50.426,1.684,2.5,0.378,73.575,59.611,87.249,47.773,80.933,81.931,137.17,114.689,136.773,36.004,54.232,46.069,-10.852,110.0,110.0,71.688,70.875,55.094,55.656,0.0,38.188,72.0,70.0,1000.0,200.0,0.178,265.75,70.313,69.688,-0.026,70.938,69.5,55.719,56.469,0.0,40.156,72.0,70.0,1000.0,200.0,0.179,469.5,76.75,76.063,0.0,71.688,71.875,55.0,55.281,0.0,43.375,72.0,70.0,1000.0,200.0,0.28,580.5,76.625,76.563,0.0,70.938,69.813,54.375,55.281,0.0,10.938,72.0,70.0,1000.0,200.0,0.241,501.75,74.0,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.407,6.474,5.975,6.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,524.0,537.5,546.5,303.0,527.0,535.5,522.0,-0.0,6.222,0.0,15.75,1.191,0.362,-0.002,0.0,0.0,-0.001
9022007,1210,1.0,1.0,1.0,1.0,100.0,42.23,40.0,40.0,40.0,1.0,1.0,1070.254,329.04,-0.005,11.386,0.0,80.0,55.0,1.4,1579.5,1672.439,1898.708,363.242,53.277,74.553,71.198,74.533,49.228,1.608,2.301,0.356,71.714,57.508,85.72,47.238,80.933,82.038,135.252,114.689,134.041,35.931,52.869,44.537,-10.852,110.0,110.0,71.563,71.0,54.531,55.281,0.0,38.875,72.0,70.0,1000.0,200.0,0.166,253.75,70.313,69.5,-0.026,70.938,69.5,55.313,56.375,0.0,39.969,72.0,70.0,1000.0,200.0,0.166,447.75,76.75,76.063,0.0,71.813,71.438,54.469,55.125,0.0,43.156,72.0,70.0,1000.0,200.0,0.296,596.5,76.563,76.563,0.0,71.375,72.0,54.094,55.438,0.0,32.281,72.0,70.0,1000.0,200.0,0.064,275.5,74.0,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.411,6.467,5.974,6.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,524.0,537.5,546.5,302.75,525.5,535.5,523.5,-0.0,5.785,0.0,13.608,1.07,0.329,-0.003,0.0,0.0,-0.001
9022007,1211,1.0,1.0,1.0,1.0,100.0,39.169,40.0,40.0,40.0,1.0,1.0,860.653,309.133,-0.005,11.298,0.0,80.0,55.0,1.4,1579.5,1407.696,1784.13,231.439,52.851,74.553,71.415,74.313,48.901,1.684,2.106,0.374,70.152,57.046,86.86,46.646,80.933,82.038,133.482,114.689,133.598,35.931,53.917,44.027,-10.852,110.0,110.0,71.375,71.063,54.094,54.875,0.0,38.813,72.0,70.0,1000.0,200.0,0.164,252.5,70.188,69.688,-0.026,70.938,69.813,55.219,56.375,0.0,21.609,72.0,70.0,1000.0,200.0,0.088,290.25,76.75,76.063,0.0,71.688,71.438,54.281,54.813,0.0,41.906,72.0,70.0,1000.0,200.0,0.291,593.0,76.625,76.375,0.0,71.875,73.563,53.875,55.438,0.0,30.906,72.0,70.0,1000.0,200.0,0.054,254.625,74.0,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.406,6.461,5.971,6.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.0,537.0,547.0,303.0,525.5,535.5,524.5,0.0,5.086,0.0,12.703,0.861,0.309,-0.002,0.0,0.0,-0.001
9022007,1212,1.0,1.0,1.0,1.0,100.0,35.474,40.0,40.0,40.0,1.0,1.0,851.286,293.911,0.005,11.475,0.0,80.0,55.0,1.4,1303.625,1360.326,1741.729,237.164,52.424,74.339,71.741,74.204,48.139,1.642,2.088,0.345,68.731,55.389,86.109,46.083,81.16,82.038,133.851,114.369,134.041,35.859,53.498,42.642,-10.852,110.0,110.0,71.313,70.688,53.594,54.656,0.0,38.781,72.0,70.0,1000.0,200.0,0.157,247.5,70.313,69.5,-0.026,71.188,71.063,55.313,56.688,0.0,28.656,72.0,70.0,1000.0,200.0,0.042,223.625,76.75,76.063,0.0,71.5,71.313,54.094,54.563,0.0,42.875,72.0,70.0,1000.0,200.0,0.267,565.5,76.625,76.375,0.0,72.25,74.375,53.594,55.438,0.0,31.094,72.0,70.0,1000.0,200.0,0.045,231.875,74.0,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.414,6.466,5.977,6.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,524.0,537.0,546.5,303.0,524.0,535.0,525.0,-0.0,4.413,0.0,10.81,0.851,0.294,-0.003,0.0,0.0,-0.001
9022007,1213,1.0,1.0,1.0,1.0,100.0,32.783,40.0,40.0,40.0,1.0,1.0,819.67,284.543,-0.005,11.549,0.0,80.0,55.0,1.4,1277.125,1343.645,1706.75,240.027,52.424,74.339,72.066,74.094,48.466,1.566,1.964,0.341,67.873,54.362,88.528,45.633,81.16,82.145,133.556,114.582,133.524,35.859,54.547,41.84,-10.852,110.0,110.0,71.313,70.875,53.531,54.469,0.0,38.875,72.0,70.0,1000.0,200.0,0.152,243.5,70.188,69.5,-0.026,71.438,72.5,55.313,56.781,0.0,27.938,72.0,70.0,1000.0,200.0,0.04,218.75,76.75,76.063,0.0,71.688,71.25,53.906,54.5,0.0,42.344,72.0,70.0,1000.0,200.0,0.262,558.0,76.625,76.375,0.0,72.688,75.063,53.594,55.438,0.0,30.953,72.0,70.0,1000.0,200.0,0.051,246.75,74.0,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.409,6.457,5.973,6.276,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.0,537.0,547.0,302.75,524.5,535.0,525.0,-0.0,3.696,0.0,9.593,0.82,0.285,-0.003,0.0,0.0,-0.001
9022007,1214,1.0,1.0,1.0,1.0,100.0,30.498,40.0,40.0,40.0,1.0,1.0,826.695,279.859,-0.005,11.593,0.0,80.0,55.0,1.4,1277.125,1356.154,1701.231,251.479,52.744,74.446,72.283,74.094,49.228,1.516,1.982,0.323,67.27,53.858,90.057,44.985,81.16,82.145,135.768,114.689,136.847,35.786,56.33,41.475,-10.852,110.0,110.0,71.313,70.688,53.781,54.594,0.0,38.906,72.0,70.0,1000.0,200.0,0.147,239.75,70.125,69.5,-0.026,71.563,73.0,55.313,56.844,0.0,27.172,72.0,70.0,1000.0,200.0,0.039,216.125,76.75,75.938,0.0,71.5,71.063,54.188,54.5,0.0,41.906,72.0,70.0,1000.0,200.0,0.263,562.5,76.625,76.563,0.0,72.875,75.375,53.688,55.531,0.0,31.781,72.0,70.0,1000.0,200.0,0.053,250.625,74.0,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.418,6.467,5.978,6.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,524.0,537.5,547.0,303.0,522.0,535.0,525.0,0.0,3.21,0.0,9.16,0.827,0.28,-0.002,0.0,0.0,-0.001
9022007,1215,1.0,1.0,1.0,1.0,100.0,29.324,40.0,40.0,40.0,1.0,1.0,797.422,279.859,-0.005,11.727,0.0,80.0,55.0,1.4,1260.125,1335.311,1697.552,237.164,53.17,74.661,72.609,74.204,49.99,1.497,1.95,0.33,66.79,53.457,90.808,44.759,81.16,82.145,135.99,114.689,134.558,35.713,57.379,41.183,-10.852,110.0,110.0,71.188,70.688,54.094,54.656,0.0,39.0,72.0,70.0,1000.0,200.0,0.145,238.0,70.188,69.5,-0.026,71.688,73.313,55.406,56.938,0.0,26.359,72.0,70.0,1000.0,200.0,0.039,213.375,76.75,76.063,0.0,71.313,71.25,54.469,54.563,0.0,42.156,72.0,70.0,1000.0,200.0,0.247,544.5,76.563,76.375,0.0,73.188,75.375,54.094,55.625,0.0,33.469,72.0,70.0,1000.0,200.0,0.059,264.25,73.813,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.426,6.467,5.983,6.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,524.0,537.5,547.0,302.75,522.0,534.5,524.5,-0.0,2.961,0.0,8.909,0.797,0.28,-0.003,0.0,0.0,-0.001
9022007,1216,1.0,1.0,1.0,1.0,100.0,28.207,40.0,40.0,40.0,1.0,1.0,786.883,276.347,-0.005,11.653,0.0,80.0,55.0,1.4,1264.625,1349.203,1684.681,241.459,53.49,74.768,72.826,74.313,50.535,1.505,1.928,0.334,66.38,53.153,91.169,44.759,81.16,82.145,133.334,114.582,133.155,35.568,58.218,40.673,-10.852,110.0,110.0,71.063,70.813,54.406,54.875,0.0,38.813,72.0,70.0,1000.0,200.0,0.144,236.25,70.125,69.688,-0.026,72.0,73.5,55.5,57.25,0.0,26.641,72.0,70.0,1000.0,200.0,0.036,210.0,76.75,75.938,0.0,71.5,71.438,54.469,54.813,0.0,43.344,72.0,70.0,1000.0,200.0,0.243,540.0,76.563,76.375,0.0,73.25,75.875,54.281,55.813,0.0,33.75,72.0,70.0,1000.0,200.0,0.065,279.75,74.0,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.42,6.467,5.981,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,524.0,537.5,547.0,303.0,523.5,534.5,524.0,-0.0,2.626,0.0,8.263,0.787,0.276,-0.002,0.0,0.0,-0.001
9022007,1217,1.0,1.0,1.0,1.0,100.0,28.004,40.0,40.0,40.0,1.0,1.0,797.422,268.15,-0.005,11.638,0.0,80.0,55.0,1.4,1264.625,1353.373,1684.681,260.069,54.023,74.876,72.935,74.423,51.188,1.452,1.903,0.323,66.042,52.936,91.447,44.759,81.16,82.145,134.883,114.582,136.478,35.35,58.953,40.6,-10.852,110.0,110.0,71.063,71.0,54.688,55.156,0.0,39.031,72.0,70.0,1000.0,200.0,0.142,234.875,70.125,69.688,-0.026,72.125,73.5,55.813,57.375,0.0,27.5,72.0,70.0,1000.0,200.0,0.033,202.875,76.75,76.063,0.0,71.5,71.313,54.906,55.0,0.0,41.938,72.0,70.0,1000.0,200.0,0.25,548.0,76.563,76.25,0.0,73.313,75.875,54.656,55.906,0.0,34.188,72.0,70.0,1000.0,200.0,0.075,298.75,74.0,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.423,6.467,5.983,6.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,523.5,537.5,547.0,302.75,521.0,534.0,524.0,0.0,2.589,0.0,8.487,0.797,0.268,-0.002,0.0,0.0,-0.001
9022007,1218,1.0,1.0,1.0,1.0,100.0,28.043,40.0,40.0,40.0,1.0,1.0,791.567,274.005,-0.005,11.623,0.0,80.0,55.0,1.4,1285.25,1371.458,1693.874,265.797,54.45,74.983,73.043,74.533,51.732,1.444,1.935,0.326,65.946,52.793,91.503,44.844,81.044,82.252,135.768,114.582,134.706,35.277,59.477,40.381,-10.852,110.0,110.0,71.188,70.875,55.094,55.344,0.0,39.0,72.0,70.0,1000.0,200.0,0.141,234.125,70.188,69.5,-0.026,72.313,73.688,55.906,57.5,0.0,28.063,72.0,70.0,1000.0,200.0,0.036,208.75,76.75,75.938,0.0,71.688,71.438,55.094,55.281,0.0,42.594,72.0,70.0,1000.0,200.0,0.235,533.5,76.563,76.375,0.0,73.313,75.688,54.906,56.156,0.0,34.781,72.0,70.0,1000.0,200.0,0.081,308.75,74.0,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.417,6.462,5.973,6.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,524.0,535.5,546.5,302.75,523.0,534.0,523.0,-0.0,2.451,0.0,8.24,0.792,0.274,-0.003,0.0,0.0,-0.001
9022007,1219,1.0,1.0,1.0,1.0,100.0,28.247,40.0,40.0,40.0,1.0,1.0,809.131,270.492,-0.005,11.801,0.0,80.0,55.0,1.4,1287.375,1381.206,1695.713,282.981,54.77,75.09,73.043,74.643,52.059,1.425,1.957,0.323,65.935,52.76,91.28,45.069,81.044,82.145,133.187,114.582,133.303,35.132,60.002,40.454,-10.852,110.0,110.0,71.188,70.688,55.219,55.656,0.0,38.969,72.0,70.0,1000.0,200.0,0.139,233.0,70.125,69.5,-0.026,72.313,73.5,56.094,57.531,0.0,27.359,72.0,70.0,1000.0,200.0,0.042,224.125,76.75,76.063,0.0,71.688,71.625,55.375,55.375,0.0,43.031,72.0,70.0,1000.0,200.0,0.232,531.0,76.563,76.375,0.0,73.313,75.875,54.969,56.25,0.0,35.5,72.0,70.0,1000.0,200.0,0.085,318.25,74.0,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.412,6.464,5.974,6.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,524.0,531.5,544.0,302.75,522.5,533.5,522.0,0.0,2.525,0.0,8.724,0.809,0.27,-0.002,0.0,0.0,-0.001
9022007,1220,1.0,1.0,1.0,1.0,100.0,28.53,40.0,40.0,40.0,1.0,1.0,812.644,269.321,-0.005,11.682,0.0,80.0,55.0,1.4,1318.75,1437.031,1704.91,290.143,54.876,75.198,73.152,74.753,52.168,1.406,1.928,0.312,65.837,52.647,91.058,45.295,81.044,82.038,135.031,114.582,136.847,35.132,60.106,40.527,-10.852,110.0,110.0,71.188,70.5,55.406,55.781,0.0,39.063,72.0,70.0,1000.0,200.0,0.139,233.25,70.0,69.5,-0.026,72.563,73.875,56.313,57.844,0.0,27.938,72.0,70.0,1000.0,200.0,0.041,223.875,76.75,76.063,0.0,71.938,71.75,55.5,55.688,0.0,42.906,72.0,70.0,1000.0,200.0,0.248,547.5,76.563,76.375,0.0,73.313,75.375,55.281,56.406,0.0,36.469,72.0,70.0,1000.0,200.0,0.093,329.75,74.0,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.407,6.461,5.971,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,524.5,529.0,542.0,303.0,521.5,533.0,521.5,0.0,2.524,0.0,8.755,0.813,0.269,-0.002,0.0,0.0,-0.001
9022007,1221,1.0,1.0,1.0,1.0,100.0,28.793,40.0,40.0,40.0,1.0,1.0,816.157,275.176,-0.005,11.741,0.0,80.0,55.0,1.4,1318.75,1438.43,1710.43,288.71,55.09,75.198,73.26,74.862,52.386,1.383,1.942,0.326,65.838,52.661,91.058,45.576,81.044,82.038,136.137,114.582,134.779,34.986,60.106,40.527,-10.852,110.0,110.0,71.188,70.813,55.688,56.0,0.0,38.438,72.0,70.0,1000.0,200.0,0.139,233.375,70.125,69.375,-0.026,72.563,74.063,56.313,57.844,0.0,28.438,72.0,70.0,1000.0,200.0,0.049,243.375,76.75,76.063,0.0,72.0,71.875,55.688,55.781,0.0,44.156,72.0,70.0,1000.0,200.0,0.25,547.0,76.563,76.375,0.0,73.438,75.375,55.344,56.531,0.0,37.438,72.0,70.0,1000.0,200.0,0.097,339.0,74.0,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.407,6.461,5.969,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,524.5,528.0,540.0,303.0,519.5,533.0,521.5,-0.0,2.59,0.0,9.038,0.816,0.275,-0.003,0.0,0.0,-0.001
9022007,1222,1.0,1.0,1.0,1.0,100.0,29.475,40.0,40.0,40.0,1.0,1.0,844.26,276.347,-0.005,11.727,0.0,80.0,55.0,1.4,1360.375,1474.836,1719.631,303.035,55.303,75.305,73.26,74.972,52.603,1.398,1.95,0.323,65.838,52.671,91.197,45.773,81.044,82.038,132.818,114.582,131.678,34.914,60.316,40.454,-10.852,110.0,110.0,71.188,71.375,55.813,56.063,0.0,38.344,72.0,70.0,1000.0,200.0,0.137,231.5,70.0,69.5,-0.026,72.625,74.25,56.438,57.844,0.0,29.656,72.0,70.0,1000.0,200.0,0.049,242.75,76.75,76.063,0.0,71.938,71.875,55.875,55.938,0.0,43.969,72.0,70.0,1000.0,200.0,0.259,557.5,76.563,76.375,-0.001,73.438,75.25,55.531,56.625,0.0,37.5,72.0,70.0,1000.0,200.0,0.106,356.0,74.0,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.409,6.464,5.971,6.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,525.0,527.0,538.0,303.0,520.5,533.0,521.0,-0.0,2.558,0.0,9.025,0.844,0.276,-0.002,0.0,-0.0,-0.001
9022007,1223,1.0,1.0,1.0,1.0,100.0,30.362,40.0,40.0,40.0,1.0,1.0,834.892,276.347,-0.005,11.697,0.0,80.0,55.0,1.4,1388.25,1484.653,1730.678,305.901,55.516,75.305,73.152,74.972,52.821,1.391,1.928,0.304,65.837,52.669,91.114,46.196,81.782,82.145,132.228,114.369,133.524,34.696,60.526,40.454,-10.852,110.0,110.0,71.313,71.063,56.0,56.406,0.0,37.813,72.0,70.0,1000.0,200.0,0.138,232.25,70.0,69.375,-0.026,72.75,74.063,56.5,58.0,0.0,30.219,72.0,70.0,1000.0,200.0,0.051,246.125,76.75,76.063,0.0,72.0,71.875,56.094,56.219,0.0,44.938,72.0,70.0,1000.0,200.0,0.249,547.5,76.563,76.375,-0.001,73.438,74.875,55.594,56.813,0.0,37.781,72.0,70.0,1000.0,200.0,0.115,369.5,74.0,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.404,6.461,5.968,6.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,525.0,526.5,536.5,303.0,519.0,533.0,520.5,0.0,2.607,0.0,9.357,0.835,0.276,-0.002,0.0,-0.0,-0.001
9022007,1224,1.0,1.0,1.0,1.0,100.0,31.528,40.0,40.0,40.0,1.0,1.0,848.944,277.518,-0.005,11.741,0.0,80.0,55.0,1.4,1395.75,1501.498,1732.519,305.901,55.729,75.52,73.26,75.192,53.039,1.326,1.996,0.312,66.039,52.682,91.086,46.337,81.782,82.252,133.334,114.582,132.564,34.623,60.526,40.381,-10.852,110.0,110.0,71.313,71.0,56.219,56.469,0.0,37.344,72.0,70.0,1000.0,200.0,0.137,231.375,70.125,69.375,-0.026,72.625,74.563,56.625,58.094,0.0,29.641,72.0,70.0,1000.0,200.0,0.056,260.5,76.75,76.063,0.0,72.0,71.938,56.156,56.344,0.0,44.531,72.0,70.0,1000.0,200.0,0.247,548.0,76.563,76.25,-0.001,73.438,74.688,55.906,57.0,0.0,39.656,72.0,70.0,1000.0,200.0,0.124,384.75,74.063,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.401,6.457,5.966,6.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,525.0,526.5,535.5,303.0,521.0,533.0,520.5,-0.0,2.61,0.0,9.393,0.849,0.278,-0.003,0.0,-0.0,-0.001
9022007,1225,1.0,1.0,1.0,1.0,100.0,32.637,40.0,40.0,40.0,1.0,1.0,851.286,281.03,-0.005,11.771,0.0,80.0,55.0,1.4,1423.25,1523.988,1752.784,320.23,55.836,75.412,73.152,75.192,53.148,1.356,1.964,0.315,66.087,52.827,90.78,46.675,81.782,82.466,131.122,114.582,130.127,34.623,60.736,40.381,-10.852,110.0,110.0,71.375,71.063,56.406,56.594,0.0,37.281,72.0,70.0,1000.0,200.0,0.135,230.5,70.0,69.375,-0.026,72.563,74.438,56.938,58.156,0.0,30.266,72.0,70.0,1000.0,200.0,0.057,262.5,76.75,76.063,0.0,72.0,72.063,56.25,56.375,0.0,44.563,72.0,70.0,1000.0,200.0,0.259,557.0,76.563,76.25,-0.001,73.625,74.875,56.0,57.0,0.0,40.906,72.0,70.0,1000.0,200.0,0.122,382.75,74.0,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.395,6.451,5.961,6.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.0,526.0,534.0,302.75,518.5,533.0,520.0,-0.0,2.596,0.0,9.417,0.851,0.281,-0.002,0.0,-0.0,-0.001
9022007,1226,1.0,1.0,1.0,1.0,100.0,33.939,40.0,40.0,40.0,1.0,1.0,874.705,282.201,-0.005,11.682,0.0,80.0,55.0,1.4,1454.875,1549.33,1762.0,341.731,55.943,75.52,73.152,75.192,53.257,1.375,1.928,0.315,66.209,52.978,90.613,46.9,81.782,82.359,131.564,114.582,133.376,34.696,60.736,40.454,-10.852,110.0,110.0,71.375,70.875,56.5,56.688,0.0,38.125,72.0,70.0,1000.0,200.0,0.127,223.5,70.0,69.375,-0.026,72.563,73.938,56.938,58.156,0.0,30.016,72.0,70.0,1000.0,200.0,0.059,265.75,76.75,76.063,0.0,72.0,72.188,56.469,56.5,0.0,44.938,72.0,70.0,1000.0,200.0,0.258,555.5,76.563,76.25,-0.001,73.625,74.188,56.156,57.094,0.0,40.781,72.0,70.0,1000.0,200.0,0.142,412.75,74.0,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.396,6.454,5.964,6.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.0,526.0,533.0,302.75,520.0,532.5,520.0,0.001,2.583,0.0,9.345,0.875,0.282,-0.002,0.0,-0.0,-0.001
9022007,1227,1.0,1.0,1.0,1.0,100.0,35.429,40.0,40.0,40.0,1.0,1.0,866.508,282.201,-0.005,11.756,0.0,80.0,55.0,1.4,1454.875,1554.968,1762.0,325.963,56.049,75.52,73.152,75.192,53.474,1.368,1.971,0.315,66.285,52.962,90.558,47.153,81.782,82.574,133.187,114.476,132.195,34.841,60.736,40.6,-10.852,110.0,110.0,71.313,71.0,56.5,56.906,0.0,37.25,72.0,70.0,1000.0,200.0,0.136,231.5,70.0,69.375,-0.026,72.625,73.563,57.0,58.219,0.0,31.672,72.0,70.0,1000.0,200.0,0.058,264.75,76.75,76.063,0.0,72.063,72.063,56.563,56.594,0.0,45.0,72.0,70.0,1000.0,200.0,0.259,557.0,76.563,76.25,-0.001,73.438,74.313,56.156,57.188,0.0,41.563,72.0,70.0,1000.0,200.0,0.142,412.25,74.0,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.401,6.461,5.971,6.276,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,525.0,525.5,532.5,302.75,520.0,532.5,519.5,-0.0,2.615,0.0,9.406,0.867,0.282,-0.002,0.0,-0.0,-0.001
9022007,1228,1.0,1.0,1.0,1.0,100.0,36.335,40.0,40.0,40.0,1.0,1.0,886.414,283.372,-0.005,11.786,0.0,80.0,55.0,1.4,1464.5,1583.189,1780.44,344.599,56.049,75.52,73.152,75.192,53.474,1.353,1.974,0.312,66.452,53.125,90.474,47.153,81.465,82.574,130.384,114.476,129.98,34.841,60.946,40.746,-10.852,110.0,110.0,71.313,71.375,56.813,57.0,0.0,38.063,72.0,70.0,1000.0,200.0,0.127,222.125,70.0,69.375,-0.026,72.625,73.875,57.0,58.438,0.0,31.031,72.0,70.0,1000.0,200.0,0.064,279.75,76.75,76.063,0.0,72.25,72.188,56.563,56.594,0.0,45.781,72.0,70.0,1000.0,200.0,0.257,554.0,76.563,76.25,-0.001,73.438,73.938,56.406,57.188,0.0,41.5,72.0,70.0,1000.0,200.0,0.155,427.5,74.063,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.399,6.457,5.966,6.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,525.5,531.5,302.75,519.5,532.5,519.5,-0.0,2.666,0.0,9.669,0.886,0.283,-0.002,0.0,-0.0,-0.001
9022007,1229,1.0,1.0,1.0,1.0,100.0,38.23,40.0,40.0,40.0,1.0,1.0,894.611,286.885,-0.005,11.741,0.0,80.0,55.0,1.4,1480.875,1595.906,1782.285,347.466,56.263,75.627,73.152,75.302,53.583,1.364,1.992,0.312,66.572,53.262,90.224,47.322,81.465,82.681,131.638,114.476,133.376,34.914,60.946,41.329,-10.852,110.0,110.0,71.313,71.063,56.813,57.063,0.0,38.531,72.0,70.0,1000.0,200.0,0.124,220.875,70.0,69.313,-0.026,72.563,74.125,57.219,58.438,0.0,31.344,72.0,70.0,1000.0,200.0,0.064,278.75,76.75,75.938,0.0,72.063,72.313,56.688,56.906,0.0,46.188,72.0,70.0,1000.0,200.0,0.269,567.5,76.563,76.25,-0.001,73.313,73.938,56.406,57.313,0.0,42.656,72.0,70.0,1000.0,200.0,0.159,435.25,74.063,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.401,6.459,5.969,6.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,525.5,525.0,531.0,302.75,520.0,532.5,519.0,0.001,2.893,0.0,10.463,0.895,0.287,-0.003,0.0,-0.0,-0.001
9022007,1230,1.0,1.0,1.0,1.0,100.0,39.369,40.0,40.0,40.0,1.0,1.0,901.637,286.885,-0.005,11.623,0.0,80.0,55.0,1.4,1525.25,1614.294,1793.355,360.373,56.156,75.627,73.152,75.411,53.366,1.326,1.999,0.304,66.797,53.363,89.64,47.52,81.465,82.788,132.671,114.157,131.161,34.986,60.421,41.985,-10.852,110.0,110.0,71.313,71.375,56.813,57.219,0.0,38.469,72.0,70.0,1000.0,200.0,0.125,221.75,69.875,69.375,-0.026,72.625,73.563,57.219,58.688,0.0,32.188,72.0,70.0,1000.0,200.0,0.066,283.0,76.75,76.063,0.0,72.063,72.188,56.781,56.906,0.0,44.594,72.0,70.0,1000.0,200.0,0.271,570.5,76.563,76.25,-0.001,73.313,73.938,56.406,57.406,0.0,42.719,72.0,70.0,1000.0,200.0,0.17,451.75,74.063,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.404,6.464,5.974,6.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,525.5,524.5,530.5,303.0,519.0,533.0,519.0,-0.0,3.198,0.0,11.301,0.902,0.287,-0.002,0.0,-0.0,-0.001
9022007,1231,1.0,1.0,1.0,1.0,100.0,40.108,40.0,40.0,40.0,1.0,1.0,908.662,289.227,-0.005,11.667,0.0,80.0,55.0,1.4,1525.25,1610.049,1798.891,356.07,55.943,75.734,73.043,75.411,53.039,1.391,2.056,0.312,66.88,53.424,88.834,47.632,81.465,82.895,129.425,114.369,129.463,35.132,59.792,42.277,-10.852,110.0,110.0,71.375,71.063,56.594,57.063,0.0,38.031,72.0,70.0,1000.0,200.0,0.127,223.75,69.875,69.375,-0.026,72.625,73.5,57.219,58.563,0.0,32.188,72.0,70.0,1000.0,200.0,0.068,285.25,76.75,76.063,0.0,72.25,72.313,56.688,56.906,0.0,45.781,72.0,70.0,1000.0,200.0,0.258,554.5,76.438,76.25,-0.001,73.25,73.75,56.156,57.313,0.0,43.844,72.0,70.0,1000.0,200.0,0.171,453.0,74.063,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.399,6.461,5.971,6.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,524.5,530.0,302.75,519.0,532.5,519.0,0.0,3.38,0.0,11.58,0.909,0.289,-0.002,0.0,-0.0,-0.001
9022007,1232,1.0,1.0,1.0,1.0,100.0,40.566,40.0,40.0,40.0,1.0,1.0,923.885,290.398,-0.005,11.593,0.0,80.0,55.0,1.4,1516.375,1644.047,1817.354,376.153,55.729,75.734,73.043,75.411,52.712,1.345,2.053,0.312,67.094,53.47,88.862,47.548,81.465,82.895,131.269,114.369,133.007,35.204,59.267,42.277,-10.852,110.0,110.0,71.375,71.063,56.5,57.063,0.0,37.625,72.0,70.0,1000.0,200.0,0.126,222.375,70.0,69.375,-0.026,72.625,73.563,57.094,58.438,0.0,31.969,72.0,70.0,1000.0,200.0,0.074,299.5,76.75,76.063,0.0,72.0,72.313,56.469,56.844,0.0,45.031,72.0,70.0,1000.0,200.0,0.269,568.0,76.438,76.25,-0.001,73.438,73.313,56.0,57.094,0.0,44.125,72.0,70.0,1000.0,200.0,0.182,465.5,74.063,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.399,6.464,5.973,6.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,525.0,530.0,302.75,518.5,532.5,518.5,0.001,3.408,0.0,11.39,0.924,0.29,-0.002,0.0,-0.0,-0.001
9022007,1233,1.0,1.0,1.0,1.0,100.0,41.043,40.0,40.0,40.0,1.0,1.0,941.449,295.082,-0.005,11.593,0.0,80.0,55.0,1.4,1557.5,1662.496,1819.201,383.328,55.623,75.627,72.935,75.411,52.495,1.333,2.035,0.312,67.294,53.774,89.001,47.548,81.744,82.895,132.228,114.263,130.423,35.277,59.162,42.496,-10.867,110.0,110.0,71.375,71.313,56.406,57.0,0.0,37.656,72.0,70.0,1000.0,200.0,0.126,222.125,69.875,69.313,-0.026,72.625,74.063,57.219,58.563,0.0,32.313,72.0,70.0,1000.0,200.0,0.077,302.75,76.75,76.063,0.0,72.0,72.188,56.469,56.844,0.0,44.625,72.0,70.0,1000.0,200.0,0.271,569.0,76.438,76.188,-0.001,73.438,73.313,56.0,57.094,0.0,44.531,72.0,70.0,1000.0,200.0,0.194,482.5,74.063,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.396,6.459,5.966,6.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,524.5,530.0,302.75,519.0,532.5,518.5,-0.001,3.504,0.0,11.625,0.941,0.295,-0.002,0.0,-0.0,-0.001
9022007,1234,1.0,1.0,1.0,1.0,100.0,41.461,40.0,40.0,40.0,1.0,1.0,949.646,295.082,-0.005,11.593,0.0,80.0,55.0,1.4,1562.125,1680.967,1835.827,383.328,55.516,75.734,72.935,75.411,52.386,1.353,2.081,0.319,67.438,53.781,89.167,47.52,81.744,82.895,128.762,114.263,129.758,35.277,58.953,42.642,-10.852,110.0,110.0,71.375,71.313,56.344,57.0,0.0,37.25,72.0,70.0,1000.0,200.0,0.126,222.25,69.688,69.375,-0.026,72.563,73.313,57.094,58.563,0.0,33.188,72.0,70.0,1000.0,200.0,0.079,304.25,76.75,76.063,0.0,71.938,72.313,56.469,56.844,0.0,45.469,72.0,70.0,1000.0,200.0,0.265,564.5,76.438,76.188,-0.001,73.313,72.938,55.844,56.813,0.0,45.406,72.0,70.0,1000.0,200.0,0.201,493.5,74.063,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.396,6.454,5.964,6.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,524.5,529.5,302.75,520.0,532.5,518.5,0.0,3.606,0.0,11.86,0.95,0.295,-0.001,0.0,-0.0,-0.001
9022007,1235,1.0,1.0,1.0,1.0,100.0,41.743,40.0,40.0,40.0,1.0,1.0,974.236,297.424,-0.005,11.667,0.0,80.0,55.0,1.4,1584.75,1690.923,1839.522,389.068,55.41,75.734,72.935,75.411,52.386,1.36,2.117,0.304,67.564,53.956,89.001,47.491,81.744,83.11,131.933,114.157,132.786,35.495,58.848,43.006,-10.852,110.0,110.0,71.313,71.063,56.344,57.0,0.0,36.844,72.0,70.0,1000.0,200.0,0.126,222.0,69.875,69.313,-0.026,72.563,73.063,57.094,58.438,0.0,33.125,72.0,70.0,1000.0,200.0,0.077,310.5,76.75,76.063,0.0,72.25,72.063,56.25,56.594,0.0,46.625,72.0,70.0,1000.0,200.0,0.269,568.5,76.438,76.188,-0.001,73.25,72.375,55.844,56.813,0.0,45.688,72.0,70.0,1000.0,200.0,0.209,501.25,74.063,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.398,6.457,5.968,6.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,524.0,529.5,303.0,519.0,532.5,518.5,0.0,3.752,0.0,12.172,0.974,0.297,-0.002,0.0,-0.0,-0.001
9022007,1236,1.0,1.0,1.0,1.0,100.0,41.95,40.0,40.0,40.0,1.0,1.0,967.21,302.108,-0.005,11.579,0.0,80.0,55.0,1.4,1584.75,1700.885,1846.915,393.374,55.303,75.734,72.935,75.521,52.277,1.345,2.085,0.315,67.755,54.119,89.251,47.463,81.744,83.324,131.417,114.157,129.315,35.495,58.638,43.152,-10.852,110.0,110.0,71.313,71.313,56.344,56.906,0.0,36.375,72.0,70.0,1000.0,200.0,0.125,221.875,69.875,69.313,-0.026,72.563,73.063,57.094,58.438,0.0,33.063,72.0,70.0,1000.0,200.0,0.083,316.0,76.813,76.063,0.0,72.063,72.063,56.25,56.5,0.0,45.844,72.0,70.0,1000.0,200.0,0.269,567.0,76.438,76.25,-0.001,73.063,71.813,55.844,56.813,0.0,46.281,72.0,70.0,1000.0,200.0,0.213,504.75,74.188,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.396,6.457,5.966,6.276,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,524.0,529.5,302.75,520.0,533.0,518.5,-0.001,3.831,0.0,12.315,0.967,0.302,-0.002,0.0,-0.0,-0.0
9022007,1237,1.0,1.0,1.0,1.0,100.0,42.359,40.0,40.0,40.0,1.0,1.0,969.552,299.766,-0.005,11.638,0.0,80.0,55.0,1.4,1600.5,1696.615,1854.31,397.68,55.303,75.734,72.826,75.411,52.168,1.36,2.081,0.312,67.891,54.225,88.723,47.576,81.744,83.217,128.614,114.05,130.275,35.64,58.533,43.298,-10.852,110.0,110.0,71.313,71.063,56.219,56.688,0.0,36.844,72.0,70.0,1000.0,200.0,0.118,213.5,69.688,69.313,-0.026,72.563,73.063,57.0,58.438,0.0,33.313,72.0,70.0,1000.0,200.0,0.084,319.5,76.813,76.063,0.0,72.063,72.313,56.25,56.5,0.0,45.656,72.0,70.0,1000.0,200.0,0.27,570.5,76.563,76.188,-0.001,73.188,72.375,55.844,56.813,0.0,47.469,72.0,70.0,1000.0,200.0,0.214,505.75,74.188,74.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.395,6.457,5.964,6.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,524.0,529.5,302.75,517.5,533.0,518.5,0.001,3.893,0.0,12.379,0.97,0.3,-0.001,0.0,-0.0,-0.001
9022007,1238,1.0,1.0,1.0,1.0,100.0,42.613,40.0,40.0,40.0,1.0,1.0,998.826,302.108,-0.005,11.534,0.0,80.0,55.0,1.4,1600.5,1715.129,1854.31,389.068,55.303,75.627,72.718,75.411,52.059,1.368,2.106,0.323,68.027,54.339,88.667,47.435,81.744,83.11,132.007,113.944,132.712,35.64,58.428,43.225,-10.852,110.0,110.0,71.313,71.375,56.0,56.906,0.0,37.094,72.0,70.0,1000.0,200.0,0.114,211.5,69.688,69.313,-0.026,72.563,72.875,57.0,58.219,0.0,34.156,72.0,70.0,1000.0,200.0,0.084,318.5,76.75,76.063,0.0,72.0,72.438,56.094,56.5,0.0,44.75,72.0,70.0,1000.0,200.0,0.272,571.5,76.438,76.25,-0.001,73.063,71.0,55.531,56.625,0.0,46.75,72.0,70.0,1000.0,200.0,0.229,523.0,74.063,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.391,6.453,5.961,6.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,524.0,529.5,302.75,519.5,532.5,518.5,0.0,3.839,0.0,12.151,0.999,0.302,-0.001,0.0,-0.0,-0.001
9022007,1239,1.0,1.0,1.0,1.0,100.0,42.069,40.0,40.0,40.0,1.0,1.0,985.945,304.45,-0.005,11.505,0.0,80.0,55.0,1.4,1624.125,1715.129,1867.254,399.116,55.196,75.627,72.718,75.411,51.841,1.356,2.088,0.323,68.113,54.465,88.611,47.52,81.873,83.002,130.974,113.731,129.094,35.713,58.218,43.298,-10.867,110.0,110.0,71.313,71.0,56.0,56.688,0.0,37.063,72.0,70.0,1000.0,200.0,0.116,212.875,69.875,69.313,-0.026,72.563,72.75,57.0,58.219,0.0,33.969,72.0,70.0,1000.0,200.0,0.088,324.25,76.813,76.063,0.0,72.0,72.188,56.094,56.375,0.0,45.094,72.0,70.0,1000.0,200.0,0.272,570.5,76.438,76.188,-0.001,72.875,71.25,55.438,56.531,0.0,47.0,72.0,70.0,1000.0,200.0,0.222,517.0,74.188,74.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.398,6.454,5.961,6.271,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,524.0,529.5,303.0,518.0,533.0,518.0,-0.001,3.878,0.0,12.12,0.986,0.304,-0.002,0.0,-0.0,-0.001
9022007,1240,1.0,1.0,1.0,1.0,100.0,42.077,40.0,40.0,40.0,1.0,1.0,984.774,303.279,-0.005,11.593,0.0,80.0,55.0,1.4,1628.75,1696.615,1861.706,399.116,54.983,75.627,72.609,75.302,51.841,1.375,2.113,0.323,68.269,54.586,88.834,47.463,81.873,83.11,129.942,113.944,132.343,35.859,58.323,43.444,-10.852,110.0,110.0,71.313,71.0,56.0,56.688,0.0,36.656,72.0,70.0,1000.0,200.0,0.115,212.625,69.688,69.313,-0.026,72.313,73.063,56.938,58.156,0.0,33.594,72.0,70.0,1000.0,200.0,0.086,317.5,76.813,76.063,0.0,72.063,71.938,56.0,56.344,0.0,45.125,72.0,70.0,1000.0,200.0,0.273,571.5,76.438,76.188,-0.001,72.875,71.0,55.531,56.531,0.0,47.188,72.0,70.0,1000.0,200.0,0.229,524.5,74.188,74.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.391,6.451,5.958,6.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,524.0,529.5,302.75,519.0,533.0,518.5,0.001,3.914,0.0,12.212,0.985,0.303,-0.001,0.0,-0.0,-0.001
9022007,1241,1.0,1.0,1.0,1.0,100.0,42.334,40.0,40.0,40.0,1.0,1.0,985.945,304.45,-0.005,11.564,0.0,80.0,55.0,1.4,1628.75,1702.309,1872.802,396.245,55.09,75.627,72.5,75.521,51.95,1.391,2.127,0.326,68.281,54.644,89.529,47.463,81.873,83.324,132.449,113.731,131.53,35.786,58.323,43.444,-10.867,110.0,110.0,71.313,71.438,56.0,56.594,0.0,36.094,72.0,70.0,1000.0,200.0,0.117,213.875,69.688,69.313,-0.027,72.313,72.875,56.938,58.156,0.0,33.281,72.0,70.0,1000.0,200.0,0.087,324.5,76.75,76.063,0.0,72.0,72.313,56.094,56.375,0.0,46.156,72.0,70.0,1000.0,200.0,0.262,558.0,76.438,76.188,-0.001,72.75,71.188,55.531,56.531,0.0,46.563,72.0,70.0,1000.0,200.0,0.233,529.0,74.188,74.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.388,6.449,5.952,6.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,524.0,530.0,303.0,518.5,533.0,518.5,-0.0,3.929,0.0,12.299,0.986,0.304,-0.001,0.0,-0.0,-0.001
9022007,1242,1.0,1.0,1.0,1.0,100.0,42.461,40.0,40.0,40.0,1.0,1.0,983.603,304.45,-0.005,11.519,0.0,80.0,55.0,1.4,1630.375,1699.462,1859.856,393.374,55.09,75.627,72.609,75.411,52.059,1.364,2.12,0.323,68.402,54.709,89.334,47.407,81.873,83.324,129.868,113.731,128.503,35.931,58.428,43.59,-10.867,110.0,110.0,71.313,71.063,56.0,56.688,0.0,35.625,72.0,70.0,1000.0,200.0,0.116,213.875,69.688,69.313,-0.026,72.563,72.688,56.938,58.156,0.0,33.219,72.0,70.0,1000.0,200.0,0.089,326.5,76.75,76.188,0.0,72.0,71.938,56.094,56.375,0.0,44.844,72.0,70.0,1000.0,200.0,0.26,558.0,76.438,76.188,-0.001,72.75,70.813,55.531,56.531,0.0,47.875,72.0,70.0,1000.0,200.0,0.232,527.0,74.188,74.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.381,6.445,5.953,6.266,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.5,524.0,530.0,302.75,518.0,533.0,518.0,-0.0,3.922,0.0,12.252,0.984,0.304,-0.001,0.0,-0.0,-0.001
9022007,1243,1.0,1.0,1.0,1.0,100.0,42.802,40.0,40.0,40.0,1.0,1.0,997.655,305.621,-0.005,11.623,0.0,80.0,55.0,1.4,1630.375,1720.831,1878.352,403.423,55.196,75.627,72.5,75.302,52.168,1.341,2.138,0.319,68.538,54.691,89.64,47.435,81.873,83.431,129.942,113.731,132.195,35.931,58.323,43.517,-10.852,110.0,110.0,71.375,71.063,56.0,56.688,0.0,35.219,72.0,70.0,1000.0,200.0,0.116,212.375,69.875,69.313,-0.026,72.563,72.5,56.938,58.156,0.0,33.969,72.0,70.0,1000.0,200.0,0.087,323.75,76.813,76.188,0.0,72.0,72.313,56.156,56.375,0.0,44.594,72.0,70.0,1000.0,200.0,0.265,565.0,76.438,76.188,-0.001,72.688,70.938,55.531,56.531,0.0,47.406,72.0,70.0,1000.0,200.0,0.242,539.0,74.063,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.383,6.449,5.958,6.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,524.0,530.5,303.0,518.5,533.0,518.0,0.001,3.938,0.0,12.245,0.998,0.306,-0.002,0.0,-0.0,-0.001
9022007,1244,1.0,1.0,1.0,1.0,100.0,42.997,40.0,40.0,40.0,1.0,1.0,1008.194,310.304,-0.005,11.534,0.0,80.0,55.0,1.4,1642.5,1722.256,1872.802,400.552,55.196,75.52,72.392,75.302,52.168,1.349,2.145,0.323,68.541,54.819,89.696,47.548,83.027,83.324,131.933,113.624,130.57,35.931,58.323,43.662,-10.867,110.0,110.0,71.313,71.313,56.219,56.688,0.0,35.625,72.0,70.0,1000.0,200.0,0.107,203.875,69.688,69.313,-0.026,72.313,72.688,56.938,58.156,0.0,34.344,72.0,70.0,1000.0,200.0,0.089,326.25,76.813,76.063,0.0,72.063,72.188,56.156,56.375,0.0,44.656,72.0,70.0,1000.0,200.0,0.27,568.5,76.438,76.188,-0.001,72.688,70.813,55.531,56.531,0.0,47.938,72.0,70.0,1000.0,200.0,0.242,538.5,74.188,74.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.383,6.446,5.953,6.266,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.5,524.0,531.0,302.75,520.0,532.5,518.0,-0.0,3.982,0.0,12.384,1.008,0.31,-0.001,0.0,-0.0,-0.001
9022007,1245,1.0,1.0,1.0,1.0,100.0,43.475,40.0,40.0,40.0,1.0,1.0,1024.587,309.133,-0.005,11.593,0.0,80.0,55.0,1.4,1641.375,1736.521,1885.753,416.347,55.303,75.52,72.392,75.302,52.277,1.372,2.138,0.323,68.637,54.886,89.473,47.632,83.027,83.431,128.835,113.518,129.537,36.004,58.428,43.881,-10.852,110.0,110.0,71.313,71.063,56.219,56.688,0.0,35.969,72.0,70.0,1000.0,200.0,0.105,206.125,69.688,69.25,-0.026,72.313,72.5,56.938,58.156,0.0,35.5,72.0,70.0,1000.0,200.0,0.087,323.75,76.813,76.188,0.0,72.063,72.188,56.094,56.344,0.0,45.563,72.0,70.0,1000.0,200.0,0.278,578.0,76.438,76.188,-0.001,72.688,70.375,55.531,56.406,0.0,48.0,72.0,70.0,1000.0,200.0,0.248,544.0,74.188,74.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.387,6.454,5.956,6.271,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.0,524.0,531.0,302.75,518.0,533.0,518.0,0.0,4.072,0.0,12.682,1.025,0.309,-0.002,0.0,-0.0,-0.001
9022007,1246,1.0,1.0,1.0,1.0,100.0,43.756,40.0,40.0,40.0,1.0,1.0,1002.339,307.963,-0.005,11.475,0.0,80.0,55.0,1.4,1667.125,1715.129,1876.502,390.503,55.303,75.627,72.5,75.411,52.059,1.375,2.177,0.326,68.669,54.976,89.279,47.632,83.027,83.324,131.785,113.518,132.638,36.004,58.218,43.881,-10.852,110.0,110.0,71.375,71.313,56.0,56.688,0.0,35.406,72.0,70.0,1000.0,200.0,0.107,204.75,69.688,69.313,-0.026,72.313,72.5,56.938,58.094,0.0,35.125,72.0,70.0,1000.0,200.0,0.092,329.5,76.813,76.188,0.0,72.063,72.063,56.094,56.375,0.0,46.0,72.0,70.0,1000.0,200.0,0.264,560.5,76.438,76.188,-0.001,72.625,70.625,55.531,56.406,0.0,47.813,72.0,70.0,1000.0,200.0,0.25,548.0,74.188,74.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.383,6.445,5.952,6.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.0,524.0,531.5,303.0,518.0,533.0,518.0,0.0,4.069,0.0,12.553,1.002,0.308,-0.001,0.0,-0.0,-0.001
9022007,1247,1.0,1.0,1.0,1.0,100.0,43.71,40.0,40.0,40.0,1.0,1.0,1037.468,310.304,-0.005,11.46,0.0,80.0,55.0,1.4,1667.125,1743.658,1889.454,409.167,55.196,75.52,72.283,75.302,52.059,1.383,2.149,0.319,68.798,54.946,89.279,47.717,83.027,83.431,131.269,113.518,129.389,36.077,58.113,43.881,-10.852,110.0,110.0,71.313,71.0,56.0,56.688,0.0,36.125,72.0,70.0,1000.0,200.0,0.104,201.25,69.688,69.25,-0.026,72.313,72.375,56.938,58.156,0.0,34.094,72.0,70.0,1000.0,200.0,0.098,343.0,76.75,76.063,0.0,72.0,72.063,56.094,56.375,0.0,45.406,72.0,70.0,1000.0,200.0,0.272,571.0,76.438,76.188,-0.001,72.625,70.813,55.531,56.531,0.0,49.25,72.0,70.0,1000.0,200.0,0.248,544.0,74.313,74.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.385,6.446,5.955,6.266,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.0,524.0,532.0,303.0,518.0,533.0,518.0,-0.001,4.059,0.0,12.42,1.037,0.31,-0.002,0.0,-0.0,0.0
9022007,1248,1.0,1.0,1.0,1.0,100.0,43.688,40.0,40.0,40.0,1.0,1.0,1023.416,312.646,-0.005,11.46,0.0,80.0,55.0,1.4,1658.0,1755.084,1900.559,417.784,55.09,75.627,72.392,75.302,52.059,1.353,2.166,0.323,68.948,55.025,89.445,47.745,83.027,83.538,129.057,113.412,131.457,36.149,58.113,44.027,-10.852,110.0,110.0,71.313,71.375,56.0,56.906,0.0,36.125,72.0,70.0,1000.0,200.0,0.104,201.25,69.688,69.25,-0.026,72.188,72.688,56.688,58.094,0.0,34.875,72.0,70.0,1000.0,200.0,0.096,340.25,76.813,76.188,0.0,72.0,72.063,56.094,56.344,0.0,45.406,72.0,70.0,1000.0,200.0,0.273,571.0,76.438,76.188,-0.001,72.625,70.188,55.438,56.406,0.0,48.125,72.0,70.0,1000.0,200.0,0.261,560.0,74.188,74.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.378,6.445,5.952,6.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.0,524.0,532.0,303.0,518.0,533.0,518.0,0.001,4.11,0.0,12.537,1.023,0.313,-0.002,0.0,-0.0,-0.001
9022007,1249,1.0,1.0,1.0,1.0,100.0,43.797,40.0,40.0,40.0,1.0,1.0,1017.561,312.646,-0.005,11.49,0.0,80.0,55.0,1.4,1666.75,1735.093,1893.155,413.475,55.09,75.52,72.175,75.192,51.95,1.372,2.149,0.319,68.895,55.103,89.14,47.829,83.027,83.538,132.449,113.305,132.121,36.149,58.008,44.1,-10.867,110.0,110.0,71.313,71.375,56.0,56.688,0.0,35.469,72.0,70.0,1000.0,200.0,0.105,202.75,69.563,69.313,-0.026,72.188,72.25,56.938,58.094,0.0,34.094,72.0,70.0,1000.0,200.0,0.099,340.5,76.813,76.188,0.0,72.0,71.875,56.0,56.344,0.0,45.906,72.0,70.0,1000.0,200.0,0.26,557.5,76.438,76.188,-0.001,72.438,70.938,55.438,56.406,0.0,47.969,72.0,70.0,1000.0,200.0,0.26,559.5,74.188,74.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.383,6.448,5.952,6.266,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.0,524.0,532.5,303.0,518.0,533.0,518.0,-0.0,4.179,0.0,12.687,1.018,0.313,-0.001,0.0,-0.0,-0.001
9022007,1250,1.0,1.0,1.0,1.0,100.0,43.644,40.0,40.0,40.0,1.0,1.0,1035.126,311.475,-0.005,11.549,0.0,80.0,55.0,1.4,1650.375,1762.23,1902.41,419.22,54.983,75.52,72.283,75.302,51.841,1.372,2.156,0.326,69.001,55.109,89.279,47.689,82.761,83.538,130.31,113.305,128.651,36.222,57.904,44.027,-10.852,110.0,110.0,71.313,71.313,56.0,56.688,0.0,35.375,72.0,70.0,1000.0,200.0,0.104,202.0,69.688,69.25,-0.026,72.188,72.375,56.688,58.156,0.0,34.563,72.0,70.0,1000.0,200.0,0.097,341.25,76.75,76.188,0.0,72.0,71.875,56.0,56.344,0.0,45.563,72.0,70.0,1000.0,200.0,0.271,570.0,76.438,76.188,-0.001,72.438,70.313,55.438,56.406,0.0,48.594,72.0,70.0,1000.0,200.0,0.26,558.5,74.313,74.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.379,6.441,5.95,6.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,524.0,532.5,303.25,518.0,533.0,518.0,-0.0,4.157,0.0,12.517,1.035,0.311,-0.002,0.0,-0.0,-0.0
9022007,1251,1.0,1.0,1.0,1.0,100.0,43.945,40.0,40.0,40.0,1.0,1.0,1035.126,312.646,-0.005,11.431,0.0,80.0,55.0,1.4,1676.125,1759.371,1900.559,419.22,55.09,75.52,72.283,75.192,51.95,1.36,2.152,0.319,69.067,55.226,89.445,47.801,82.761,83.538,129.794,113.199,132.638,36.149,57.904,44.173,-10.852,110.0,110.0,71.375,71.0,55.906,56.594,0.0,35.188,72.0,70.0,1000.0,200.0,0.104,202.25,69.688,69.25,-0.026,72.313,72.188,56.688,58.094,0.0,35.5,72.0,70.0,1000.0,200.0,0.098,342.75,76.813,76.188,0.0,72.0,71.938,56.0,56.344,0.0,45.406,72.0,70.0,1000.0,200.0,0.272,572.0,76.438,76.188,-0.001,72.25,70.125,55.438,56.406,0.0,48.469,72.0,70.0,1000.0,200.0,0.264,563.0,74.313,74.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.376,6.438,5.948,6.258,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.5,524.0,533.0,302.75,519.0,533.0,518.0,0.001,4.216,0.0,12.737,1.035,0.313,-0.002,0.0,-0.0,-0.0
9022007,1252,1.0,1.0,1.0,1.0,100.0,44.045,40.0,40.0,40.0,1.0,1.0,1040.98,312.646,-0.005,11.505,0.0,80.0,55.0,1.4,1676.125,1739.375,1896.857,406.295,55.09,75.52,72.175,75.302,51.95,1.398,2.163,0.315,69.105,55.266,89.195,47.745,82.761,83.538,133.187,113.199,132.047,36.295,57.904,44.246,-10.852,110.0,110.0,71.375,71.313,56.0,56.594,0.0,35.094,72.0,70.0,1000.0,200.0,0.105,202.625,69.563,69.313,-0.026,72.313,72.125,56.938,58.094,0.0,35.875,72.0,70.0,1000.0,200.0,0.1,345.25,76.813,76.063,0.0,72.0,71.938,56.0,56.344,0.0,45.313,72.0,70.0,1000.0,200.0,0.271,566.0,76.438,76.188,-0.001,72.25,70.313,55.344,56.25,0.0,48.813,72.0,70.0,1000.0,200.0,0.253,552.0,74.188,74.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.378,6.441,5.955,6.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.5,524.0,533.5,303.0,518.5,533.0,518.0,-0.0,4.233,0.0,12.703,1.041,0.313,-0.001,0.0,-0.0,-0.001
9022007,1253,1.0,1.0,1.0,1.0,100.0,43.87,40.0,40.0,40.0,1.0,1.0,1038.639,314.988,-0.005,11.475,0.0,80.0,55.0,1.4,1669.625,1749.37,1911.667,413.475,54.983,75.52,72.175,75.192,51.841,1.375,2.173,0.315,69.157,55.322,89.251,47.66,82.761,83.753,129.868,113.199,128.577,36.295,57.799,44.173,-10.852,110.0,110.0,71.375,71.063,56.0,56.688,0.0,34.969,72.0,70.0,1000.0,200.0,0.104,201.625,69.688,69.25,-0.026,72.188,72.188,56.688,58.094,0.0,35.813,72.0,70.0,1000.0,200.0,0.098,343.25,76.813,76.188,0.0,71.938,71.938,56.0,56.344,0.0,44.594,72.0,70.0,1000.0,200.0,0.273,572.5,76.438,76.188,-0.001,72.25,70.188,55.344,56.25,0.0,48.125,72.0,70.0,1000.0,200.0,0.256,554.0,74.313,74.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.376,6.438,5.948,6.258,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.5,524.0,534.0,303.0,518.0,533.0,518.0,-0.0,4.204,0.0,12.553,1.039,0.315,-0.002,0.0,-0.0,-0.0
9022007,1254,1.0,1.0,1.0,1.0,100.0,43.881,40.0,40.0,40.0,1.0,1.0,1023.416,313.817,-0.005,11.431,0.0,80.0,55.0,1.4,1663.375,1736.521,1902.41,404.859,54.983,75.52,72.175,75.192,51.841,1.398,2.188,0.323,69.141,55.315,89.084,47.745,82.761,83.753,130.089,113.199,131.752,36.295,57.904,44.173,-10.867,110.0,110.0,71.375,71.313,55.906,56.688,0.0,34.75,72.0,70.0,1000.0,200.0,0.104,202.375,69.563,69.25,-0.026,72.188,72.188,56.688,58.094,0.0,36.094,72.0,70.0,1000.0,200.0,0.099,345.0,76.813,76.188,0.0,71.813,72.063,56.0,56.344,0.0,45.594,72.0,70.0,1000.0,200.0,0.26,558.0,76.438,76.188,-0.001,72.25,70.125,55.344,56.25,0.0,48.719,72.0,70.0,1000.0,200.0,0.258,556.0,74.313,74.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.371,6.436,5.95,6.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.5,523.5,534.0,303.0,519.0,533.0,518.5,0.0,4.167,0.0,12.505,1.023,0.314,-0.001,0.0,-0.0,-0.0
9022007,1255,1.0,1.0,1.0,1.0,100.0,43.872,40.0,40.0,40.0,1.0,1.0,1033.955,313.817,-0.005,11.505,0.0,80.0,55.0,1.4,1663.375,1737.948,1904.261,409.167,54.983,75.52,72.175,75.192,51.732,1.413,2.173,0.319,69.202,55.371,89.14,47.717,82.359,83.753,131.269,113.092,129.98,36.367,57.799,44.246,-10.852,110.0,110.0,71.375,71.313,55.906,56.688,0.0,34.469,72.0,70.0,1000.0,200.0,0.105,203.375,69.563,69.25,-0.026,72.188,72.188,56.688,58.0,0.0,36.375,72.0,70.0,1000.0,200.0,0.1,346.0,76.813,76.188,0.0,72.0,71.875,55.875,56.219,0.0,44.875,72.0,70.0,1000.0,200.0,0.266,562.0,76.438,76.063,-0.001,72.188,70.0,55.344,56.25,0.0,48.438,72.0,70.0,1000.0,200.0,0.257,555.0,74.313,74.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.368,6.436,5.947,6.253,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.5,524.0,534.5,303.0,518.5,533.0,518.0,-0.0,4.23,0.0,12.587,1.034,0.314,-0.001,0.0,-0.0,-0.0
9022007,1256,1.0,1.0,1.0,1.0,100.0,43.794,40.0,40.0,40.0,1.0,1.0,1045.664,314.988,-0.005,11.446,0.0,80.0,55.0,1.4,1662.5,1772.24,1907.964,412.039,54.983,75.412,72.066,75.192,51.732,1.368,2.173,0.319,69.258,55.399,89.223,47.632,82.359,83.645,128.835,113.092,129.98,36.367,57.799,44.246,-10.852,110.0,110.0,71.313,71.438,55.906,56.594,0.0,34.531,72.0,70.0,1000.0,200.0,0.104,201.25,69.563,69.25,-0.026,72.188,72.188,56.625,58.0,0.0,34.875,72.0,70.0,1000.0,200.0,0.107,360.25,76.813,76.188,0.0,72.063,72.063,56.0,56.219,0.0,44.969,72.0,70.0,1000.0,200.0,0.273,573.5,76.438,76.063,-0.001,72.188,70.125,55.344,56.25,0.0,48.906,72.0,70.0,1000.0,200.0,0.255,553.0,74.438,74.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.371,6.432,5.948,6.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.0,524.0,534.5,303.0,518.5,533.0,518.5,0.0,4.208,0.0,12.523,1.046,0.315,-0.001,0.0,-0.0,0.0
9022007,1257,1.0,1.0,1.0,1.0,100.0,43.505,40.0,40.0,40.0,1.0,1.0,1046.835,318.501,-0.005,11.49,0.0,80.0,55.0,1.4,1678.75,1756.513,1898.708,417.784,54.876,75.412,72.066,75.192,51.732,1.383,2.198,0.334,69.249,55.403,89.056,47.717,82.359,83.645,131.638,112.986,132.047,36.367,57.799,44.246,-10.867,110.0,110.0,71.313,71.375,55.906,56.594,0.0,34.281,72.0,70.0,1000.0,200.0,0.104,202.125,69.563,69.25,-0.026,72.125,72.188,56.625,58.0,0.0,35.25,72.0,70.0,1000.0,200.0,0.106,359.25,76.813,76.188,0.0,72.0,71.938,56.0,56.219,0.0,44.375,72.0,70.0,1000.0,200.0,0.264,561.5,76.438,76.188,-0.001,72.188,70.0,55.281,56.156,0.0,48.906,72.0,70.0,1000.0,200.0,0.257,554.5,74.313,74.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.37,6.432,5.948,6.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,524.0,535.0,303.0,518.0,533.0,518.5,0.0,4.224,0.0,12.571,1.047,0.319,-0.001,0.0,-0.0,-0.0
9022007,1258,1.0,1.0,1.0,1.0,100.0,43.358,40.0,40.0,40.0,1.0,1.0,1052.69,314.988,-0.005,11.49,0.0,80.0,55.0,1.4,1672.0,1759.371,1906.113,413.475,54.876,75.412,72.175,75.192,51.732,1.379,2.195,0.326,69.269,55.419,89.279,47.689,82.359,83.86,130.237,112.986,129.02,36.44,57.904,44.246,-10.867,110.0,110.0,71.375,71.313,55.906,56.469,0.0,33.969,72.0,70.0,1000.0,200.0,0.105,203.0,69.563,69.125,-0.026,72.125,71.875,56.625,57.844,0.0,35.406,72.0,70.0,1000.0,200.0,0.106,358.75,76.813,76.188,0.0,71.938,72.063,56.0,56.219,0.0,44.844,72.0,70.0,1000.0,200.0,0.263,560.5,76.313,76.063,-0.001,72.188,69.688,55.344,56.156,0.0,48.0,72.0,70.0,1000.0,200.0,0.259,557.0,74.313,74.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.373,6.432,5.942,6.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.5,524.0,535.5,303.0,519.5,533.0,518.5,-0.0,4.179,0.0,12.454,1.053,0.315,-0.002,0.0,-0.0,-0.0
9022007,1259,1.0,1.0,1.0,1.0,100.0,43.292,40.0,40.0,40.0,1.0,1.0,1040.98,313.817,-0.005,11.608,0.0,80.0,55.0,1.4,1669.0,1753.655,1904.261,412.039,54.876,75.52,72.066,75.192,51.732,1.402,2.181,0.334,69.279,55.424,89.028,47.717,82.359,83.967,130.237,112.986,132.343,36.44,58.218,44.319,-10.867,110.0,110.0,71.313,71.375,55.906,56.594,0.0,35.125,72.0,70.0,1000.0,200.0,0.098,194.5,69.563,69.125,-0.026,72.188,71.875,56.625,57.844,0.0,35.531,72.0,70.0,1000.0,200.0,0.106,359.0,76.813,76.188,0.0,71.938,72.063,55.875,56.219,0.0,44.5,72.0,70.0,1000.0,200.0,0.265,562.5,76.438,76.188,-0.001,72.063,69.5,55.281,56.156,0.0,48.031,72.0,70.0,1000.0,200.0,0.258,556.0,74.313,74.5,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.373,6.437,5.948,6.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.5,524.0,536.0,303.0,518.0,533.0,518.5,0.001,4.2,0.0,12.7,1.041,0.314,-0.002,0.0,-0.0,-0.001
