DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,1300,1.0,1.0,1.0,1.0,100.0,43.177,40.0,40.0,40.0,1.0,1.0,1042.151,317.33,-0.005,11.519,0.0,80.0,55.0,1.4,1669.0,1747.941,1904.261,410.603,54.876,75.412,71.958,75.302,51.623,1.406,2.198,0.334,69.354,55.549,89.028,47.66,82.456,83.967,132.228,112.986,130.792,36.44,57.799,44.246,-10.852,110.0,110.0,71.375,71.375,55.906,56.469,0.0,33.938,72.0,70.0,1000.0,200.0,0.106,204.0,69.688,69.125,-0.026,72.188,72.125,56.625,57.844,0.0,36.625,72.0,70.0,1000.0,200.0,0.1,347.0,76.813,76.188,0.0,71.813,71.938,55.875,56.219,0.0,44.25,72.0,70.0,1000.0,200.0,0.265,562.5,76.438,76.188,-0.001,72.063,70.0,55.344,56.156,0.0,47.625,72.0,70.0,1000.0,200.0,0.26,558.0,74.313,74.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.366,6.432,5.939,9.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,524.0,536.0,303.0,519.0,533.0,518.5,-0.0,4.21,0.0,12.486,1.042,0.317,-0.002,0.0,-0.0,-0.0
9022007,1301,1.0,1.0,1.0,1.0,100.0,43.03,40.0,40.0,40.0,1.0,1.0,1033.955,317.33,-0.005,11.46,0.0,80.0,55.0,1.4,1675.875,1736.521,1902.41,400.552,54.876,75.52,72.175,75.302,51.623,1.413,2.188,0.326,69.317,55.491,88.806,47.66,82.456,83.967,129.278,112.986,130.275,36.513,57.904,44.319,-10.852,110.0,110.0,71.313,71.438,55.906,56.594,0.0,35.0,72.0,70.0,1000.0,200.0,0.098,198.75,69.563,69.125,-0.027,72.125,72.125,56.625,57.844,0.0,35.906,72.0,70.0,1000.0,200.0,0.102,354.0,76.813,76.188,0.0,71.813,72.313,55.875,56.219,0.0,44.188,72.0,70.0,1000.0,200.0,0.263,559.5,76.438,76.188,-0.001,72.063,69.813,55.281,56.156,0.0,48.75,72.0,70.0,1000.0,200.0,0.253,547.5,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.79,11.861,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,524.0,536.5,302.75,518.5,533.0,518.5,0.0,4.182,0.0,12.421,1.034,0.317,-0.002,0.0,-0.0,-0.0
9022007,1302,1.0,1.0,1.0,1.0,100.0,42.653,40.0,40.0,40.0,1.0,1.0,1031.613,313.817,-0.005,11.549,0.0,80.0,55.0,1.4,1667.125,1725.108,1893.155,407.731,54.77,75.412,72.175,75.302,51.623,1.379,2.191,0.323,69.33,55.464,89.001,47.351,82.456,83.967,131.49,112.667,131.973,36.513,57.694,44.246,-10.867,110.0,110.0,71.563,72.188,55.813,56.469,0.0,35.125,72.0,70.0,1000.0,200.0,0.099,196.0,69.563,69.25,-0.026,72.125,73.0,56.625,57.656,0.0,35.781,72.0,70.0,1000.0,200.0,0.103,355.75,76.813,76.188,0.0,71.938,72.5,55.875,56.0,0.0,44.0,72.0,70.0,1000.0,200.0,0.267,566.5,76.438,76.063,-0.001,72.063,70.188,55.281,56.156,0.0,48.719,72.0,70.0,1000.0,200.0,0.25,544.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.771,11.835,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,524.0,536.5,303.0,519.0,533.0,518.5,0.0,4.216,0.0,12.401,1.032,0.314,-0.001,0.0,-0.0,-0.001
9022007,1303,1.0,1.0,1.0,1.0,100.0,42.722,40.0,40.0,40.0,1.0,1.0,1045.664,314.988,-0.005,11.505,0.0,80.0,55.0,1.4,1667.125,1747.941,1898.708,404.859,54.876,75.627,72.392,75.302,51.732,1.379,2.17,0.33,69.344,55.499,89.501,47.013,82.456,84.074,130.679,112.879,129.167,36.513,57.904,44.319,-10.852,110.0,110.0,71.563,72.688,55.813,56.469,0.0,34.281,72.0,70.0,1000.0,200.0,0.108,205.625,69.563,69.125,-0.026,72.188,73.938,56.625,57.844,0.0,35.781,72.0,70.0,1000.0,200.0,0.108,360.75,76.813,76.188,0.0,72.0,73.188,55.688,56.219,0.0,44.969,72.0,70.0,1000.0,200.0,0.253,552.5,76.313,76.063,-0.001,72.438,70.625,55.344,56.156,0.0,49.469,72.0,70.0,1000.0,200.0,0.257,555.0,74.438,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.782,11.839,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,524.0,537.0,303.0,519.0,533.0,519.0,-0.0,4.198,0.0,12.47,1.046,0.315,-0.002,0.0,-0.0,0.0
9022007,1304,1.0,1.0,1.0,1.0,100.0,43.111,40.0,40.0,40.0,1.0,1.0,1049.177,314.988,-0.005,11.505,0.0,80.0,55.0,1.4,1684.125,1765.09,1900.559,420.656,55.09,75.734,72.718,75.411,51.95,1.387,2.195,0.319,69.455,55.582,89.862,46.59,82.456,84.074,128.983,112.879,131.309,36.44,58.113,44.319,-10.852,110.0,110.0,71.688,73.063,55.906,56.594,0.0,34.281,72.0,70.0,1000.0,200.0,0.108,205.75,69.563,69.125,-0.026,72.313,73.938,56.625,57.844,0.0,36.563,72.0,70.0,1000.0,200.0,0.11,363.75,77.063,76.188,0.0,72.25,73.375,55.875,56.219,0.0,45.063,72.0,70.0,1000.0,200.0,0.259,556.5,76.438,76.188,-0.001,72.625,70.313,55.344,56.156,0.0,49.969,72.0,70.0,1000.0,200.0,0.274,572.0,74.438,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.769,11.828,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,524.0,537.0,303.0,518.5,533.0,519.0,0.001,4.183,0.0,12.587,1.049,0.315,-0.002,0.0,-0.0,0.0
9022007,1305,1.0,1.0,1.0,1.0,100.0,43.405,40.0,40.0,40.0,1.0,1.0,1079.622,322.014,-0.005,11.505,0.0,80.0,55.0,1.4,1695.25,1828.135,1932.04,442.209,55.196,75.734,72.935,75.521,52.168,1.36,2.216,0.319,69.678,55.744,90.279,46.421,83.312,84.074,132.671,112.773,132.417,36.513,58.218,44.392,-10.852,110.0,110.0,71.75,73.438,56.0,56.688,0.0,34.281,72.0,70.0,1000.0,200.0,0.106,204.375,69.563,69.125,-0.026,72.563,73.688,56.625,57.844,0.0,37.063,72.0,70.0,1000.0,200.0,0.119,378.25,76.813,76.375,0.0,72.5,73.625,56.0,56.219,0.0,45.969,72.0,70.0,1000.0,200.0,0.285,583.5,76.438,76.063,-0.001,72.75,70.625,55.438,56.25,0.0,51.5,72.0,70.0,1000.0,200.0,0.284,583.0,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.772,11.825,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,524.0,537.5,303.0,519.0,533.0,518.5,-0.0,4.176,0.0,12.587,1.08,0.322,-0.002,0.0,-0.0,-0.0
9022007,1306,1.0,1.0,1.0,1.0,100.0,44.201,40.0,40.0,40.0,1.0,1.0,1108.896,325.527,0.005,11.475,0.0,80.0,55.0,1.4,1755.625,1852.565,1950.57,466.653,55.41,75.949,73.043,75.631,52.386,1.372,2.22,0.315,69.831,55.886,90.14,46.365,83.312,83.967,130.605,112.773,129.389,36.585,58.638,44.683,-10.867,110.0,110.0,71.875,73.75,56.219,56.594,0.0,34.656,72.0,70.0,1000.0,200.0,0.105,203.0,69.563,69.125,-0.026,72.625,73.875,56.688,57.844,0.0,36.938,72.0,70.0,1000.0,200.0,0.125,387.0,76.813,76.188,0.0,72.625,73.625,56.094,56.344,0.0,47.75,72.0,70.0,1000.0,200.0,0.28,579.0,76.313,76.188,-0.001,72.75,70.625,55.594,56.406,0.0,52.219,72.0,70.0,1000.0,200.0,0.302,601.5,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.76,11.822,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,524.5,537.5,303.0,520.0,533.5,518.5,0.0,4.214,0.0,12.903,1.109,0.326,-0.002,0.0,-0.0,-0.0
9022007,1307,1.0,1.0,1.0,1.0,100.0,44.612,40.0,40.0,40.0,1.0,1.0,1121.776,323.185,-0.005,11.357,0.0,80.0,55.0,1.4,1755.625,1869.833,1948.717,469.53,55.41,76.164,73.26,75.741,52.495,1.349,2.266,0.319,70.076,55.858,89.918,46.28,83.312,83.967,130.827,112.773,133.229,36.513,58.638,44.829,-10.852,110.0,110.0,71.875,73.313,56.219,56.688,0.0,34.938,72.0,70.0,1000.0,200.0,0.105,203.625,69.5,69.25,-0.026,72.813,73.688,56.688,57.844,0.0,37.781,72.0,70.0,1000.0,200.0,0.133,400.0,76.813,76.375,0.0,72.625,73.813,56.156,56.344,0.0,46.719,72.0,70.0,1000.0,200.0,0.296,597.0,76.313,76.063,-0.001,72.438,70.625,55.594,56.406,0.0,52.688,72.0,70.0,1000.0,200.0,0.298,597.5,74.438,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.757,11.825,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,524.5,538.0,303.0,520.5,533.5,518.5,0.001,4.269,0.0,13.114,1.122,0.323,-0.001,0.0,-0.0,0.0
9022007,1308,1.0,1.0,1.0,1.0,100.0,45.691,40.0,40.0,40.0,1.0,1.0,1142.854,326.698,-0.005,11.386,0.0,80.0,55.0,1.4,1800.0,1884.239,1961.692,478.163,55.623,76.164,73.26,75.96,52.712,1.345,2.266,0.326,70.272,56.066,89.584,46.196,83.312,84.288,133.187,112.773,131.826,36.513,58.533,45.121,-10.867,110.0,110.0,72.188,73.688,56.344,56.688,0.0,35.375,72.0,70.0,1000.0,200.0,0.105,203.25,69.563,69.125,-0.026,72.938,73.563,56.688,57.844,0.0,39.063,72.0,70.0,1000.0,200.0,0.14,411.0,76.813,76.188,0.0,72.625,74.0,56.156,56.375,0.0,47.594,72.0,70.0,1000.0,200.0,0.296,597.5,76.438,76.063,-0.001,72.188,71.0,55.844,56.531,0.0,51.813,72.0,70.0,1000.0,200.0,0.298,598.0,74.438,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.752,11.816,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,524.5,538.0,303.0,520.0,533.5,518.5,-0.0,4.451,0.0,13.609,1.143,0.327,-0.002,0.0,-0.0,0.0
9022007,1309,1.0,1.0,1.0,1.0,100.0,46.042,40.0,40.0,40.0,1.0,1.0,1158.076,330.211,-0.005,11.372,0.0,80.0,55.0,1.4,1813.0,1901.543,1985.798,486.798,55.516,76.271,73.369,75.96,52.712,1.341,2.294,0.326,70.44,56.264,89.584,46.168,83.312,84.288,130.089,112.773,130.94,36.44,58.218,45.194,-10.852,110.0,110.0,72.25,73.438,56.344,56.906,0.0,35.781,72.0,70.0,1000.0,200.0,0.104,202.375,69.5,69.125,-0.026,73.313,74.063,56.688,57.844,0.0,40.0,72.0,70.0,1000.0,200.0,0.156,429.25,76.813,76.188,0.0,72.5,74.125,56.156,56.375,0.0,48.813,72.0,70.0,1000.0,200.0,0.3,602.5,76.438,76.063,-0.001,72.188,71.0,55.844,56.531,0.0,51.281,72.0,70.0,1000.0,200.0,0.289,589.5,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.757,11.826,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,525.0,538.5,303.0,521.0,533.5,519.0,0.0,4.571,0.0,13.823,1.158,0.33,-0.001,0.0,-0.0,-0.0
9022007,1310,1.0,1.0,1.0,1.0,100.0,46.861,40.0,40.0,40.0,1.0,1.0,1170.957,333.724,-0.005,11.298,0.0,80.0,55.0,1.4,1832.25,1921.757,1993.218,495.435,55.623,76.378,73.477,76.07,52.603,1.337,2.291,0.312,70.688,56.436,89.279,46.168,83.312,84.288,132.671,112.667,133.303,36.367,58.323,45.413,-10.852,110.0,110.0,72.25,73.75,56.344,57.0,0.0,35.563,72.0,70.0,1000.0,200.0,0.114,212.25,69.5,69.25,-0.026,73.25,74.438,56.938,57.844,0.0,41.156,72.0,70.0,1000.0,200.0,0.164,442.25,76.813,76.188,0.0,72.688,74.125,56.25,56.5,0.0,48.75,72.0,70.0,1000.0,200.0,0.302,604.5,76.313,76.063,-0.001,72.25,71.0,55.844,56.625,0.0,51.156,72.0,70.0,1000.0,200.0,0.294,594.0,74.438,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.746,11.81,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,524.5,538.5,303.25,518.0,534.0,519.0,0.0,4.655,0.0,14.192,1.171,0.334,-0.001,0.0,-0.0,0.0
9022007,1311,1.0,1.0,1.0,1.0,100.0,47.55,40.0,40.0,40.0,1.0,1.0,1194.376,338.408,-0.005,11.386,0.0,80.0,55.0,1.4,1866.75,1960.818,2004.349,498.315,55.516,76.378,73.477,76.07,52.386,1.33,2.337,0.334,71.018,56.69,88.639,46.337,83.105,84.288,132.228,112.667,130.866,36.367,57.904,45.631,-10.867,110.0,110.0,72.375,74.063,56.344,56.906,0.0,35.875,72.0,70.0,1000.0,200.0,0.117,213.625,69.5,69.125,-0.026,73.313,74.25,56.688,57.844,0.0,42.281,72.0,70.0,1000.0,200.0,0.167,451.0,76.813,76.188,0.0,72.688,74.125,56.25,56.375,0.0,48.031,72.0,70.0,1000.0,200.0,0.316,615.0,76.313,76.063,-0.001,72.688,70.813,55.594,56.531,0.0,52.125,72.0,70.0,1000.0,200.0,0.301,602.0,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.757,11.825,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.0,525.0,539.0,302.75,520.0,534.0,519.0,-0.0,4.898,0.0,14.647,1.194,0.338,-0.001,0.0,-0.0,-0.0
9022007,1312,1.0,1.0,1.0,1.0,100.0,47.609,40.0,40.0,40.0,1.0,1.0,1234.188,344.262,-0.005,11.416,0.0,80.0,55.0,1.4,1866.75,2002.884,2026.62,506.956,55.41,76.486,73.369,76.18,52.277,1.322,2.355,0.319,71.416,56.978,88.361,46.111,83.105,84.503,131.048,112.667,133.746,36.295,57.484,45.631,-10.867,110.0,110.0,72.438,74.25,56.406,56.906,0.0,36.25,72.0,70.0,1000.0,200.0,0.115,211.75,69.5,69.125,-0.026,73.438,73.563,56.688,57.656,0.0,42.531,72.0,70.0,1000.0,200.0,0.185,471.5,76.813,76.375,0.0,72.625,74.0,56.156,56.375,0.0,49.219,72.0,70.0,1000.0,200.0,0.313,611.5,76.438,76.188,-0.001,72.625,70.813,55.594,56.406,0.0,53.0,72.0,70.0,1000.0,200.0,0.319,619.0,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.75,11.825,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,525.0,539.5,303.0,519.5,534.0,518.5,0.001,5.03,0.0,14.8,1.234,0.344,-0.001,0.0,-0.0,-0.0
9022007,1313,1.0,1.0,1.0,1.0,100.0,48.32,40.0,40.0,40.0,1.0,1.0,1257.607,345.433,-0.005,11.313,0.0,80.0,55.0,1.4,1918.375,2015.962,2022.908,519.922,55.516,76.593,73.369,76.29,52.386,1.341,2.383,0.323,71.721,57.183,88.528,46.055,83.105,84.824,134.736,112.667,134.41,36.367,57.589,45.777,-10.852,110.0,110.0,72.25,74.063,56.344,56.906,0.0,36.594,72.0,70.0,1000.0,200.0,0.115,212.25,69.5,69.125,-0.026,73.438,73.5,56.688,57.656,0.0,43.875,72.0,70.0,1000.0,200.0,0.195,483.75,76.813,76.375,0.0,72.375,74.125,56.156,56.375,0.0,50.125,72.0,70.0,1000.0,200.0,0.314,612.5,76.438,76.063,-0.001,72.438,70.813,55.594,56.406,0.0,53.219,72.0,70.0,1000.0,200.0,0.322,623.5,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.76,11.825,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.0,525.5,539.5,303.0,520.0,534.5,519.0,-0.0,5.016,0.0,14.782,1.258,0.345,-0.001,0.0,-0.0,-0.0
9022007,1314,1.0,1.0,1.0,1.0,100.0,48.564,40.0,40.0,40.0,1.0,1.0,1258.778,352.459,-0.005,11.313,0.0,80.0,55.0,1.4,1931.125,2017.417,2035.902,525.687,55.41,76.593,73.26,76.29,52.386,1.333,2.39,0.334,71.927,57.509,88.417,46.111,83.105,84.717,132.597,112.667,131.752,36.222,57.484,45.923,-10.852,110.0,110.0,72.438,74.25,56.219,57.0,0.0,36.813,72.0,70.0,1000.0,200.0,0.116,213.25,69.5,69.125,-0.026,73.438,73.5,56.625,57.531,0.0,44.313,72.0,70.0,1000.0,200.0,0.209,497.5,76.813,76.375,0.0,72.375,73.813,56.156,56.344,0.0,49.844,72.0,70.0,1000.0,200.0,0.314,612.5,76.313,76.063,-0.001,72.188,70.625,55.594,56.531,0.0,52.5,72.0,70.0,1000.0,200.0,0.307,610.0,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.76,11.822,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,525.0,540.0,303.0,520.5,534.5,519.0,-0.0,5.162,0.0,15.24,1.259,0.352,-0.001,0.0,-0.0,-0.0
9022007,1315,1.0,1.0,1.0,1.0,100.0,49.002,40.0,40.0,40.0,1.0,1.0,1285.71,348.946,-0.005,11.313,0.0,80.0,55.0,1.4,1945.125,2030.507,2045.186,528.57,55.41,76.486,73.26,76.29,52.168,1.353,2.429,0.326,72.195,57.578,88.723,46.14,83.105,84.61,133.851,112.667,136.035,36.222,57.274,45.85,-10.867,110.0,110.0,72.438,74.438,56.219,56.906,0.0,37.375,72.0,70.0,1000.0,200.0,0.117,213.5,69.5,69.125,-0.026,73.438,72.875,56.625,57.531,0.0,45.156,72.0,70.0,1000.0,200.0,0.216,509.75,76.813,76.188,0.0,72.5,74.0,56.094,56.344,0.0,49.531,72.0,70.0,1000.0,200.0,0.329,628.5,76.313,76.063,-0.001,72.438,70.625,55.594,56.531,0.0,53.219,72.0,70.0,1000.0,200.0,0.302,601.0,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.75,11.82,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,525.5,540.5,303.0,521.0,534.5,519.0,0.001,5.174,0.0,15.126,1.286,0.349,-0.001,0.0,-0.0,-0.0
9022007,1316,1.0,1.0,1.0,1.0,100.0,49.402,40.0,40.0,40.0,1.0,1.0,1293.907,353.63,-0.005,11.298,0.0,80.0,55.0,1.4,1945.125,2052.351,2067.474,540.104,55.41,76.486,73.369,76.29,52.277,1.341,2.436,0.319,72.519,57.837,88.778,46.14,82.774,84.396,135.547,112.667,134.558,36.149,57.169,45.923,-10.852,110.0,110.0,72.438,73.938,56.344,56.906,0.0,36.469,72.0,70.0,1000.0,200.0,0.125,222.25,69.5,69.25,-0.026,73.313,72.875,56.625,57.531,0.0,46.844,72.0,70.0,1000.0,200.0,0.216,509.75,76.813,76.188,0.0,72.5,74.0,56.094,56.375,0.0,50.125,72.0,70.0,1000.0,200.0,0.33,629.0,76.313,76.063,-0.001,72.438,70.813,55.531,56.406,0.0,53.188,72.0,70.0,1000.0,200.0,0.323,620.5,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.744,11.814,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.0,526.0,541.0,303.0,523.5,534.5,519.0,-0.0,5.253,0.0,15.335,1.294,0.354,-0.001,0.0,-0.0,-0.0
9022007,1317,1.0,1.0,1.0,1.0,100.0,49.85,40.0,40.0,40.0,1.0,1.0,1309.13,352.459,-0.005,11.342,0.0,80.0,55.0,1.4,1980.375,2066.931,2071.189,551.644,55.41,76.593,73.26,76.29,52.277,1.341,2.454,0.326,72.805,58.213,88.584,46.168,82.774,84.61,132.966,112.667,132.121,36.077,57.064,46.069,-10.867,110.0,110.0,72.375,74.063,56.344,56.906,0.0,36.219,72.0,70.0,1000.0,200.0,0.126,223.0,69.5,68.875,-0.026,73.313,72.688,56.625,57.5,0.0,46.281,72.0,70.0,1000.0,200.0,0.231,523.5,76.813,76.375,0.0,72.5,74.0,56.156,56.344,0.0,49.563,72.0,70.0,1000.0,200.0,0.331,630.0,76.438,76.063,-0.001,72.25,70.625,55.531,56.406,0.0,52.344,72.0,70.0,1000.0,200.0,0.316,616.0,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.739,11.808,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.0,526.0,541.0,303.25,523.5,534.5,519.0,-0.0,5.4,0.0,15.738,1.309,0.352,-0.002,0.0,-0.0,-0.0
9022007,1318,1.0,1.0,1.0,1.0,100.0,50.279,40.0,40.0,40.0,1.0,1.0,1346.6,360.656,-0.005,11.239,0.0,80.0,55.0,1.4,1992.125,2107.828,2087.91,558.859,55.41,76.701,73.26,76.4,52.277,1.314,2.458,0.33,73.147,58.27,88.667,46.055,82.774,84.932,133.482,112.773,136.035,36.004,56.75,46.069,-10.852,110.0,110.0,72.375,74.063,56.219,56.906,0.0,36.063,72.0,70.0,1000.0,200.0,0.127,223.375,69.375,69.125,-0.026,73.125,72.75,56.5,57.5,0.0,47.188,72.0,70.0,1000.0,200.0,0.244,538.0,76.813,76.375,0.0,72.5,73.813,56.094,56.344,0.0,50.406,72.0,70.0,1000.0,200.0,0.328,627.5,76.313,76.063,-0.001,72.188,70.625,55.594,56.406,0.0,53.063,72.0,70.0,1000.0,200.0,0.329,629.5,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.732,11.8,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,526.0,541.5,303.0,522.0,535.0,519.0,0.001,5.453,0.0,15.71,1.347,0.361,-0.001,0.0,-0.0,-0.0
9022007,1319,1.0,1.0,1.0,1.0,100.0,50.764,40.0,40.0,40.0,1.0,1.0,1346.6,365.34,-0.005,11.239,0.0,80.0,55.0,1.4,2012.75,2097.594,2095.343,553.087,55.41,76.701,73.152,76.509,52.168,1.349,2.49,0.337,73.294,58.551,88.278,46.027,82.774,85.253,135.842,112.773,134.632,36.004,56.855,46.215,-10.867,110.0,110.0,72.438,74.063,56.219,56.906,0.0,36.938,72.0,70.0,1000.0,200.0,0.122,219.875,69.5,69.125,-0.026,72.938,72.875,56.625,57.5,0.0,48.125,72.0,70.0,1000.0,200.0,0.239,535.0,76.813,76.375,0.0,72.5,73.688,56.094,56.344,0.0,50.719,72.0,70.0,1000.0,200.0,0.349,645.0,76.438,75.938,-0.001,72.188,70.375,55.594,56.406,0.0,53.188,72.0,70.0,1000.0,200.0,0.32,619.5,74.563,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.741,11.813,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.0,526.0,542.0,303.0,523.0,535.0,519.0,-0.0,5.504,0.0,15.938,1.347,0.365,-0.001,0.0,-0.0,0.0
9022007,1320,1.0,1.0,1.0,1.0,100.0,50.864,40.0,40.0,40.0,1.0,1.0,1379.387,370.023,-0.005,11.268,0.0,80.0,55.0,1.4,2037.625,2122.461,2117.648,567.52,55.303,76.701,73.152,76.4,52.168,1.349,2.493,0.337,73.6,58.828,88.333,46.14,82.774,85.253,133.113,112.56,132.121,36.004,56.75,46.142,-10.852,110.0,110.0,72.375,73.938,56.344,56.688,0.0,36.406,72.0,70.0,1000.0,200.0,0.127,223.375,69.5,68.875,-0.026,72.938,72.5,56.5,57.5,0.0,47.719,72.0,70.0,1000.0,200.0,0.252,551.0,77.063,76.375,0.0,72.375,73.625,56.094,56.344,0.0,51.531,72.0,70.0,1000.0,200.0,0.343,640.0,76.438,76.063,-0.001,72.438,70.625,55.531,56.406,0.0,53.594,72.0,70.0,1000.0,200.0,0.333,630.0,74.563,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.738,11.813,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,526.5,542.0,303.0,523.5,535.0,519.0,-0.0,5.506,0.0,15.864,1.379,0.37,-0.002,0.0,-0.0,0.0
9022007,1321,1.0,1.0,1.0,1.0,100.0,51.438,40.0,40.0,40.0,1.0,1.0,1378.216,372.365,-0.005,11.224,0.0,80.0,55.0,1.4,2037.625,2113.68,2119.507,566.077,55.41,76.593,73.043,76.4,52.059,1.353,2.522,0.345,73.809,59.045,87.944,46.14,82.774,85.039,132.449,112.879,134.853,35.931,56.54,46.288,-10.852,110.0,110.0,72.438,74.25,56.219,56.906,0.0,36.719,72.0,70.0,1000.0,200.0,0.128,224.25,69.375,69.125,-0.026,72.938,72.125,56.5,57.375,0.0,48.813,72.0,70.0,1000.0,200.0,0.243,539.5,76.813,76.375,0.0,72.375,73.625,56.094,56.344,0.0,50.094,72.0,70.0,1000.0,200.0,0.345,643.0,76.438,75.938,-0.001,72.688,70.625,55.531,56.25,0.0,54.156,72.0,70.0,1000.0,200.0,0.344,641.0,74.563,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.729,11.813,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,522.5,526.5,542.0,303.0,524.0,535.5,519.0,0.001,5.641,0.0,16.144,1.378,0.372,-0.001,0.0,-0.0,0.0
9022007,1322,1.0,1.0,1.0,1.0,100.0,51.245,40.0,40.0,40.0,1.0,1.0,1405.148,378.22,-0.005,11.239,0.0,80.0,55.0,1.4,2053.625,2150.301,2121.366,576.184,55.303,76.593,72.935,76.29,52.059,1.341,2.529,0.345,74.124,59.203,88.695,46.309,83.143,84.717,135.768,112.879,135.075,35.931,56.435,46.288,-10.852,110.0,110.0,72.375,74.438,56.219,56.906,0.0,36.719,72.0,70.0,1000.0,200.0,0.127,223.125,69.375,68.875,-0.026,72.938,71.75,56.5,57.375,0.0,47.875,72.0,70.0,1000.0,200.0,0.257,555.0,76.813,76.188,0.0,72.375,73.813,56.0,56.219,0.0,50.781,72.0,70.0,1000.0,200.0,0.342,640.0,76.313,75.938,-0.001,72.75,70.375,55.531,56.25,0.0,54.125,72.0,70.0,1000.0,200.0,0.358,655.0,74.438,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.714,11.795,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.5,527.0,542.0,303.0,523.0,535.5,519.0,-0.0,5.677,0.0,16.166,1.405,0.378,-0.002,0.0,-0.0,-0.001
9022007,1323,1.0,1.0,1.0,1.0,100.0,51.79,40.0,40.0,40.0,1.0,1.0,1414.516,379.391,-0.005,11.298,0.0,80.0,55.0,1.4,2075.125,2160.571,2143.678,580.517,55.303,76.486,72.935,76.29,52.168,1.345,2.543,0.337,74.329,59.425,88.639,46.477,83.143,84.824,133.408,112.879,132.195,35.859,56.54,46.506,-10.852,110.0,110.0,72.438,74.25,56.219,56.688,0.0,36.563,72.0,70.0,1000.0,200.0,0.127,223.25,69.5,68.875,-0.026,72.813,71.625,56.5,57.375,0.0,48.969,72.0,70.0,1000.0,200.0,0.258,556.0,76.813,76.375,0.0,72.25,73.625,56.094,56.219,0.0,50.844,72.0,70.0,1000.0,200.0,0.343,642.0,76.438,76.063,-0.001,72.875,70.313,55.531,56.25,0.0,55.188,72.0,70.0,1000.0,200.0,0.363,659.5,74.438,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.73,11.806,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,527.0,542.5,303.0,525.5,535.5,519.5,-0.0,5.816,0.0,16.706,1.415,0.379,-0.002,0.0,-0.0,-0.001
9022007,1324,1.0,1.0,1.0,1.0,100.0,52.18,40.0,40.0,40.0,1.0,1.0,1444.96,386.417,-0.005,11.283,0.0,80.0,55.0,1.4,2075.125,2176.723,2143.678,590.631,55.303,76.486,72.826,76.29,52.168,1.353,2.561,0.359,74.557,59.603,88.361,46.59,83.143,84.824,132.523,113.092,135.296,35.859,56.435,46.506,-10.867,110.0,110.0,72.375,73.938,56.219,56.906,0.0,36.656,72.0,70.0,1000.0,200.0,0.127,223.125,69.375,68.875,-0.026,72.813,72.125,56.5,57.375,0.0,48.594,72.0,70.0,1000.0,200.0,0.26,557.5,76.813,76.375,0.0,72.375,73.625,56.094,56.344,0.0,51.313,72.0,70.0,1000.0,200.0,0.345,641.5,76.313,76.063,-0.001,72.688,70.375,55.531,56.25,0.0,55.281,72.0,70.0,1000.0,200.0,0.381,676.0,74.438,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.798,11.869,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.0,527.0,542.5,303.0,524.0,535.5,519.0,0.001,5.838,0.0,16.684,1.445,0.386,-0.002,0.0,-0.0,-0.001
9022007,1325,1.0,1.0,1.0,1.0,100.0,52.511,40.0,40.0,40.0,1.0,1.0,1439.106,381.733,-0.005,11.298,0.0,80.0,55.0,1.4,2094.75,2169.379,2138.099,579.073,55.303,76.486,72.826,76.29,52.059,1.356,2.561,0.345,74.694,59.737,88.194,46.477,83.143,84.717,135.99,112.986,135.37,35.859,56.225,46.433,-10.867,110.0,110.0,72.438,74.063,56.219,56.906,0.0,36.906,72.0,70.0,1000.0,200.0,0.128,224.0,69.375,68.875,-0.026,72.75,71.875,56.5,57.25,0.0,49.0,72.0,70.0,1000.0,200.0,0.271,569.5,76.813,76.375,0.0,72.25,73.688,56.094,56.375,0.0,51.719,72.0,70.0,1000.0,200.0,0.346,643.0,76.438,76.063,-0.001,72.438,70.625,55.531,56.25,0.0,56.719,72.0,70.0,1000.0,200.0,0.366,662.5,74.563,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.792,11.86,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.0,527.0,542.5,302.75,524.5,535.5,519.0,-0.0,5.866,0.0,16.592,1.439,0.382,-0.002,0.0,-0.0,0.0
9022007,1326,1.0,1.0,1.0,1.0,100.0,52.87,40.0,40.0,40.0,1.0,1.0,1483.602,389.93,-0.005,11.268,0.0,80.0,55.0,1.4,2101.0,2206.133,2156.696,590.631,55.303,76.486,72.935,76.18,52.059,1.337,2.593,0.341,75.047,59.936,88.333,46.28,83.143,84.61,133.629,112.986,132.343,35.931,56.225,46.579,-10.852,110.0,110.0,72.438,73.875,56.0,56.688,0.0,37.469,72.0,70.0,1000.0,200.0,0.126,222.25,69.375,68.875,-0.026,72.813,71.688,56.5,57.25,0.0,48.844,72.0,70.0,1000.0,200.0,0.271,570.5,76.813,76.375,0.0,72.25,73.688,56.0,56.219,0.0,51.156,72.0,70.0,1000.0,200.0,0.36,657.5,76.313,75.938,-0.001,72.438,70.938,55.438,56.25,0.0,55.0,72.0,70.0,1000.0,200.0,0.382,677.0,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.795,11.86,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.0,527.0,543.0,303.0,525.5,535.5,519.5,-0.0,5.912,0.0,16.663,1.484,0.39,-0.002,0.0,-0.0,-0.0
9022007,1327,1.0,1.0,1.0,1.0,100.0,53.202,40.0,40.0,40.0,1.0,1.0,1483.602,392.272,-0.005,11.298,0.0,80.0,55.0,1.4,2119.75,2212.022,2177.157,600.749,55.303,76.486,73.043,76.18,52.059,1.345,2.603,0.352,75.185,60.015,88.417,46.055,83.655,84.61,132.302,113.092,134.558,35.931,56.12,46.652,-10.852,110.0,110.0,72.438,73.875,56.344,56.688,0.0,37.594,72.0,70.0,1000.0,200.0,0.128,223.75,69.5,68.875,-0.026,72.75,71.688,56.5,57.25,0.0,49.531,72.0,70.0,1000.0,200.0,0.274,572.5,76.813,76.375,0.0,72.063,73.625,56.0,56.219,0.0,51.531,72.0,70.0,1000.0,200.0,0.36,658.5,76.313,76.063,-0.001,72.438,71.188,55.531,56.25,0.0,55.531,72.0,70.0,1000.0,200.0,0.384,679.5,74.438,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.798,11.863,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.0,527.5,543.0,303.0,524.0,535.5,519.5,0.001,6.0,0.0,16.822,1.484,0.392,-0.002,0.0,-0.0,-0.001
9022007,1328,1.0,1.0,1.0,1.0,100.0,53.758,40.0,40.0,40.0,1.0,1.0,1483.602,393.443,-0.005,11.283,0.0,80.0,55.0,1.4,2133.875,2187.01,2162.276,592.076,55.41,76.486,72.935,76.29,52.168,1.375,2.607,0.341,75.19,60.228,88.528,46.083,83.655,84.824,136.063,113.199,136.109,35.859,56.12,46.725,-10.852,110.0,110.0,72.438,74.375,56.219,56.906,0.0,37.688,72.0,70.0,1000.0,200.0,0.13,225.375,69.375,68.875,-0.026,72.625,71.75,56.5,57.25,0.0,49.313,72.0,70.0,1000.0,200.0,0.278,577.0,77.063,76.375,0.0,72.063,73.625,56.094,56.219,0.0,51.781,72.0,70.0,1000.0,200.0,0.355,651.5,76.438,76.063,-0.001,72.438,71.25,55.531,56.25,0.0,56.688,72.0,70.0,1000.0,200.0,0.373,667.0,74.563,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.801,11.863,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.0,527.5,543.0,303.0,526.5,536.0,519.5,0.0,6.051,0.0,17.027,1.484,0.393,-0.002,0.0,-0.0,0.0
9022007,1329,1.0,1.0,1.0,1.0,100.0,54.197,40.0,40.0,40.0,1.0,1.0,1480.089,388.759,-0.005,11.18,0.0,80.0,55.0,1.4,2133.875,2194.362,2156.696,586.296,55.41,76.593,72.935,76.29,52.168,1.387,2.596,0.345,75.317,60.26,88.556,46.111,83.655,85.146,134.367,113.199,132.786,35.931,56.015,46.944,-10.867,110.0,110.0,72.438,74.25,56.219,56.688,0.0,38.531,72.0,70.0,1000.0,200.0,0.129,224.625,69.5,68.875,-0.026,72.625,71.313,56.5,57.25,0.0,50.344,72.0,70.0,1000.0,200.0,0.278,577.0,76.813,76.375,0.0,72.25,73.375,56.094,56.344,0.0,51.094,72.0,70.0,1000.0,200.0,0.364,659.0,76.313,75.938,-0.001,72.625,71.25,55.531,56.25,0.0,56.156,72.0,70.0,1000.0,200.0,0.369,664.5,74.563,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.807,11.861,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.0,527.5,543.5,303.0,526.0,535.5,520.0,-0.0,6.131,0.0,17.1,1.48,0.389,-0.002,0.0,-0.0,-0.0
9022007,1330,1.0,1.0,1.0,1.0,100.0,54.596,40.0,40.0,40.0,1.0,1.0,1517.56,395.785,-0.005,11.209,0.0,80.0,55.0,1.4,2122.125,2237.074,2193.9,619.552,55.303,76.593,72.935,76.4,52.059,1.33,2.628,0.352,75.667,60.435,88.0,46.224,83.655,85.253,132.007,113.199,133.746,35.931,55.806,46.944,-10.867,110.0,110.0,72.438,74.063,56.219,56.688,0.0,37.469,72.0,70.0,1000.0,200.0,0.137,231.75,69.375,68.875,-0.026,72.563,71.5,56.438,57.375,0.0,49.938,72.0,70.0,1000.0,200.0,0.289,589.5,76.813,76.375,0.0,72.375,73.5,56.094,56.219,0.0,51.531,72.0,70.0,1000.0,200.0,0.362,660.0,76.438,76.063,-0.001,72.438,71.0,55.438,56.25,0.0,56.406,72.0,70.0,1000.0,200.0,0.385,679.0,74.563,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.782,11.839,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,528.0,543.5,303.0,526.0,535.5,520.0,0.0,6.211,0.0,17.144,1.518,0.396,-0.002,0.0,-0.0,-0.0
9022007,1331,1.0,1.0,1.0,1.0,100.0,54.459,40.0,40.0,40.0,1.0,1.0,1537.466,400.468,-0.005,11.224,0.0,80.0,55.0,1.4,2164.5,2235.6,2195.761,616.658,55.196,76.593,72.935,76.4,51.841,1.345,2.642,0.359,75.791,60.576,87.694,46.14,83.655,85.039,135.916,113.305,136.256,35.931,55.701,46.871,-10.852,110.0,110.0,72.438,74.25,56.219,56.594,0.0,38.094,72.0,70.0,1000.0,200.0,0.135,230.625,69.375,68.875,-0.026,72.563,71.688,56.5,57.25,0.0,51.063,72.0,70.0,1000.0,200.0,0.282,584.5,76.813,76.375,0.0,72.25,73.625,56.0,56.219,0.0,51.125,72.0,70.0,1000.0,200.0,0.369,664.0,76.438,75.938,-0.001,72.625,71.25,55.438,56.156,0.0,56.406,72.0,70.0,1000.0,200.0,0.391,683.5,74.563,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.775,11.841,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.0,528.0,543.5,303.25,526.0,536.0,520.0,0.0,6.211,0.0,17.053,1.537,0.4,-0.002,0.0,-0.0,-0.0
9022007,1332,1.0,1.0,1.0,1.0,100.0,54.656,40.0,40.0,40.0,1.0,1.0,1515.218,400.468,-0.005,11.268,0.0,80.0,55.0,1.4,2171.0,2217.913,2190.18,597.858,55.196,76.593,72.935,76.4,51.95,1.387,2.657,0.367,75.861,60.767,87.833,46.224,83.545,85.039,134.736,113.305,133.229,35.931,55.911,46.944,-10.852,110.0,110.0,72.438,73.875,56.344,56.688,0.0,38.0,72.0,70.0,1000.0,200.0,0.136,228.625,69.5,68.875,-0.026,72.563,71.063,56.438,57.063,0.0,51.563,72.0,70.0,1000.0,200.0,0.286,585.5,76.813,76.375,0.0,72.25,73.375,56.0,56.219,0.0,51.625,72.0,70.0,1000.0,200.0,0.353,649.5,76.313,75.938,-0.001,72.625,71.0,55.438,56.156,0.0,56.125,72.0,70.0,1000.0,200.0,0.397,691.0,74.438,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.792,11.847,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,528.0,544.0,303.0,526.5,536.0,520.0,-0.0,6.211,0.0,17.234,1.515,0.4,-0.002,0.0,-0.0,-0.001
9022007,1333,1.0,1.0,1.0,1.0,100.0,54.889,40.0,40.0,40.0,1.0,1.0,1544.492,400.468,-0.005,11.253,0.0,80.0,55.0,1.4,2169.25,2244.451,2197.622,609.425,55.196,76.593,72.826,76.29,51.841,1.364,2.65,0.345,76.045,60.782,88.111,46.196,83.545,85.039,132.007,113.305,133.007,35.931,55.806,46.944,-10.852,110.0,110.0,72.438,73.938,56.0,56.688,0.0,37.844,72.0,70.0,1000.0,200.0,0.14,234.5,69.375,69.125,-0.026,72.563,71.188,56.438,57.25,0.0,50.813,72.0,70.0,1000.0,200.0,0.283,585.0,76.813,76.375,0.0,72.063,73.375,56.0,56.0,0.0,50.844,72.0,70.0,1000.0,200.0,0.361,658.0,76.313,75.938,-0.001,72.438,70.938,55.344,56.156,0.0,56.969,72.0,70.0,1000.0,200.0,0.411,698.0,74.563,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.775,11.83,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,528.5,544.0,303.0,527.0,536.0,520.0,0.0,6.235,0.0,17.211,1.544,0.4,-0.001,0.0,-0.0,-0.0
9022007,1334,1.0,1.0,1.0,1.0,100.0,55.319,40.0,40.0,40.0,1.0,1.0,1564.398,403.981,-0.005,11.224,0.0,80.0,55.0,1.4,2192.375,2279.904,2208.786,632.579,55.303,76.593,72.826,76.29,52.059,1.345,2.674,0.359,76.313,60.876,88.556,46.196,83.545,85.253,134.809,113.412,136.478,35.931,55.806,47.09,-10.852,110.0,110.0,72.438,74.375,56.0,56.594,0.0,38.594,72.0,70.0,1000.0,200.0,0.14,234.0,69.375,69.125,-0.026,72.563,71.0,56.438,57.063,0.0,51.219,72.0,70.0,1000.0,200.0,0.303,604.0,76.813,76.188,0.0,72.063,73.625,56.0,56.219,0.0,52.625,72.0,70.0,1000.0,200.0,0.361,656.0,76.313,75.938,-0.001,72.25,70.813,55.438,56.156,0.0,57.406,72.0,70.0,1000.0,200.0,0.412,703.0,74.563,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.769,11.831,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,528.5,544.5,303.0,528.5,536.0,520.5,0.0,6.302,0.0,17.394,1.564,0.404,-0.001,0.0,-0.0,-0.0
9022007,1335,1.0,1.0,1.0,1.0,100.0,55.651,40.0,40.0,40.0,1.0,1.0,1556.201,402.81,-0.005,11.224,0.0,80.0,55.0,1.4,2192.375,2257.736,2212.507,613.765,55.303,76.593,72.826,76.29,52.059,1.368,2.667,0.359,76.367,61.116,88.25,46.393,83.545,85.039,135.252,113.199,133.82,35.931,55.701,47.163,-10.852,110.0,110.0,72.438,73.75,56.219,56.594,0.0,37.844,72.0,70.0,1000.0,200.0,0.142,235.25,69.375,68.875,-0.026,72.313,71.5,56.5,57.063,0.0,52.375,72.0,70.0,1000.0,200.0,0.298,596.5,76.813,76.375,0.0,72.25,73.375,56.0,56.219,0.0,52.531,72.0,70.0,1000.0,200.0,0.365,661.0,76.438,75.938,-0.001,72.188,70.625,55.438,56.25,0.0,58.063,72.0,70.0,1000.0,200.0,0.401,696.0,74.563,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.772,11.833,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.0,529.0,544.5,303.25,526.5,536.5,520.5,-0.0,6.377,0.0,17.508,1.556,0.403,-0.002,0.0,-0.0,-0.0
9022007,1336,1.0,1.0,1.0,1.0,100.0,56.001,40.0,40.0,40.0,1.0,1.0,1566.74,405.152,-0.005,11.298,0.0,80.0,55.0,1.4,2195.125,2259.213,2203.204,623.893,55.303,76.486,72.718,76.29,51.95,1.383,2.674,0.337,76.405,61.127,87.471,46.506,83.545,85.146,132.376,113.412,132.933,36.004,55.491,47.235,-10.867,110.0,110.0,72.438,74.063,56.0,56.688,0.0,37.469,72.0,70.0,1000.0,200.0,0.145,237.5,69.375,69.125,-0.026,72.313,71.313,56.438,57.063,0.0,51.5,72.0,70.0,1000.0,200.0,0.298,594.0,77.063,76.375,0.0,72.063,73.5,56.0,56.219,0.0,51.063,72.0,70.0,1000.0,200.0,0.368,663.5,76.313,75.938,-0.001,72.188,70.813,55.344,56.156,0.0,56.906,72.0,70.0,1000.0,200.0,0.398,691.5,74.563,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.774,11.831,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,529.5,544.5,303.0,528.0,536.5,520.5,0.0,6.511,0.0,17.622,1.567,0.405,-0.001,0.0,-0.0,-0.0
9022007,1337,1.0,1.0,1.0,1.0,100.0,55.777,40.0,40.0,40.0,1.0,1.0,1572.595,405.152,-0.005,11.313,0.0,80.0,55.0,1.4,2186.875,2268.077,2203.204,618.105,55.09,76.486,72.718,76.29,51.732,1.372,2.682,0.356,76.563,61.249,87.583,46.309,83.545,85.039,135.621,113.305,136.626,36.004,55.386,47.163,-10.867,110.0,110.0,72.438,74.375,55.906,56.594,0.0,37.781,72.0,70.0,1000.0,200.0,0.142,235.25,69.375,68.875,-0.026,72.188,71.063,56.313,56.938,0.0,50.625,72.0,70.0,1000.0,200.0,0.304,605.0,76.813,76.188,0.0,72.063,73.5,56.0,56.0,0.0,51.156,72.0,70.0,1000.0,200.0,0.366,661.5,76.438,76.063,-0.001,72.188,70.625,55.344,56.031,0.0,56.469,72.0,70.0,1000.0,200.0,0.402,694.5,74.563,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.759,11.811,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.0,529.0,544.5,303.0,527.5,536.5,520.5,0.0,6.513,0.0,17.532,1.573,0.405,-0.002,0.0,-0.0,-0.0
9022007,1338,1.0,1.0,1.0,1.0,100.0,55.887,40.0,40.0,40.0,1.0,1.0,1577.279,405.152,-0.005,11.283,0.0,80.0,55.0,1.4,2194.25,2271.033,2212.507,623.893,55.09,76.486,72.609,76.29,51.732,1.364,2.671,0.363,76.584,61.23,87.861,46.337,83.357,85.039,135.547,113.518,134.115,36.004,55.386,47.163,-10.852,110.0,110.0,72.438,74.438,55.906,56.594,0.0,37.531,72.0,70.0,1000.0,200.0,0.144,236.875,69.375,68.875,-0.026,72.188,71.063,56.313,57.063,0.0,51.313,72.0,70.0,1000.0,200.0,0.301,602.0,76.813,76.375,0.0,72.063,73.375,55.875,56.0,0.0,50.938,72.0,70.0,1000.0,200.0,0.367,663.0,76.313,76.063,-0.001,72.063,70.813,55.344,56.031,0.0,56.031,72.0,70.0,1000.0,200.0,0.405,696.5,74.563,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.768,11.819,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,529.5,544.5,302.75,528.0,536.5,520.5,-0.0,6.496,0.0,17.485,1.577,0.405,-0.002,0.0,-0.0,-0.0
9022007,1339,1.0,1.0,1.0,1.0,100.0,56.293,40.0,40.0,40.0,1.0,1.0,1569.082,408.665,-0.005,11.209,0.0,80.0,55.0,1.4,2194.25,2263.645,2205.064,625.341,55.196,76.593,72.718,76.18,51.95,1.375,2.667,0.363,76.627,61.302,88.0,46.365,83.357,85.253,132.449,113.518,132.86,36.004,55.491,47.235,-10.852,110.0,110.0,72.375,74.063,56.0,56.594,0.0,37.25,72.0,70.0,1000.0,200.0,0.145,237.375,69.375,68.875,-0.026,72.188,71.188,56.438,56.938,0.0,51.469,72.0,70.0,1000.0,200.0,0.296,594.0,76.813,76.375,0.0,72.063,73.625,56.0,56.0,0.0,50.5,72.0,70.0,1000.0,200.0,0.369,664.5,76.313,75.938,-0.001,72.188,71.0,55.438,56.031,0.0,55.969,72.0,70.0,1000.0,200.0,0.405,696.5,74.563,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.772,11.816,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.0,529.5,545.0,303.0,528.5,536.5,521.0,0.0,6.46,0.0,17.483,1.569,0.409,-0.002,0.0,-0.0,-0.0
9022007,1340,1.0,1.0,1.0,1.0,100.0,56.472,40.0,40.0,40.0,1.0,1.0,1569.082,407.494,-0.005,11.313,0.0,80.0,55.0,1.4,2191.625,2265.122,2210.646,616.658,55.196,76.701,72.718,76.4,51.732,1.387,2.706,0.359,76.617,61.293,87.888,46.252,83.357,85.253,134.146,113.624,136.182,36.077,55.386,47.308,-10.852,110.0,110.0,72.563,74.063,56.0,56.469,0.0,38.156,72.0,70.0,1000.0,200.0,0.14,234.875,69.375,68.875,-0.026,72.188,71.313,56.313,56.938,0.0,50.344,72.0,70.0,1000.0,200.0,0.307,605.0,77.063,76.375,0.0,72.0,73.5,55.875,56.219,0.0,51.906,72.0,70.0,1000.0,200.0,0.353,650.0,76.313,75.938,-0.001,72.25,70.813,55.344,56.031,0.0,56.375,72.0,70.0,1000.0,200.0,0.409,698.5,74.563,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.775,11.823,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,530.0,544.5,303.0,528.5,536.5,521.0,0.0,6.58,0.0,17.645,1.569,0.407,-0.002,0.0,-0.0,-0.0
9022007,1341,1.0,1.0,1.0,1.0,100.0,56.403,40.0,40.0,40.0,1.0,1.0,1580.792,408.665,-0.005,11.18,0.0,80.0,55.0,1.4,2193.0,2282.862,2210.646,625.341,55.09,76.486,72.718,76.4,51.732,1.368,2.699,0.348,76.671,61.327,87.861,46.252,83.357,85.253,135.621,113.944,134.41,36.004,55.281,47.308,-10.852,110.0,110.0,72.438,73.875,55.906,56.594,0.0,38.063,72.0,70.0,1000.0,200.0,0.144,236.625,69.375,68.875,-0.027,72.188,71.0,56.313,56.938,0.0,51.031,72.0,70.0,1000.0,200.0,0.301,603.0,76.813,76.375,0.0,72.063,73.375,55.875,56.0,0.0,50.781,72.0,70.0,1000.0,200.0,0.367,663.0,76.313,75.938,-0.001,72.25,70.625,55.344,56.031,0.0,56.125,72.0,70.0,1000.0,200.0,0.405,696.5,74.563,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.769,11.822,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,530.0,545.0,303.0,529.0,537.0,521.0,-0.0,6.556,0.0,17.551,1.581,0.409,-0.002,0.0,-0.0,-0.0
9022007,1342,1.0,1.0,1.0,1.0,100.0,56.746,40.0,40.0,40.0,1.0,1.0,1579.62,407.494,-0.005,11.224,0.0,80.0,55.0,1.4,2196.875,2262.167,2214.368,613.765,55.196,76.486,72.609,76.29,51.732,1.391,2.685,0.363,76.671,61.338,88.111,46.365,83.357,85.36,133.039,113.624,132.712,36.077,54.862,47.381,-10.852,110.0,110.0,72.375,73.938,55.906,56.594,0.0,38.469,72.0,70.0,1000.0,200.0,0.145,237.625,69.375,68.875,-0.026,72.188,71.0,56.313,56.938,0.0,51.469,72.0,70.0,1000.0,200.0,0.3,602.0,77.063,76.375,0.0,72.063,73.688,55.875,56.0,0.0,51.875,72.0,70.0,1000.0,200.0,0.354,650.0,76.438,75.938,-0.001,72.063,70.375,55.344,56.031,0.0,56.0,72.0,70.0,1000.0,200.0,0.408,699.5,74.563,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.774,11.82,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,530.0,545.0,303.0,529.0,536.5,521.0,-0.0,6.754,0.0,17.62,1.58,0.407,-0.002,0.0,-0.0,-0.0
9022007,1343,1.0,1.0,1.0,1.0,100.0,56.693,40.0,40.0,40.0,1.0,1.0,1556.201,402.81,-0.005,11.327,0.0,80.0,55.0,1.4,2195.375,2250.354,2197.622,606.533,55.09,76.593,72.609,76.29,51.732,1.425,2.685,0.348,76.665,61.395,87.388,46.337,83.837,85.467,135.99,113.731,136.995,36.077,55.281,47.381,-10.852,110.0,110.0,72.438,73.875,55.906,56.469,0.0,38.375,72.0,70.0,1000.0,200.0,0.145,238.375,69.313,68.875,-0.026,72.125,71.0,56.313,56.938,0.0,51.25,72.0,70.0,1000.0,200.0,0.305,602.0,76.813,76.375,0.0,72.0,73.625,55.875,56.0,0.0,50.969,72.0,70.0,1000.0,200.0,0.355,652.5,76.438,75.938,-0.001,72.0,70.625,55.344,56.156,0.0,56.0,72.0,70.0,1000.0,200.0,0.403,691.5,74.563,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.784,11.831,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.0,530.0,545.0,303.0,529.0,536.5,521.0,0.0,6.667,0.0,17.781,1.556,0.403,-0.002,0.0,-0.0,-0.0
9022007,1344,1.0,1.0,1.0,1.0,100.0,56.747,40.0,40.0,40.0,1.0,1.0,1556.201,407.494,-0.005,11.18,0.0,80.0,55.0,1.4,2195.375,2240.024,2218.09,612.318,54.983,76.593,72.609,76.29,51.515,1.417,2.71,0.367,76.672,61.342,87.277,46.196,83.837,85.575,136.285,113.731,134.853,36.077,55.071,47.235,-10.867,110.0,110.0,72.438,73.938,55.813,56.469,0.0,38.25,72.0,70.0,1000.0,200.0,0.147,239.875,69.313,68.875,-0.026,72.188,71.188,56.094,56.938,0.0,51.719,72.0,70.0,1000.0,200.0,0.297,596.5,76.813,76.375,0.0,72.0,73.375,55.688,55.938,0.0,51.344,72.0,70.0,1000.0,200.0,0.353,650.0,76.313,75.938,-0.001,72.0,70.813,55.063,56.031,0.0,57.156,72.0,70.0,1000.0,200.0,0.388,681.0,74.563,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.775,11.83,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,530.0,545.5,303.0,529.5,536.5,521.0,-0.0,6.568,0.0,17.324,1.556,0.407,-0.002,0.0,-0.0,-0.0
9022007,1345,1.0,1.0,1.0,1.0,100.0,56.213,40.0,40.0,40.0,1.0,1.0,1583.133,408.665,-0.005,11.298,0.0,80.0,55.0,1.4,2171.75,2271.033,2210.646,622.446,54.876,76.593,72.609,76.29,51.515,1.387,2.703,0.37,76.681,61.347,87.583,46.168,83.837,85.575,133.408,113.944,132.712,36.004,54.966,47.235,-10.852,110.0,110.0,72.563,74.063,55.906,56.469,0.0,38.844,72.0,70.0,1000.0,200.0,0.145,237.5,69.375,68.875,-0.026,72.188,70.438,56.094,56.938,0.0,50.938,72.0,70.0,1000.0,200.0,0.311,610.0,76.813,76.375,0.0,72.0,73.5,55.688,55.938,0.0,50.844,72.0,70.0,1000.0,200.0,0.364,659.0,76.313,75.938,-0.001,72.0,70.625,55.063,55.906,0.0,57.125,72.0,70.0,1000.0,200.0,0.386,682.5,74.563,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.78,11.828,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,530.0,545.5,303.0,528.0,536.5,521.5,-0.0,6.692,0.0,17.622,1.583,0.409,-0.002,0.0,-0.0,-0.0
9022007,1346,1.0,1.0,1.0,1.0,100.0,56.339,40.0,40.0,40.0,1.0,1.0,1578.45,406.323,-0.005,11.253,0.0,80.0,55.0,1.4,2197.125,2251.83,2210.646,613.765,54.983,76.593,72.5,76.29,51.515,1.402,2.71,0.359,76.679,61.344,87.833,46.14,83.837,85.575,134.367,113.731,136.626,36.004,55.176,47.308,-10.852,110.0,110.0,72.438,73.938,55.813,56.469,0.0,39.156,72.0,70.0,1000.0,200.0,0.145,238.0,69.313,68.875,-0.026,72.313,70.563,56.313,56.844,0.0,51.406,72.0,70.0,1000.0,200.0,0.313,613.0,77.063,76.375,0.0,72.063,73.5,55.688,55.938,0.0,51.406,72.0,70.0,1000.0,200.0,0.358,655.0,76.313,75.938,-0.001,72.063,70.625,55.281,55.906,0.0,57.125,72.0,70.0,1000.0,200.0,0.387,680.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.767,11.823,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,530.0,545.5,303.0,528.0,536.5,521.5,0.001,6.635,0.0,17.666,1.578,0.406,-0.002,0.0,-0.0,-0.001
9022007,1347,1.0,1.0,1.0,1.0,100.0,56.264,40.0,40.0,40.0,1.0,1.0,1577.279,408.665,-0.005,11.165,0.0,80.0,55.0,1.4,2195.5,2273.99,2227.395,622.446,55.09,76.486,72.609,76.29,51.732,1.383,2.692,0.352,76.705,61.376,88.0,46.14,83.837,85.682,136.432,113.837,135.296,36.004,55.176,47.308,-10.852,110.0,110.0,72.438,73.938,55.813,56.406,0.0,39.719,72.0,70.0,1000.0,200.0,0.143,237.0,69.375,68.875,-0.026,72.188,70.563,56.094,56.844,0.0,51.25,72.0,70.0,1000.0,200.0,0.312,611.0,76.813,76.375,0.0,72.063,73.375,55.688,55.938,0.0,50.688,72.0,70.0,1000.0,200.0,0.371,666.5,76.313,75.938,-0.001,72.063,70.625,55.281,55.906,0.0,57.063,72.0,70.0,1000.0,200.0,0.388,681.0,74.563,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.763,11.831,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.0,530.0,545.5,303.0,528.5,536.5,521.5,-0.0,6.583,0.0,17.527,1.577,0.409,-0.002,0.0,-0.0,-0.0
9022007,1348,1.0,1.0,1.0,1.0,100.0,55.991,40.0,40.0,40.0,1.0,1.0,1587.817,411.007,-0.005,11.268,0.0,80.0,55.0,1.4,2195.5,2273.99,2218.09,618.105,54.876,76.486,72.5,76.29,51.623,1.379,2.713,0.345,76.76,61.378,87.555,46.168,83.837,85.467,133.703,113.837,132.786,36.077,55.176,47.235,-10.852,110.0,110.0,72.438,73.875,55.813,56.406,0.0,38.625,72.0,70.0,1000.0,200.0,0.154,246.625,69.375,68.813,-0.026,72.188,71.0,56.094,56.781,0.0,51.719,72.0,70.0,1000.0,200.0,0.31,608.5,77.063,76.375,0.0,72.063,73.125,55.563,55.938,0.0,52.063,72.0,70.0,1000.0,200.0,0.354,654.0,76.313,75.938,-0.001,72.063,70.625,55.063,55.906,0.0,55.813,72.0,70.0,1000.0,200.0,0.404,696.0,74.563,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.76,11.83,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.5,530.0,545.5,303.0,529.5,536.5,521.5,-0.0,6.583,0.0,17.46,1.588,0.411,-0.002,0.0,-0.0,-0.0
9022007,1349,1.0,1.0,1.0,1.0,100.0,56.147,40.0,40.0,40.0,1.0,1.0,1585.475,409.836,-0.005,11.239,0.0,80.0,55.0,1.4,2208.375,2263.645,2219.951,620.999,54.983,76.593,72.5,76.29,51.515,1.394,2.699,0.359,76.807,61.469,87.749,46.252,83.506,85.682,133.334,113.944,135.739,36.004,55.176,47.308,-10.852,110.0,110.0,72.438,73.875,55.813,56.469,0.0,39.469,72.0,70.0,1000.0,200.0,0.147,238.0,69.313,69.125,-0.026,72.0,70.438,56.0,56.781,0.0,51.125,72.0,70.0,1000.0,200.0,0.311,610.5,76.813,76.375,0.0,72.0,73.5,55.688,55.781,0.0,51.75,72.0,70.0,1000.0,200.0,0.363,662.5,76.438,75.938,-0.001,72.063,70.313,55.063,55.906,0.0,56.469,72.0,70.0,1000.0,200.0,0.399,688.0,74.563,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.749,11.816,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,530.0,545.5,303.0,528.0,536.5,521.5,0.001,6.627,0.0,17.644,1.585,0.41,-0.001,0.0,-0.0,-0.0
9022007,1350,1.0,1.0,1.0,1.0,100.0,56.091,40.0,40.0,40.0,1.0,1.0,1587.817,409.836,-0.005,11.239,0.0,80.0,55.0,1.4,2207.75,2285.821,2229.256,619.552,54.983,76.593,72.5,76.29,51.623,1.375,2.678,0.363,76.85,61.498,87.722,46.252,83.506,85.789,136.653,113.944,135.961,36.004,55.176,47.308,-10.852,110.0,110.0,72.438,73.75,55.813,56.406,0.0,38.719,72.0,70.0,1000.0,200.0,0.155,247.375,69.375,68.813,-0.026,72.0,70.563,56.0,56.844,0.0,50.906,72.0,70.0,1000.0,200.0,0.312,612.0,76.813,76.375,0.0,71.938,73.625,55.688,55.781,0.0,52.094,72.0,70.0,1000.0,200.0,0.358,654.0,76.438,75.938,-0.001,72.0,70.313,55.281,55.813,0.0,55.406,72.0,70.0,1000.0,200.0,0.404,692.5,74.625,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.755,11.82,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,530.0,545.5,303.0,528.0,536.5,521.5,-0.0,6.627,0.0,17.644,1.588,0.41,-0.002,0.0,-0.0,-0.0
